time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.932770626619458e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001045968601829,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,7.72548810346052e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0001045968674588,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98370361328125,0.0,0.0,0.0004961622762493,289.8057556152344,294.1499938964844,266.2373352050781,265.3331298828125,266.6128845214844,266.279052734375,288.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583268012851,1.2684558292619386e-08,0.001058314112015,-0.0322730392217636,0.0,0.0,0.0,-0.0111010875552892,60.0,-16.090024948120117,-0.0,-7.636593579718466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.932770626619458e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001045968601829,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,7.72548810346052e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0001045968674588,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98370361328125,0.0,0.0,0.0004961622762493,289.8057556152344,294.1499938964844,266.2373352050781,265.3331298828125,266.6128845214844,266.279052734375,288.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583268012851,1.2684558292619386e-08,0.001058314112015,-0.0322730392217636,0.0,0.0,0.0,-0.0111010875552892,60.0,-16.090024948120117,-0.0,-7.636593579718466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,9.953952394425868e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0001048199192155,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,7.741963054286316e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001048199264914,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,0.0004972203751094,289.795166015625,294.1499938964844,266.2123107910156,265.3072814941406,266.6055603027344,266.25506591796875,288.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605837451294,1.2948474292784342e-08,0.0010605708230286,-0.032963540405035,0.0,0.0,0.0,-0.0112319225445389,60.0,-16.13638687133789,-0.0,-7.669198254234288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,9.953952394425868e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0001048199192155,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,7.741963054286316e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001048199264914,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,0.0004972203751094,289.795166015625,294.1499938964844,266.2123107910156,265.3072814941406,266.6055603027344,266.25506591796875,288.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605837451294,1.2948474292784342e-08,0.0010605708230286,-0.032963540405035,0.0,0.0,0.0,-0.0112319225445389,60.0,-16.13638687133789,-0.0,-7.669198254234288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,9.972233965527266e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.000105012426502,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,7.756182458251715e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001050124410539,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0004981335951015,289.7845153808594,294.1499938964844,266.18634033203125,265.28076171875,266.5978698730469,266.2300109863281,288.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625317227095,1.3176251201230116e-08,0.0010625184513628,-0.0335594452917575,0.0,0.0,0.0,-0.0113448407500982,60.0,-16.178674697875977,-0.0,-7.697394011074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,9.972233965527266e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.000105012426502,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,7.756182458251715e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001050124410539,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0004981335951015,289.7845153808594,294.1499938964844,266.18634033203125,265.28076171875,266.5978698730469,266.2300109863281,288.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625317227095,1.3176251201230116e-08,0.0010625184513628,-0.0335594452917575,0.0,0.0,0.0,-0.0113448407500982,60.0,-16.178674697875977,-0.0,-7.697394011074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,9.980101458495484e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.0001050952778314,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,7.762300811009482e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,0.0001050952851073,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591369628906,0.0,0.0,0.0004985265550203,289.7791748046875,294.1499938964844,266.1730041503906,265.2673034667969,266.5938720703125,266.21710205078125,288.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633699130266,1.327427145980664e-08,0.00106335664168,-0.0338158756494522,0.0,0.0,0.0,-0.0113934343680739,60.0,-16.19822120666504,-0.0,-7.709543581313484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,9.987175872083752e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,0.0001051697763614,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,7.767803617753088e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,0.0001051697836373,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0004988799919374,289.7738342285156,294.1499938964844,266.159423828125,265.2536926269531,266.5897827148437,266.2039794921875,288.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.336241783889136e-08,0.0010641104308888,-0.0340464673936367,0.0,0.0,0.0,-0.0114371320232748,60.0,-16.216678619384766,-0.0,-7.720478123474096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,9.99896292341873e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0001052938969223,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,7.77697132434696e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,0.0001052939041983,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004994687624275,289.7631225585937,294.1499938964844,266.13165283203125,265.22613525390625,266.58135986328125,266.1771545410156,288.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509270146983e-08,0.0010653662029653,-0.034430619329214,0.0,0.0,0.0,-0.01150993257761,60.0,-16.250261306762695,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,9.99896292341873e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0001052938969223,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,7.77697132434696e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,0.0001052939041983,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004994687624275,289.7631225585937,294.1499938964844,266.13165283203125,265.22613525390625,266.58135986328125,266.1771545410156,288.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509270146983e-08,0.0010653662029653,-0.034430619329214,0.0,0.0,0.0,-0.01150993257761,60.0,-16.250261306762695,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0001000766715151,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0001053855594363,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,7.783741602906957e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,0.0001053855667123,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,0.0004999035736545,289.7523803710937,294.1499938964844,266.10308837890625,265.1982116699219,266.5725402832031,266.1495056152344,288.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663071880117,1.3617719396563645e-08,0.001066293567419,-0.0347143076360225,0.0,0.0,0.0,-0.0115636968985199,60.0,-16.279375076293945,-0.0,-7.752189645771068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0001000766715151,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0001053855594363,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,7.783741602906957e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,0.0001053855667123,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,0.0004999035736545,289.7523803710937,294.1499938964844,266.10308837890625,265.1982116699219,266.5725402832031,266.1495056152344,288.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663071880117,1.3617719396563645e-08,0.001066293567419,-0.0347143076360225,0.0,0.0,0.0,-0.0115636968985199,60.0,-16.279375076293945,-0.0,-7.752189645771068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,0.0001001361088128,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001054481472237,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,7.788364018779248e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,0.0001054481544997,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0005002004327252,289.7416381835937,294.1499938964844,266.0737609863281,265.16998291015625,266.5633544921875,266.1211242675781,288.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669404873624,1.3691767719592464e-08,0.0010669267503544,-0.0349080003798007,0.0,0.0,0.0,-0.0116004049777984,60.0,-16.304447174072266,-0.0,-7.76139970071199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,0.0001001361088128,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001054481472237,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,7.788364018779248e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,0.0001054481544997,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0005002004327252,289.7416381835937,294.1499938964844,266.0737609863281,265.16998291015625,266.5633544921875,266.1211242675781,288.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669404873624,1.3691767719592464e-08,0.0010669267503544,-0.0349080003798007,0.0,0.0,0.0,-0.0116004049777984,60.0,-16.304447174072266,-0.0,-7.76139970071199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001001706623355,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0001054845342878,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05474853515625,0.0,0.0,7.791051757521927e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0001054845415637,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0005003730766475,289.7308349609375,294.1499938964844,266.0437316894531,265.1415405273437,266.55377197265625,266.0920715332031,288.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673087090253,1.3734822168487426e-08,0.0010672949720174,-0.0350206196308136,0.0,0.0,0.0,-0.011621749959886,60.0,-16.325634002685547,-0.0,-7.766757192939623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001001706623355,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0001054845342878,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05474853515625,0.0,0.0,7.791051757521927e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0001054845415637,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0005003730766475,289.7308349609375,294.1499938964844,266.0437316894531,265.1415405273437,266.55377197265625,266.0920715332031,288.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673087090253,1.3734822168487426e-08,0.0010672949720174,-0.0350206196308136,0.0,0.0,0.0,-0.011621749959886,60.0,-16.325634002685547,-0.0,-7.766757192939623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0001001800701487,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,0.0001054944368661,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,7.791782991262153e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.000105494444142,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0005004200502298,289.7254333496094,294.1499938964844,266.0284729003906,265.1272888183594,266.548828125,266.0772705078125,288.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674089426174,1.3746534577308012e-08,0.0010673952056095,-0.0350512564182281,0.0,0.0,0.0,-0.0116275567561388,60.0,-16.334888458251953,-0.0,-7.768215226633401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.000100184144685,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001054987296811,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,7.792100223014131e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.000105498736957,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043884277344,0.0,0.0,0.0005004404229111,289.72003173828125,294.1499938964844,266.0130615234375,265.1130065917969,266.54376220703125,266.06231689453125,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674523655325,1.3751609628798178e-08,0.0010674386285245,-0.0350645296275615,0.0,0.0,0.0,-0.0116300722584128,60.0,-16.34337615966797,-0.0,-7.768846188582756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001001796335913,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0001054939784808,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,7.791749521857128e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001054939857567,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,0.0005004178383387,289.709228515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5334167480469,266.03204345703125,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674042860046,1.3745983018509378e-08,0.0010673905489966,-0.0350498147308826,0.0,0.0,0.0,-0.0116272829473018,60.0,-16.358604431152344,-0.0,-7.768146303988034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001001796335913,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0001054939784808,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,7.791749521857128e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001054939857567,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,0.0005004178383387,289.709228515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5334167480469,266.03204345703125,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674042860046,1.3745983018509378e-08,0.0010673905489966,-0.0350498147308826,0.0,0.0,0.0,-0.0116272829473018,60.0,-16.358604431152344,-0.0,-7.768146303988034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0001001614728011,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001054748499882,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,7.790336530888453e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,0.0001054748645401,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.000500327150803,289.6983947753906,294.1499938964844,265.95001220703125,265.0559387207031,266.52264404296875,266.001220703125,288.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672108037397,1.3723348679661742e-08,0.0010671970667317,-0.0349906086921691,0.0,0.0,0.0,-0.0116160623729228,60.0,-16.371519088745117,-0.0,-7.765329002040745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0001001614728011,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001054748499882,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,7.790336530888453e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,0.0001054748645401,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.000500327150803,289.6983947753906,294.1499938964844,265.95001220703125,265.0559387207031,266.52264404296875,266.001220703125,288.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672108037397,1.3723348679661742e-08,0.0010671970667317,-0.0349906086921691,0.0,0.0,0.0,-0.0116160623729228,60.0,-16.371519088745117,-0.0,-7.765329002040745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0001001343771349,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,0.0001054463282343,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,7.788229413563386e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0001054463355103,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,0.0005001918179914,289.68756103515625,294.1499938964844,265.917236328125,265.0271911621094,266.5114440917969,265.9696655273437,288.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3689588129750518e-08,0.0010669083567336,-0.0349022969603538,0.0,0.0,0.0,-0.0115993255749344,60.0,-16.383014678955078,-0.0,-7.76112827338693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0001001343771349,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,0.0001054463282343,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,7.788229413563386e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0001054463355103,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,0.0005001918179914,289.68756103515625,294.1499938964844,265.917236328125,265.0271911621094,266.5114440917969,265.9696655273437,288.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3689588129750518e-08,0.0010669083567336,-0.0349022969603538,0.0,0.0,0.0,-0.0115993255749344,60.0,-16.383014678955078,-0.0,-7.76112827338693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0001001048221951,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001054151944117,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99542236328125,0.0,0.0,7.785930210957304e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,0.0001054152016877,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,0.0005000441451556,289.6767272949219,294.1499938964844,265.8830261230469,264.997802734375,266.49981689453125,265.937255859375,288.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652752706150297e-08,0.001066593453288,-0.0348059460520744,0.0,0.0,0.0,-0.0115810651332139,60.0,-16.394481658935547,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0001001048221951,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001054151944117,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99542236328125,0.0,0.0,7.785930210957304e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,0.0001054152016877,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,0.0005000441451556,289.6767272949219,294.1499938964844,265.8830261230469,264.997802734375,266.49981689453125,265.937255859375,288.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652752706150297e-08,0.001066593453288,-0.0348059460520744,0.0,0.0,0.0,-0.0115810651332139,60.0,-16.394481658935547,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,0.0004999703378416,289.6712951660156,294.1499938964844,265.8653564453125,264.9828186035156,266.49383544921875,265.9206237792969,288.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634330997547296e-08,0.0010664359433576,-0.0347577594220638,0.0,0.0,0.0,-0.0115719325840473,60.0,-16.400470733642578,-0.0,-7.754255193503924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0001053846863214,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,7.783676846884191e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,0.0001053846935974,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,0.0004998994409106,289.6658630371094,294.1499938964844,265.8473205566406,264.9676818847656,266.4877319335937,265.9036865234375,288.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616646477032646e-08,0.0010662847198545,-0.0347115024924278,0.0,0.0,0.0,-0.0115631660446524,60.0,-16.406749725341797,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,0.0001053574087563,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,7.781662134220824e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,0.0004997700452804,289.65496826171875,294.1499938964844,265.8101501464844,264.9367370605469,266.4752197265625,265.8689270019531,288.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584368296903904e-08,0.0010660086991265,-0.0346270687878131,0.0,0.0,0.0,-0.0115471640601754,60.0,-16.42030143737793,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,0.0001053574087563,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,7.781662134220824e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,0.0004997700452804,289.65496826171875,294.1499938964844,265.8101501464844,264.9367370605469,266.4752197265625,265.8689270019531,288.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584368296903904e-08,0.0010660086991265,-0.0346270687878131,0.0,0.0,0.0,-0.0115471640601754,60.0,-16.42030143737793,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,0.0001000290940282,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0001053354571922,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,7.780041050864384e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0001053354644682,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.000499665911775,289.64410400390625,294.1499938964844,265.7714538574219,264.9049072265625,266.46221923828125,265.83270263671875,288.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658000828698,1.3558385525413996e-08,0.0010657864622771,-0.0345591008663177,0.0,0.0,0.0,-0.0115342838689684,60.0,-16.43562889099121,-0.0,-7.744813501631145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,0.0001000290940282,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0001053354571922,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,7.780041050864384e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0001053354644682,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.000499665911775,289.64410400390625,294.1499938964844,265.7714538574219,264.9049072265625,266.46221923828125,265.83270263671875,288.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658000828698,1.3558385525413996e-08,0.0010657864622771,-0.0345591008663177,0.0,0.0,0.0,-0.0115342838689684,60.0,-16.43562889099121,-0.0,-7.744813501631145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0001053197192959,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,0.0001053197265719,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0004995912895537,289.6332092285156,294.1499938964844,265.7312316894531,264.8721008300781,266.4487609863281,265.79510498046875,288.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539765753023404e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.45281410217285,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0001053197192959,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,0.0001053197265719,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0004995912895537,289.6332092285156,294.1499938964844,265.7312316894531,264.8721008300781,266.4487609863281,265.79510498046875,288.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539765753023404e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.45281410217285,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,0.0001000067495624,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,0.0001053119194693,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,0.0001053119267453,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133850097656,0.0,0.0,0.0004995542694814,289.6222839355469,294.1499938964844,265.689453125,264.83819580078125,266.4347229003906,265.7558288574219,288.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.353053136199378e-08,0.0010655482765287,-0.0344862379133701,0.0,0.0,0.0,-0.0115204751491546,60.0,-16.472412109375,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,0.0001000067495624,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,0.0001053119194693,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,0.0001053119267453,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133850097656,0.0,0.0,0.0004995542694814,289.6222839355469,294.1499938964844,265.689453125,264.83819580078125,266.4347229003906,265.7558288574219,288.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.353053136199378e-08,0.0010655482765287,-0.0344862379133701,0.0,0.0,0.0,-0.0115204751491546,60.0,-16.472412109375,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303283691406,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001053104133461,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0004995471099391,289.6168212890625,294.1499938964844,265.66796875,264.8208312988281,266.4275207519531,265.7357177734375,288.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528734577050729e-08,0.0010655329097062,-0.0344815365970134,0.0,0.0,0.0,-0.0115195838734507,60.0,-16.482927322387695,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,0.0001053115411195,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,7.77827444835566e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001053115483955,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,0.0004995524650439,289.61138916015625,294.1499938964844,265.6460876464844,264.8031921386719,266.4201354980469,265.7151184082031,288.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530074838286056e-08,0.001065544434823,-0.0344850420951843,0.0,0.0,0.0,-0.011520248837769,60.0,-16.49416160583496,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0001053193409461,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0004995894851163,289.6004333496094,294.1499938964844,265.60113525390625,264.7669372558594,266.40509033203125,265.6729431152344,288.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930301206674e-08,0.0010656232479959,-0.0345091819763183,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.51812744140625,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
