time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0001053193409461,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0004995894851163,289.6004333496094,294.1499938964844,265.60113525390625,264.7669372558594,266.40509033203125,265.6729431152344,288.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930301206674e-08,0.0010656232479959,-0.0345091819763183,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.51812744140625,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980712890625,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,0.0001053351661539,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,0.0004996645147912,289.5895080566406,294.1499938964844,265.5545654296875,264.7293701171875,266.389404296875,265.6290283203125,288.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54473304748535,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980712890625,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,0.0001053351661539,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,0.0004996645147912,289.5895080566406,294.1499938964844,265.5545654296875,264.7293701171875,266.389404296875,265.6290283203125,288.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54473304748535,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0001053597370628,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,0.000499781104736,289.5785522460937,294.1499938964844,265.50634765625,264.6903991699219,266.3730773925781,265.5832824707031,288.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.574007034301758,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0001053597370628,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,0.000499781104736,289.5785522460937,294.1499938964844,265.50634765625,264.6903991699219,266.3730773925781,265.5832824707031,288.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.574007034301758,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0004999311640858,289.56756591796875,294.1499938964844,265.4564819335937,264.64996337890625,266.356201171875,265.5361328125,288.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.605297088623047,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0004999311640858,289.56756591796875,294.1499938964844,265.4564819335937,264.64996337890625,266.356201171875,265.5361328125,288.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.605297088623047,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0001054104213835,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,0.0001054104286595,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0005000215605832,289.56207275390625,294.1499938964844,265.430908203125,264.6291809082031,266.34747314453125,265.51177978515625,288.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647052377052661e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.622087478637695,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,0.0001001198543235,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0005001192912459,289.5565795898437,294.1499938964844,265.4049072265625,264.60797119140625,266.3385925292969,265.487060546875,288.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.63936996459961,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,0.0001054785097949,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001054785170708,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,0.000500344496686,289.5455627441406,294.1499938964844,265.3516540527344,264.5643615722656,266.3203125,265.4361877441406,288.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727605718827364e-08,0.0010672331554815,-0.0350017435848712,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.67591094970703,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,0.0001054785097949,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001054785170708,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,0.000500344496686,289.5455627441406,294.1499938964844,265.3516540527344,264.5643615722656,266.3203125,265.4361877441406,288.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727605718827364e-08,0.0010672331554815,-0.0350017435848712,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.67591094970703,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,0.000500600435771,289.5345458984375,294.1499938964844,265.2966613769531,264.51904296875,266.3014221191406,265.38385009765625,288.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791437325494373e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.7144832611084,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,0.000500600435771,289.5345458984375,294.1499938964844,265.2966613769531,264.51904296875,266.3014221191406,265.38385009765625,288.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791437325494373e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.7144832611084,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,0.0001002745848381,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0001055939719663,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,0.0001055939792422,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209167480469,0.0,0.0,0.0005008922307752,289.52349853515625,294.1499938964844,265.2398986816406,264.4718933105469,266.2817687988281,265.3294982910156,288.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.386421111249092e-08,0.0010684011504054,-0.0353590622544288,0.0,0.0,0.0,-0.0116858920082449,60.0,-16.75585174560547,-0.0,-7.782868749472982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,0.0001002745848381,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0001055939719663,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,0.0001055939792422,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209167480469,0.0,0.0,0.0005008922307752,289.52349853515625,294.1499938964844,265.2398986816406,264.4718933105469,266.2817687988281,265.3294982910156,288.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.386421111249092e-08,0.0010684011504054,-0.0353590622544288,0.0,0.0,0.0,-0.0116858920082449,60.0,-16.75585174560547,-0.0,-7.782868749472982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001056622713804,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0005012161564081,289.512451171875,294.1499938964844,265.181396484375,264.42291259765625,266.26141357421875,265.2734680175781,288.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.799421310424805,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001056622713804,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0005012161564081,289.512451171875,294.1499938964844,265.181396484375,264.42291259765625,266.26141357421875,265.2734680175781,288.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.799421310424805,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0001003748329821,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0001056995388353,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.000501392991282,289.5069274902344,294.1499938964844,265.1514892578125,264.3976745605469,266.2509155273437,265.24462890625,288.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.82230567932129,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037414550781,0.0,0.0,0.0001057381014106,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0005015758797526,289.5013732910156,294.1499938964844,265.12109375,264.3719787597656,266.2402648925781,265.2154541015625,288.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84564208984375,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896667480469,0.0,0.0,0.0005019736709073,289.4902648925781,294.1499938964844,265.0589904785156,264.3190002441406,266.2182922363281,265.1555480957031,288.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.894424438476562,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896667480469,0.0,0.0,0.0005019736709073,289.4902648925781,294.1499938964844,265.0589904785156,264.3190002441406,266.2182922363281,265.1555480957031,288.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.894424438476562,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959899902344,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,0.0001059138012351,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,0.0005024092970415,289.4791564941406,294.1499938964844,264.9950256347656,264.2639465332031,266.1956481933594,265.093994140625,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.945566177368164,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959899902344,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,0.0001059138012351,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,0.0005024092970415,289.4791564941406,294.1499938964844,264.9950256347656,264.2639465332031,266.1956481933594,265.093994140625,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.945566177368164,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,0.0001060152499121,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.000502890557982,289.468017578125,294.1499938964844,264.9292297363281,264.20672607421875,266.172119140625,265.0303649902344,288.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362648848020854e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.999797821044922,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,0.0001060152499121,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.000502890557982,289.468017578125,294.1499938964844,264.9292297363281,264.20672607421875,266.172119140625,265.0303649902344,288.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362648848020854e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.999797821044922,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719116210937,0.0,0.0,0.0001007820901577,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.000106128391053,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,7.838606688892469e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.000106128398329,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0005034272908233,289.4568786621094,294.1499938964844,264.8615417480469,264.1472473144531,266.1476745605469,264.9646301269531,288.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496517763973316e-08,0.0010738075943663,-0.0370127968490123,0.0,0.0,0.0,-0.0119993519037961,60.0,-17.057294845581055,-0.0,-7.861844864009981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719116210937,0.0,0.0,0.0001007820901577,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.000106128391053,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,7.838606688892469e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.000106128398329,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0005034272908233,289.4568786621094,294.1499938964844,264.8615417480469,264.1472473144531,266.1476745605469,264.9646301269531,288.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496517763973316e-08,0.0010738075943663,-0.0370127968490123,0.0,0.0,0.0,-0.0119993519037961,60.0,-17.057294845581055,-0.0,-7.861844864009981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.0001008392355288,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0001061885704984,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,7.843051571398973e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001061885777744,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,0.0005037127411924,289.4512939453125,294.1499938964844,264.8269958496094,264.1166381835937,266.1351623535156,264.9311218261719,288.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567718586988576e-08,0.0010744163300842,-0.0371989980340004,0.0,0.0,0.0,-0.0120346480980515,60.0,-17.087038040161133,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0001009003899525,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,0.0001062529699993,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,7.847808592487127e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7199401855469,0.0,0.0,0.0001062529772752,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,0.0005040182732045,289.4457092285156,294.1499938964844,264.7919921875,264.08544921875,266.1224060058594,264.8970642089844,288.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643918966328329e-08,0.0010750677902251,-0.0373982675373554,0.0,0.0,0.0,-0.0120724244043231,60.0,-17.117765426635742,-0.0,-7.880312580255122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0001010332562145,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001063928866642,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350158691406,0.0,0.0,7.85814190749079e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001063928939402,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0005046819569543,289.4344787597656,294.1499938964844,264.7204895019531,264.0212707519531,266.0962829589844,264.8275756835937,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764980688691,1.4809462101084137e-08,0.0010764832841232,-0.0378311611711978,0.0,0.0,0.0,-0.012154490686953,60.0,-17.181766510009766,-0.0,-7.901078902250448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0001010332562145,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001063928866642,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350158691406,0.0,0.0,7.85814190749079e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001063928939402,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0005046819569543,289.4344787597656,294.1499938964844,264.7204895019531,264.0212707519531,266.0962829589844,264.8275756835937,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764980688691,1.4809462101084137e-08,0.0010764832841232,-0.0378311611711978,0.0,0.0,0.0,-0.012154490686953,60.0,-17.181766510009766,-0.0,-7.901078902250448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,0.0001011821659631,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,0.0001065496908267,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,7.869723776821047e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,0.0001065496981027,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0005054257344454,289.4232788085937,294.1499938964844,264.64703369140625,263.95465087890625,266.0692749023437,264.7559814453125,288.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780845768749,1.4994995467532135e-08,0.0010780695592984,-0.0383163094520568,0.0,0.0,0.0,-0.0122464662417769,60.0,-17.250019073486328,-0.0,-7.92438612506885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,0.0001011821659631,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,0.0001065496908267,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,7.869723776821047e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,0.0001065496981027,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0005054257344454,289.4232788085937,294.1499938964844,264.64703369140625,263.95465087890625,266.0692749023437,264.7559814453125,288.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780845768749,1.4994995467532135e-08,0.0010780695592984,-0.0383163094520568,0.0,0.0,0.0,-0.0122464662417769,60.0,-17.250019073486328,-0.0,-7.92438612506885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,0.0001013505534501,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001067270131898,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,7.882821228122339e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0001067270204657,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0005062668933533,289.4120178222656,294.1499938964844,264.5716552734375,263.8854675292969,266.041259765625,264.68212890625,288.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798786533996,1.5204802750190538e-08,0.0010798634029924,-0.038864891976118,0.0,0.0,0.0,-0.01235047634691,60.0,-17.323017120361328,-0.0,-7.950782787702337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,0.0001013505534501,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001067270131898,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,7.882821228122339e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0001067270204657,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0005062668933533,289.4120178222656,294.1499938964844,264.5716552734375,263.8854675292969,266.041259765625,264.68212890625,288.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798786533996,1.5204802750190538e-08,0.0010798634029924,-0.038864891976118,0.0,0.0,0.0,-0.01235047634691,60.0,-17.323017120361328,-0.0,-7.950782787702337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0001015412344713,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.000106927815068,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,7.897651812527329e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,0.000106927822344,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0005072194035165,289.4007263183594,294.1499938964844,264.4942626953125,263.813720703125,266.01226806640625,264.60614013671875,288.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819102171808,1.5442388701103482e-08,0.0010818948503583,-0.0394860655069351,0.0,0.0,0.0,-0.0124682560563087,60.0,-17.400981903076172,-0.0,-7.980727900758211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0001015412344713,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.000106927815068,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,7.897651812527329e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,0.000106927822344,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0005072194035165,289.4007263183594,294.1499938964844,264.4942626953125,263.813720703125,266.01226806640625,264.60614013671875,288.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819102171808,1.5442388701103482e-08,0.0010818948503583,-0.0394860655069351,0.0,0.0,0.0,-0.0124682560563087,60.0,-17.400981903076172,-0.0,-7.980727900758211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0001016467576846,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0001070389334927,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,7.905859092716128e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,0.0001070389334927,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998840332031,0.0,0.0,0.000507746473886,289.39508056640625,294.1499938964844,264.454833984375,263.77685546875,265.9973449707031,264.5672607421875,288.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830344399437,1.5573862199858013e-08,0.0010830189567059,-0.0398297868669033,0.0,0.0,0.0,-0.012533432804048,60.0,-17.442285537719727,-0.0,-7.997323336894625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,0.0001017581380438,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0001071562219294,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,7.914521847851574e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,0.0001071562219294,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0005083028809167,289.389404296875,294.1499938964844,264.4148864746094,263.73931884765625,265.98223876953125,264.5278625488281,288.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842211777344,1.5712640077936157e-08,0.0010842054616659,-0.0401925928890705,0.0,0.0,0.0,-0.0126022305339574,60.0,-17.48486328125,-0.0,-8.014858821070447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
