time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.000102004603832,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001074157626135,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,7.933691813377663e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001074157698894,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,0.0005095340311527,289.3780517578125,294.1499938964844,264.3334655761719,263.66217041015625,265.9512023925781,264.44744873046875,288.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868471581488,1.6019736648331673e-08,0.0010868310928344,-0.0409953743219375,0.0,0.0,0.0,-0.0127544701099395,60.0,-17.574857711791992,-0.0,-8.053731193058412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.000102004603832,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001074157626135,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,7.933691813377663e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001074157698894,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,0.0005095340311527,289.3780517578125,294.1499938964844,264.3334655761719,263.66217041015625,265.9512023925781,264.44744873046875,288.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868471581488,1.6019736648331673e-08,0.0010868310928344,-0.0409953743219375,0.0,0.0,0.0,-0.0127544701099395,60.0,-17.574857711791992,-0.0,-8.053731193058412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001022874566842,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001077136184903,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,7.955691398819908e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,0.0001077136257663,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0005109469639137,289.3666687011719,294.1499938964844,264.25,263.582275390625,265.9190368652344,264.3645324707031,288.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898606851696,1.6372165845268682e-08,0.0010898443870246,-0.0419165603816509,0.0,0.0,0.0,-0.0129291824996471,60.0,-17.67276382446289,-0.0,-8.098457016103566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001022874566842,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001077136184903,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,7.955691398819908e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,0.0001077136257663,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0005109469639137,289.3666687011719,294.1499938964844,264.25,263.582275390625,265.9190368652344,264.3645324707031,288.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898606851696,1.6372165845268682e-08,0.0010898443870246,-0.0419165603816509,0.0,0.0,0.0,-0.0129291824996471,60.0,-17.67276382446289,-0.0,-8.098457016103566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,0.0001026222234941,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,0.0001080661459127,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,7.981728413142264e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270446777344,0.0,0.0,0.0001080661459127,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,0.0005126191535964,289.355224609375,294.1499938964844,264.1632385253906,263.4986877441406,265.8857727050781,264.2789611816406,288.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934274177998,1.6789281076512452e-08,0.0010934105375781,-0.0430066920816898,0.0,0.0,0.0,-0.0131359612569212,60.0,-17.779855728149414,-0.0,-8.15155232203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,0.0001026222234941,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,0.0001080661459127,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,7.981728413142264e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270446777344,0.0,0.0,0.0001080661459127,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,0.0005126191535964,289.355224609375,294.1499938964844,264.1632385253906,263.4986877441406,265.8857727050781,264.2789611816406,288.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934274177998,1.6789281076512452e-08,0.0010934105375781,-0.0430066920816898,0.0,0.0,0.0,-0.0131359612569212,60.0,-17.779855728149414,-0.0,-8.15155232203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,0.0001030319326673,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,0.0001084975883713,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,8.013594924705103e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0001084975883713,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0005146657349541,289.3437194824219,294.1499938964844,264.0721435546875,263.4107666015625,265.8512878417969,264.1896057128906,288.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.7299777610446654e-08,0.0010977751808241,-0.0443406701087951,0.0,0.0,0.0,-0.0133890332654118,60.0,-17.90144920349121,-0.0,-8.216770197577716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,0.0001030319326673,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,0.0001084975883713,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,8.013594924705103e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0001084975883713,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0005146657349541,289.3437194824219,294.1499938964844,264.0721435546875,263.4107666015625,265.8512878417969,264.1896057128906,288.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.7299777610446654e-08,0.0010977751808241,-0.0443406701087951,0.0,0.0,0.0,-0.0133890332654118,60.0,-17.90144920349121,-0.0,-8.216770197577716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,0.0001032617728924,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,0.0001087396231014,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,0.0001087396231014,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,0.000515813822858,289.33795166015625,294.1499938964844,264.02508544921875,263.36529541015625,265.8336181640625,264.1434326171875,288.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.7586161860094762e-08,0.001100223744288,-0.0450889207422733,0.0,0.0,0.0,-0.0135310050100088,60.0,-17.967735290527344,-0.0,-8.253470440422461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.0001035133536788,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001090045479941,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,8.051038457779214e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.00010900455527,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,0.0005170705262571,289.3321838378906,294.1499938964844,263.9770202636719,263.31884765625,265.8155822753906,264.09600830078125,288.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029216693714,1.7899633775186885e-08,0.0011029037414118,-0.0459078550338745,0.0,0.0,0.0,-0.0136864045634865,60.0,-18.03870391845703,-0.0,-8.293735476172517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,0.0001040716742863,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0001095924817491,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,8.094463555607945e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.000109592489025,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293273925781,0.0,0.0,0.0005198594299145,289.320556640625,294.1499938964844,263.878173828125,263.2231750488281,265.7784118652344,263.997802734375,288.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595310180558045e-08,0.0011088516330346,-0.047724962234497,0.0,0.0,0.0,-0.0140312770381569,60.0,-18.19291877746582,-0.0,-8.383443628190437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,0.0001040716742863,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0001095924817491,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,8.094463555607945e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.000109592489025,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293273925781,0.0,0.0,0.0005198594299145,289.320556640625,294.1499938964844,263.878173828125,263.2231750488281,265.7784118652344,263.997802734375,288.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595310180558045e-08,0.0011088516330346,-0.047724962234497,0.0,0.0,0.0,-0.0140312770381569,60.0,-18.19291877746582,-0.0,-8.383443628190437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0001047004698193,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.0001102546375477,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001102546448237,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0005230004317127,289.3088684082031,294.1499938964844,263.7758483886719,263.1240539550781,265.73992919921875,263.8956298828125,287.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881322078283e-08,0.0011155504034832,-0.0497709177434444,0.0,0.0,0.0,-0.0144196888431906,60.0,-18.36212730407715,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0001047004698193,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.0001102546375477,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001102546448237,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0005230004317127,289.3088684082031,294.1499938964844,263.7758483886719,263.1240539550781,265.73992919921875,263.8956298828125,287.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881322078283e-08,0.0011155504034832,-0.0497709177434444,0.0,0.0,0.0,-0.0144196888431906,60.0,-18.36212730407715,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,0.0005265237996354,289.2970886230469,294.1499938964844,263.6703491210937,263.02178955078125,265.69989013671875,263.7891540527344,287.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54876708984375,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,0.0005265237996354,289.2970886230469,294.1499938964844,263.6703491210937,263.02178955078125,265.69989013671875,263.7891540527344,287.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54876708984375,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,0.0005304091027937,289.2852478027344,294.1499938964844,263.5619812011719,262.9166564941406,265.6581726074219,263.67889404296875,287.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75181198120117,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,0.0005304091027937,289.2852478027344,294.1499938964844,263.5619812011719,262.9166564941406,265.6581726074219,263.67889404296875,287.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75181198120117,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,0.000106600113213,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,0.0001122550529544,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,0.0005324895610101,289.2792663574219,294.1499938964844,263.5068359375,262.86309814453125,265.6366577148437,263.6224365234375,287.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.859560012817383,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,0.0001070308353519,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,8.324620284838602e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.0001127086288761,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,0.0005346410907804,289.27325439453125,294.1499938964844,263.4510498046875,262.8089294433594,265.6147766113281,263.5653381347656,287.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.97042465209961,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.000113668058475,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,0.0005391922313719,289.2611999511719,294.1499938964844,263.3378295898437,262.6989440917969,265.569580078125,263.4488830566406,287.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20418357849121,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.000113668058475,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,0.0005391922313719,289.2611999511719,294.1499938964844,263.3378295898437,262.6989440917969,265.569580078125,263.4488830566406,287.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20418357849121,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001146871218224,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,8.470751345157623e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,0.0001146871218224,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,0.0005440262029878,289.2489929199219,294.1499938964844,263.2226257324219,262.58697509765625,265.5225830078125,263.3301086425781,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45147705078125,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001146871218224,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,8.470751345157623e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,0.0001146871218224,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,0.0005440262029878,289.2489929199219,294.1499938964844,263.2226257324219,262.58697509765625,265.5225830078125,263.3301086425781,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45147705078125,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0005490913754329,289.2366943359375,294.1499938964844,263.105712890625,262.4732971191406,265.4737854003906,263.2093505859375,287.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.710813522338867,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0005490913754329,289.2366943359375,294.1499938964844,263.105712890625,262.4732971191406,265.4737854003906,263.2093505859375,287.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.710813522338867,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,0.0001168578237411,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,0.0005543230799958,289.2242431640625,294.1499938964844,262.9873962402344,262.35821533203125,265.4231262207031,263.0870666503906,287.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98019790649414,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,0.0001168578237411,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,0.0005543230799958,289.2242431640625,294.1499938964844,262.9873962402344,262.35821533203125,265.4231262207031,263.0870666503906,287.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98019790649414,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,8.672424155520275e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0005569785134866,289.2179870605469,294.1499938964844,262.92779541015625,262.3002624511719,265.39703369140625,263.02545166015625,287.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11798667907715,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,0.0001179792307084,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,0.0005596425617113,289.211669921875,294.1499938964844,262.8679504394531,262.2420349121094,265.3704528808594,262.963623046875,287.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.257173538208008,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,0.0005649607046507,289.198974609375,294.1499938964844,262.7476806640625,262.125,265.3159484863281,262.8394775390625,287.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53790283203125,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,0.0005649607046507,289.198974609375,294.1499938964844,262.7476806640625,262.125,265.3159484863281,262.8394775390625,287.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53790283203125,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0001202010316774,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,0.0005701818154193,289.1861572265625,294.1499938964844,262.6268920898437,262.0074462890625,265.259521484375,262.7149353027344,287.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.819305419921875,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0001202010316774,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,0.0005701818154193,289.1861572265625,294.1499938964844,262.6268920898437,262.0074462890625,265.259521484375,262.7149353027344,287.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.819305419921875,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001151516262325,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,0.0005752061260864,289.1732177734375,294.1499938964844,262.505859375,261.8896484375,265.2012023925781,262.5903625488281,287.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.097381591796875,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001151516262325,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,0.0005752061260864,289.1732177734375,294.1499938964844,262.505859375,261.8896484375,265.2012023925781,262.5903625488281,287.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.097381591796875,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483337402344,0.0,0.0,0.0001220643607666,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37908935546875,0.0,0.0,0.0005790207069367,289.16278076171875,294.1499938964844,262.4090576171875,261.7954406738281,265.1531982421875,262.49090576171875,287.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.314796447753903,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564819335937,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001222580467583,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,9.029937791638076e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.0001222580613102,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,0.0005799394566565,289.16015625,294.1499938964844,262.3848876953125,261.7718811035156,265.1410217285156,262.4660949707031,287.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.36822891235352,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001165447829407,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0001227272732648,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404296875,0.0,0.0,9.064594632945956e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,0.0005821652594022,289.1535949707031,294.1499938964844,262.32452392578125,261.713134765625,265.1102294921875,262.4041748046875,287.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49952507019043,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
