time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885498046875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828125,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836975097656,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,0.000592385942582,288.6104736328125,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,258.9489440917969,287.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42680549621582,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766784667969,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.0,0.0005921798874624,288.6035461425781,294.1499938964844,258.88580322265625,258.3857421875,262.1285400390625,258.92022705078125,287.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43498611450196,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86883544921875,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597106933594,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,0.0005919947871007,288.5966491699219,294.1499938964844,258.8578796386719,258.3586730957031,262.0920715332031,258.89190673828125,287.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.443603515625,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.855712890625,0.0,0.0,9.21281534829177e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.0005916846566833,288.5827941894531,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.462162017822266,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.855712890625,0.0,0.0,9.21281534829177e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.0005916846566833,288.5827941894531,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.462162017822266,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463439941406,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417053222656,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.050000000745058,0.0005914628272876,288.5689697265625,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.16766357421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.482805252075195,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463439941406,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417053222656,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.050000000745058,0.0005914628272876,288.5689697265625,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.16766357421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.482805252075195,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754150390625,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742858886719,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744689941406,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6724548339844,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6671142578125,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4649658203125,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.80224609375,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350876808166504,2.3864043896537623e-07,0.4350874423980713,-0.1503424793481826,0.0,0.0,0.0,10.18195343017578,60.0,-1313.1287841796875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858642578125,0.6301215291023254,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.6301215291023254,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.6301215291023254,0.050000000745058,0.0351871773600578,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857116699219,0.6301215291023254,0.050000000745058,0.0476405881345272,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38543701171875,0.6301215291023254,0.050000000745058,0.225986436009407,286.2642517089844,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.6550598144531,285.7413024902344,1.0,0.121085450053215,0.3173434734344482,0.3173434734344482,0.9883127808570862,1.0,-0.4820263981819153,0.0571946538984775,0.424831748008728,-0.0985020771622657,0.0,0.0,0.0,12.51728057861328,60.0,-1702.187744140625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8957824707031,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.6658630371094,1.0,0.1405766457319259,0.4899594187736511,0.4899594187736511,0.9766255617141724,1.0,-0.4867866337299347,0.1420239955186844,0.3447626531124115,-0.0144046004861593,0.0,0.0,0.0,20.052230834960938,60.0,-1435.3585205078125,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8957824707031,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.6658630371094,1.0,0.1405766457319259,0.4899594187736511,0.4899594187736511,0.9766255617141724,1.0,-0.4867866337299347,0.1420239955186844,0.3447626531124115,-0.0144046004861593,0.0,0.0,0.0,20.052230834960938,60.0,-1435.3585205078125,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.548591136932373,0.050000000745058,0.0458225645124912,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.548591136932373,0.050000000745058,0.0482533685863018,290.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.548591136932373,0.050000000745058,0.0356397740542888,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.548591136932373,0.050000000745058,0.0482533685863018,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.548591136932373,0.050000000745058,0.2288932055234909,284.58984375,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2117004394531,284.7807922363281,1.0,0.1489743888378143,0.5340072512626648,0.5340072512626648,0.9707819223403932,1.0,-0.4882481098175049,0.1631643027067184,0.3250837922096252,0.0065307514742016,0.0,0.0,1.0,23.72171974182129,60.0,899.5030517578125,-6539.95849609375,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85565185546875,308.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,3541.041748046875,18000.0,0.0,0.0,0.01082762517035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432196259498596,0.5432222485542297,-2.592942564660916e-06,0.0,1.0988663234456908e-05,0.0,0.0,18.73632431030273,0.0,0.0,0.0,0.3359141945838928,4.0,0.0,1.0
367560,290.4959716796875,297.1499938964844,293.1499938964844,0.0008476652437821,-77.25682067871094,286.4375915527344,0.5319680571556091,0.050000000745058,0.0459535494446754,290.4167175292969,297.1499938964844,293.1499938964844,0.000925000407733,-88.7774429321289,286.5542297363281,0.5319680571556091,0.050000000745058,0.0483912974596023,290.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60076904296875,0.5319680571556091,0.050000000745058,0.0357416495680809,290.344970703125,297.1499938964844,293.1499938964844,0.0009426330216228,-90.46973419189452,286.5756530761719,0.5319680571556091,0.050000000745058,0.0483912974596023,291.2109069824219,297.1499938964844,293.1499938964844,0.0007301238947547,-332.4011535644531,286.320556640625,0.5319680571556091,0.050000000745058,0.2295474857091903,285.47216796875,291.1499938964844,258.60223388671875,258.105712890625,280.0447082519531,291.21002197265625,286.13671875,1.0,0.1565366089344024,0.5482127070426941,0.5482127070426941,0.9766255617141724,1.0,-0.4896438121795654,0.168950617313385,0.3206931948661804,0.0121526950970292,0.0,0.0,1.0,27.22671890258789,60.0,2288.441650390625,-6954.58154296875,29.36484718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5477294921875,308.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,8289.681640625,18000.0,0.0,0.0,0.0278436075896024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923438847064972,0.9234458804130554,-7.0529590630030725e-06,0.0,2.825772207870613e-05,0.0,0.0,87.6648178100586,0.0,0.0,0.0,0.5229818224906921,4.0,0.0,1.0
367620,290.5335998535156,297.1499938964844,293.1499938964844,0.0018350622849538,-157.59178161621094,290.0027770996094,0.5093176364898682,0.050000000745058,0.0461923442780971,290.444091796875,297.1499938964844,293.1499938964844,0.0019662410486489,-177.81201171875,290.19091796875,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1426696777344,297.1499938964844,293.1499938964844,0.0019968561828136,-133.37554931640625,290.2051696777344,0.5093176364898682,0.050000000745058,0.035927377641201,290.3735046386719,297.1499938964844,293.1499938964844,0.0020098986569792,-181.75868225097656,290.2519226074219,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2356872558594,297.1499938964844,293.1499938964844,0.0014613163657486,-626.8815307617188,289.48956298828125,0.5093176364898682,0.050000000745058,0.2307403236627578,287.4864196777344,291.1499938964844,258.55718994140625,258.0584716796875,279.59002685546875,291.2304992675781,287.80877685546875,1.0,0.1693703979253769,0.5666369199752808,0.5666369199752808,0.9883127808570862,1.0,-0.4921883940696716,0.1760920137166977,0.3160963654518127,0.0190062262117862,0.0,0.0,1.0,33.61640548706055,60.0,2141.389892578125,-6854.033203125,34.93416976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50274658203125,307.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,14804.5556640625,18000.0,0.0,0.0,0.0630395710468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237542986869812,1.2375556230545044,-1.2648140000237618e-05,0.0,6.397714605554938e-05,0.0,0.0,210.7347412109375,0.0,0.0,0.0,0.6810721755027771,4.0,0.0,1.0
367680,290.5335998535156,297.1499938964844,293.1499938964844,0.0018350622849538,-157.59178161621094,290.0027770996094,0.5093176364898682,0.050000000745058,0.0461923442780971,290.444091796875,297.1499938964844,293.1499938964844,0.0019662410486489,-177.81201171875,290.19091796875,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1426696777344,297.1499938964844,293.1499938964844,0.0019968561828136,-133.37554931640625,290.2051696777344,0.5093176364898682,0.050000000745058,0.035927377641201,290.3735046386719,297.1499938964844,293.1499938964844,0.0020098986569792,-181.75868225097656,290.2519226074219,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2356872558594,297.1499938964844,293.1499938964844,0.0014613163657486,-626.8815307617188,289.48956298828125,0.5093176364898682,0.050000000745058,0.2307403236627578,287.4864196777344,291.1499938964844,258.55718994140625,258.0584716796875,279.59002685546875,291.2304992675781,287.80877685546875,1.0,0.1693703979253769,0.5666369199752808,0.5666369199752808,0.9883127808570862,1.0,-0.4921883940696716,0.1760920137166977,0.3160963654518127,0.0190062262117862,0.0,0.0,1.0,33.61640548706055,60.0,2141.389892578125,-6854.033203125,34.93416976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50274658203125,307.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,14804.5556640625,18000.0,0.0,0.0,0.0630395710468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237542986869812,1.2375556230545044,-1.2648140000237618e-05,0.0,6.397714605554938e-05,0.0,0.0,210.7347412109375,0.0,0.0,0.0,0.6810721755027771,4.0,0.0,1.0
367740,290.5844116210937,297.1499938964844,293.1499938964844,0.0026940368115901,-223.45204162597656,292.3228454589844,0.4952704608440399,0.050000000745058,0.0463962294161319,290.4833374023437,297.1499938964844,293.1499938964844,0.0028801022563129,-251.4534912109375,292.5847473144531,0.4952704608440399,0.050000000745058,0.0488574653863906,290.1862487792969,297.1499938964844,293.1499938964844,0.0030179161112755,-194.52761840820312,292.7626342773437,0.4952704608440399,0.050000000745058,0.0360859557986259,290.4144592285156,297.1499938964844,293.1499938964844,0.0029458254575729,-257.14337158203125,292.6766967773437,0.4952704608440399,0.050000000745058,0.0488574653863906,291.27301025390625,297.1499938964844,293.1499938964844,0.0020951959304511,-868.5389404296875,291.48638916015625,0.4952704608440399,0.050000000745058,0.2317587733268737,288.5626220703125,291.1499938964844,258.5142517089844,258.0124816894531,279.3739318847656,291.2664794921875,288.7838134765625,1.0,0.1795390844345092,0.5769197940826416,0.5769197940826416,1.0,1.0,-0.494361013174057,0.1799904853105545,0.3143705129623413,0.0226704720407724,0.0,0.0,1.0,39.07177734375,60.0,1566.1029052734375,-6665.76318359375,39.73443222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.19580078125,305.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17061.140625,19080.0,0.0,0.0,0.0975532382726669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285173177719116,1.3285319805145264,-1.4576062312698925e-05,0.0,9.900413715513424e-05,0.0,0.0,260.709716796875,0.0,0.0,0.0,0.7418191432952881,4.0,0.0,1.0
367800,290.5844116210937,297.1499938964844,293.1499938964844,0.0026940368115901,-223.45204162597656,292.3228454589844,0.4952704608440399,0.050000000745058,0.0463962294161319,290.4833374023437,297.1499938964844,293.1499938964844,0.0028801022563129,-251.4534912109375,292.5847473144531,0.4952704608440399,0.050000000745058,0.0488574653863906,290.1862487792969,297.1499938964844,293.1499938964844,0.0030179161112755,-194.52761840820312,292.7626342773437,0.4952704608440399,0.050000000745058,0.0360859557986259,290.4144592285156,297.1499938964844,293.1499938964844,0.0029458254575729,-257.14337158203125,292.6766967773437,0.4952704608440399,0.050000000745058,0.0488574653863906,291.27301025390625,297.1499938964844,293.1499938964844,0.0020951959304511,-868.5389404296875,291.48638916015625,0.4952704608440399,0.050000000745058,0.2317587733268737,288.5626220703125,291.1499938964844,258.5142517089844,258.0124816894531,279.3739318847656,291.2664794921875,288.7838134765625,1.0,0.1795390844345092,0.5769197940826416,0.5769197940826416,1.0,1.0,-0.494361013174057,0.1799904853105545,0.3143705129623413,0.0226704720407724,0.0,0.0,1.0,39.07177734375,60.0,1566.1029052734375,-6665.76318359375,39.73443222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.19580078125,305.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17061.140625,19080.0,0.0,0.0,0.0975532382726669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285173177719116,1.3285319805145264,-1.4576062312698925e-05,0.0,9.900413715513424e-05,0.0,0.0,260.709716796875,0.0,0.0,0.0,0.7418191432952881,4.0,0.0,1.0
367860,290.6377868652344,297.1499938964844,293.1499938964844,0.003449544776231,-277.7351989746094,294.1174621582031,0.485611230134964,0.050000000745058,0.0465650372207164,290.5258178710937,297.1499938964844,293.1499938964844,0.003694387152791,-312.6463623046875,294.4472045898437,0.485611230134964,0.050000000745058,0.0490352250635623,290.232177734375,297.1499938964844,293.1499938964844,0.0039369561709463,-245.4970550537109,294.7601318359375,0.485611230134964,0.050000000745058,0.0362172499299049,290.459228515625,297.1499938964844,293.1499938964844,0.0037803128361701,-319.66900634765625,294.5624389648437,0.485611230134964,0.050000000745058,0.0490352250635623,291.3138122558594,297.1499938964844,293.1499938964844,0.002643161220476,-1066.259033203125,293.0150451660156,0.485611230134964,0.050000000745058,0.2326020002365112,289.3639221191406,291.1499938964844,258.4734191894531,257.9678039550781,279.26611328125,291.3070068359375,289.53826904296875,1.0,0.1875076591968536,0.5825175046920776,0.5825175046920776,1.0,1.0,-0.4961598217487335,0.1823175847530365,0.313842236995697,0.0248131062835454,0.0,0.0,1.0,43.58848571777344,48.0,1137.0601806640625,-6585.89697265625,43.74021530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.55670166015625,305.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18629.91796875,19080.0,0.0,0.0,0.1292460113763809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882532119750977,1.388269066810608,-1.591633554198779e-05,0.0,0.0001311682717641,0.0,0.0,297.4828186035156,0.0,0.0,0.0,0.7585984468460083,4.0,0.0,1.0
367920,290.6377868652344,297.1499938964844,293.1499938964844,0.003449544776231,-277.7351989746094,294.1174621582031,0.485611230134964,0.050000000745058,0.0465650372207164,290.5258178710937,297.1499938964844,293.1499938964844,0.003694387152791,-312.6463623046875,294.4472045898437,0.485611230134964,0.050000000745058,0.0490352250635623,290.232177734375,297.1499938964844,293.1499938964844,0.0039369561709463,-245.4970550537109,294.7601318359375,0.485611230134964,0.050000000745058,0.0362172499299049,290.459228515625,297.1499938964844,293.1499938964844,0.0037803128361701,-319.66900634765625,294.5624389648437,0.485611230134964,0.050000000745058,0.0490352250635623,291.3138122558594,297.1499938964844,293.1499938964844,0.002643161220476,-1066.259033203125,293.0150451660156,0.485611230134964,0.050000000745058,0.2326020002365112,289.3639221191406,291.1499938964844,258.4734191894531,257.9678039550781,279.26611328125,291.3070068359375,289.53826904296875,1.0,0.1875076591968536,0.5825175046920776,0.5825175046920776,1.0,1.0,-0.4961598217487335,0.1823175847530365,0.313842236995697,0.0248131062835454,0.0,0.0,1.0,43.58848571777344,48.0,1137.0601806640625,-6585.89697265625,43.74021530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.55670166015625,305.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18629.91796875,19080.0,0.0,0.0,0.1292460113763809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882532119750977,1.388269066810608,-1.591633554198779e-05,0.0,0.0001311682717641,0.0,0.0,297.4828186035156,0.0,0.0,0.0,0.7585984468460083,4.0,0.0,1.0
367980,290.6907043457031,297.1499938964844,293.1499938964844,0.0041200052946805,-322.43170166015625,295.57672119140625,0.4833227694034576,0.050000000745058,0.0466072522103786,290.56805419921875,297.1499938964844,293.1499938964844,0.0044315317645668,-363.5830078125,295.97149658203125,0.4833227694034576,0.050000000745058,0.0490796826779842,290.2770080566406,297.1499938964844,293.1499938964844,0.004783718381077,-288.081787109375,296.3998718261719,0.4833227694034576,0.050000000745058,0.0362500846385955,290.5043029785156,297.1499938964844,293.1499938964844,0.0045367530547082,-371.572265625,296.1037902832031,0.4833227694034576,0.050000000745058,0.0490796826779842,291.3544311523437,297.1499938964844,293.1499938964844,0.0031158521305769,-1228.0264892578125,294.2508544921875,0.4833227694034576,0.050000000745058,0.2328128814697265,290.0039367675781,291.1499938964844,258.4347229003906,257.924560546875,279.21173095703125,291.3478088378906,290.14520263671875,1.0,0.1889585703611374,0.5856733322143555,0.5856733322143555,1.0,1.0,-0.4966099560260772,0.1834152638912201,0.3131946921348572,0.0259069185703992,0.0,0.0,1.0,44.71857833862305,36.0,853.4151000976562,-6590.9736328125,44.74669647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47918701171875,305.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18955.3359375,19080.0,0.0,0.0,0.1567152142524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003252983093262,1.400341510772705,-1.6194353520404547e-05,0.0,0.0001590460160514,0.0,0.0,305.3111877441406,0.0,0.0,0.0,0.7646554708480835,4.0,0.0,1.0
368040,290.6907043457031,297.1499938964844,293.1499938964844,0.0041200052946805,-322.43170166015625,295.57672119140625,0.4833227694034576,0.050000000745058,0.0466072522103786,290.56805419921875,297.1499938964844,293.1499938964844,0.0044315317645668,-363.5830078125,295.97149658203125,0.4833227694034576,0.050000000745058,0.0490796826779842,290.2770080566406,297.1499938964844,293.1499938964844,0.004783718381077,-288.081787109375,296.3998718261719,0.4833227694034576,0.050000000745058,0.0362500846385955,290.5043029785156,297.1499938964844,293.1499938964844,0.0045367530547082,-371.572265625,296.1037902832031,0.4833227694034576,0.050000000745058,0.0490796826779842,291.3544311523437,297.1499938964844,293.1499938964844,0.0031158521305769,-1228.0264892578125,294.2508544921875,0.4833227694034576,0.050000000745058,0.2328128814697265,290.0039367675781,291.1499938964844,258.4347229003906,257.924560546875,279.21173095703125,291.3478088378906,290.14520263671875,1.0,0.1889585703611374,0.5856733322143555,0.5856733322143555,1.0,1.0,-0.4966099560260772,0.1834152638912201,0.3131946921348572,0.0259069185703992,0.0,0.0,1.0,44.71857833862305,36.0,853.4151000976562,-6590.9736328125,44.74669647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47918701171875,305.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18955.3359375,19080.0,0.0,0.0,0.1567152142524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003252983093262,1.400341510772705,-1.6194353520404547e-05,0.0,0.0001590460160514,0.0,0.0,305.3111877441406,0.0,0.0,0.0,0.7646554708480835,4.0,0.0,1.0
368100,290.7161865234375,297.1499938964844,293.1499938964844,0.0044340649619698,-342.116455078125,296.2154846191406,0.4845319092273712,0.050000000745058,0.0465848892927169,290.58856201171875,297.1499938964844,293.1499938964844,0.0047815348953008,-386.1134338378906,296.64141845703125,0.4845319092273712,0.050000000745058,0.0490561313927173,290.2984924316406,297.1499938964844,293.1499938964844,0.0051924991421401,-306.9716491699219,297.1222839355469,0.4845319092273712,0.050000000745058,0.036232691258192,290.52655029296875,297.1499938964844,293.1499938964844,0.0048959413543343,-394.4468994140625,296.7800598144531,0.4845319092273712,0.050000000745058,0.0490561313927173,291.3741149902344,297.1499938964844,293.1499938964844,0.003330951090902,-1298.8018798828125,294.7892761230469,0.4845319092273712,0.050000000745058,0.2327011674642563,290.2799377441406,291.1499938964844,258.4161682128906,257.90350341796875,279.1954345703125,291.3676452636719,290.4100036621094,1.0,0.1877690553665161,0.5867007374763489,0.5867007374763489,1.0,1.0,-0.4963717758655548,0.183638796210289,0.3127329647541046,0.0261875465512275,0.0,0.0,1.0,44.12064743041992,36.0,759.0384521484375,-6626.0009765625,44.21366500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.612548828125,305.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,19014.5625,20160.0,0.0,0.0,0.1686050295829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025113582611084,1.4025275707244873,-1.6244954167632386e-05,0.0,0.0001711126678856,0.0,0.0,306.7432861328125,0.0,0.0,0.0,0.7807521224021912,4.0,0.0,1.0
368160,290.74053955078125,297.1499938964844,293.1499938964844,0.0047376118600368,-360.2919616699219,296.8091125488281,0.4870280027389526,0.050000000745058,0.0465391799807548,290.6084899902344,297.1499938964844,293.1499938964844,0.0051222634501755,-406.9171142578125,297.2642822265625,0.4870280027389526,0.050000000745058,0.0490079969167709,290.3192443847656,297.1499938964844,293.1499938964844,0.0055953706614673,-324.4488220214844,297.7947692871094,0.4870280027389526,0.050000000745058,0.0361971408128738,290.5485534667969,297.1499938964844,293.1499938964844,0.0052451589144766,-415.4839172363281,297.40753173828125,0.4870280027389526,0.050000000745058,0.0490079969167709,291.3932189941406,297.1499938964844,293.1499938964844,0.0035341484472155,-1363.74462890625,295.2879333496094,0.4870280027389526,0.050000000745058,0.2324728369712829,290.53582763671875,291.1499938964844,258.3981628417969,257.8828430175781,279.1836242675781,291.3869323730469,290.6585693359375,1.0,0.1854919046163559,0.5874819159507751,0.5874819159507751,1.0,1.0,-0.4958847761154175,0.1837041527032852,0.3121806383132934,0.0263418704271316,0.0,0.0,1.0,42.89812088012695,25.0,695.0864868164062,-6691.63720703125,43.12550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8380432128906,305.7203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,19787.92578125,20160.0,0.0,0.0,0.1792131513357162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307485818862915,1.4307655096054075,-1.6905671145650558e-05,0.0,0.0001818785676732,0.0,0.0,325.6462707519531,0.0,0.0,0.0,0.7816599607467651,4.0,0.0,1.0
368220,290.78564453125,297.1499938964844,293.1499938964844,0.0053179771639406,-392.4161376953125,297.8934326171875,0.4951340556144714,0.050000000745058,0.046398464590311,290.64666748046875,297.1499938964844,293.1499938964844,0.0057807033881545,-443.66162109375,298.40069580078125,0.4951340556144714,0.050000000745058,0.048859816044569,290.3585205078125,297.1499938964844,293.1499938964844,0.0063901129178702,-355.4482421875,299.0228271484375,0.4951340556144714,0.050000000745058,0.036087691783905,290.59039306640625,297.1499938964844,293.1499938964844,0.0059229345060884,-452.6885070800781,298.5520935058594,0.4951340556144714,0.050000000745058,0.048859816044569,291.4295654296875,297.1499938964844,293.1499938964844,0.0039083193987607,-1477.23974609375,296.1969909667969,0.4951340556144714,0.050000000745058,0.2317699342966079,291.0128173828125,291.1499938964844,258.3637390136719,257.8427124023437,279.16876220703125,291.4236755371094,291.1268310546875,1.0,0.1785311251878738,0.5885393023490906,0.5885393023490906,1.0,1.0,-0.4943854808807373,0.1835069507360458,0.3108785152435303,0.0263886451721191,0.0,0.0,1.0,39.134220123291016,25.0,621.6627807617188,-6845.8681640625,39.78841018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5062866210937,306.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20059.244140625,20160.0,0.0,0.0,0.1965229362249374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440523982048035,1.44054114818573,-1.7137470422312617e-05,0.0,0.0001994457852561,0.0,0.0,332.3667907714844,0.0,0.0,0.0,0.7865573167800903,4.0,0.0,1.0
368280,290.78564453125,297.1499938964844,293.1499938964844,0.0053179771639406,-392.4161376953125,297.8934326171875,0.4951340556144714,0.050000000745058,0.046398464590311,290.64666748046875,297.1499938964844,293.1499938964844,0.0057807033881545,-443.66162109375,298.40069580078125,0.4951340556144714,0.050000000745058,0.048859816044569,290.3585205078125,297.1499938964844,293.1499938964844,0.0063901129178702,-355.4482421875,299.0228271484375,0.4951340556144714,0.050000000745058,0.036087691783905,290.59039306640625,297.1499938964844,293.1499938964844,0.0059229345060884,-452.6885070800781,298.5520935058594,0.4951340556144714,0.050000000745058,0.048859816044569,291.4295654296875,297.1499938964844,293.1499938964844,0.0039083193987607,-1477.23974609375,296.1969909667969,0.4951340556144714,0.050000000745058,0.2317699342966079,291.0128173828125,291.1499938964844,258.3637390136719,257.8427124023437,279.16876220703125,291.4236755371094,291.1268310546875,1.0,0.1785311251878738,0.5885393023490906,0.5885393023490906,1.0,1.0,-0.4943854808807373,0.1835069507360458,0.3108785152435303,0.0263886451721191,0.0,0.0,1.0,39.134220123291016,25.0,621.6627807617188,-6845.8681640625,39.78841018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5062866210937,306.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20059.244140625,20160.0,0.0,0.0,0.1965229362249374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440523982048035,1.44054114818573,-1.7137470422312617e-05,0.0,0.0001994457852561,0.0,0.0,332.3667907714844,0.0,0.0,0.0,0.7865573167800903,4.0,0.0,1.0
368340,290.826416015625,297.1499938964844,293.1499938964844,0.0058816303499042,-420.2702941894531,298.87091064453125,0.5024102926254272,0.050000000745058,0.0462861135601997,290.68267822265625,297.1499938964844,293.1499938964844,0.0064288331195712,-475.443115234375,299.4222412109375,0.5024102926254272,0.050000000745058,0.0487415045499801,290.3951110839844,297.1499938964844,293.1499938964844,0.0071950629353523,-382.3941345214844,300.12701416015625,0.5024102926254272,0.050000000745058,0.036000307649374,290.6285400390625,297.1499938964844,293.1499938964844,0.0065961321815848,-485.045654296875,299.5833740234375,0.5024102926254272,0.050000000745058,0.0487415045499801,291.4633178710937,297.1499938964844,293.1499938964844,0.0042538745328783,-1574.3697509765625,297.0172424316406,0.5024102926254272,0.050000000745058,0.2312087118625641,291.4628601074219,291.1499938964844,258.3314514160156,257.8042297363281,279.1612243652344,291.4578552246094,291.5732421875,1.0,0.1731493473052978,0.5892423391342163,0.5892423391342163,1.0,1.0,-0.4931881427764892,0.1833034306764602,0.3098847270011902,0.0263819582760334,0.0,0.0,0.9371835589408876,36.12904357910156,25.0,594.6400146484375,-7032.75732421875,37.13806915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3706970214844,307.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,20622.64453125,21240.0,0.0,0.0,0.2087722420692443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4179970026016235,1.4180139303207395,-1.687385156401433e-05,0.0,0.0002118772972607,0.0,0.0,320.46368408203125,0.0,0.0,0.0,0.7899082899093628,4.0,0.0,1.0
368400,290.826416015625,297.1499938964844,293.1499938964844,0.0058816303499042,-420.2702941894531,298.87091064453125,0.5024102926254272,0.050000000745058,0.0462861135601997,290.68267822265625,297.1499938964844,293.1499938964844,0.0064288331195712,-475.443115234375,299.4222412109375,0.5024102926254272,0.050000000745058,0.0487415045499801,290.3951110839844,297.1499938964844,293.1499938964844,0.0071950629353523,-382.3941345214844,300.12701416015625,0.5024102926254272,0.050000000745058,0.036000307649374,290.6285400390625,297.1499938964844,293.1499938964844,0.0065961321815848,-485.045654296875,299.5833740234375,0.5024102926254272,0.050000000745058,0.0487415045499801,291.4633178710937,297.1499938964844,293.1499938964844,0.0042538745328783,-1574.3697509765625,297.0172424316406,0.5024102926254272,0.050000000745058,0.2312087118625641,291.4628601074219,291.1499938964844,258.3314514160156,257.8042297363281,279.1612243652344,291.4578552246094,291.5732421875,1.0,0.1731493473052978,0.5892423391342163,0.5892423391342163,1.0,1.0,-0.4931881427764892,0.1833034306764602,0.3098847270011902,0.0263819582760334,0.0,0.0,0.9371835589408876,36.12904357910156,25.0,594.6400146484375,-7032.75732421875,37.13806915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3706970214844,307.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,20622.64453125,21240.0,0.0,0.0,0.2087722420692443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4179970026016235,1.4180139303207395,-1.687385156401433e-05,0.0,0.0002118772972607,0.0,0.0,320.46368408203125,0.0,0.0,0.0,0.7899082899093628,4.0,0.0,1.0
368460,290.86358642578125,297.1499938964844,293.1499938964844,0.0064348489977419,-444.3700866699219,299.7639465332031,0.5086183547973633,0.050000000745058,0.0462012961506843,290.71710205078125,297.1499938964844,293.1499938964844,0.0070725809782743,-502.8053283691406,300.35137939453125,0.5086183547973633,0.050000000745058,0.0486521907150745,290.4295349121094,297.1499938964844,293.1499938964844,0.0080208210274577,-405.76995849609375,301.1312255859375,0.5086183547973633,0.050000000745058,0.0359343402087688,290.66314697265625,297.1499938964844,293.1499938964844,0.0072733983397483,-513.1802368164062,300.5252685546875,0.5086183547973633,0.050000000745058,0.0486521907150745,291.4947509765625,297.1499938964844,293.1499938964844,0.0045758611522614,-1657.263671875,297.77008056640625,0.5086183547973633,0.050000000745058,0.2307850420475006,291.8999328613281,291.1499938964844,258.3013610839844,257.7675170898437,279.1573486328125,291.4896240234375,292.006591796875,1.0,0.1688504070043563,0.5897594690322876,0.5897594690322876,0.9995601773262024,1.0,-0.49228435754776,0.1831482052803039,0.309136152267456,0.0263829696923494,0.0,0.0,0.8079125881195068,33.860477447509766,25.0,577.0406494140625,-7197.59326171875,35.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.335205078125,308.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23045.650390625,21240.0,0.0,0.0,0.2163360863924026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309048056602478,1.3090636730194092,-1.5617624740116298e-05,0.0,0.0002195536217186,0.0,0.0,266.8060913085937,0.0,0.0,0.0,0.7245380878448486,4.0,0.0,1.0
368520,290.86358642578125,297.1499938964844,293.1499938964844,0.0064348489977419,-444.3700866699219,299.7639465332031,0.5086183547973633,0.050000000745058,0.0462012961506843,290.71710205078125,297.1499938964844,293.1499938964844,0.0070725809782743,-502.8053283691406,300.35137939453125,0.5086183547973633,0.050000000745058,0.0486521907150745,290.4295349121094,297.1499938964844,293.1499938964844,0.0080208210274577,-405.76995849609375,301.1312255859375,0.5086183547973633,0.050000000745058,0.0359343402087688,290.66314697265625,297.1499938964844,293.1499938964844,0.0072733983397483,-513.1802368164062,300.5252685546875,0.5086183547973633,0.050000000745058,0.0486521907150745,291.4947509765625,297.1499938964844,293.1499938964844,0.0045758611522614,-1657.263671875,297.77008056640625,0.5086183547973633,0.050000000745058,0.2307850420475006,291.8999328613281,291.1499938964844,258.3013610839844,257.7675170898437,279.1573486328125,291.4896240234375,292.006591796875,1.0,0.1688504070043563,0.5897594690322876,0.5897594690322876,0.9995601773262024,1.0,-0.49228435754776,0.1831482052803039,0.309136152267456,0.0263829696923494,0.0,0.0,0.8079125881195068,33.860477447509766,25.0,577.0406494140625,-7197.59326171875,35.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.335205078125,308.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23045.650390625,21240.0,0.0,0.0,0.2163360863924026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309048056602478,1.3090636730194092,-1.5617624740116298e-05,0.0,0.0002195536217186,0.0,0.0,266.8060913085937,0.0,0.0,0.0,0.7245380878448486,4.0,0.0,1.0
368580,290.897705078125,297.1499938964844,293.1499938964844,0.0069956076331436,-466.4631958007813,300.5767822265625,0.5140117406845093,0.050000000745058,0.0461350791156291,290.7498779296875,297.1499938964844,293.1499938964844,0.0077350153587758,-527.8497314453125,301.19537353515625,0.5140117406845093,0.050000000745058,0.0485824607312679,290.4623107910156,297.1499938964844,293.1499938964844,0.0088963080197572,-427.169677734375,302.0440979003906,0.5140117406845093,0.050000000745058,0.0358828380703926,290.6947326660156,297.1499938964844,293.1499938964844,0.007978000678122,-539.0996704101562,301.3843688964844,0.5140117406845093,0.050000000745058,0.0485824607312679,291.5240783691406,297.1499938964844,293.1499938964844,0.0048853866755962,-1732.4608154296875,298.45343017578125,0.5140117406845093,0.050000000745058,0.2304542660713195,292.3005676269531,291.1499938964844,258.2734069824219,257.73260498046875,279.15533447265625,291.519287109375,292.38818359375,1.0,0.1654094904661178,0.5901821851730347,0.5901821851730347,0.9991203546524048,1.0,-0.4915787279605865,0.1830317378044128,0.3085469901561737,0.0263926237821578,0.0,0.0,0.6270297169685364,32.08938217163086,25.0,487.4750061035156,-7156.587890625,33.595054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3528747558594,308.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25455.8203125,21240.0,0.0,0.0,0.2193997204303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494465589523317,0.9494577646255492,-1.1230860764044335e-05,0.0,0.000222662827582,0.0,0.0,127.74694061279295,0.0,0.0,0.0,0.5638483166694641,4.0,0.0,1.0
368640,290.897705078125,297.1499938964844,293.1499938964844,0.0069956076331436,-466.4631958007813,300.5767822265625,0.5140117406845093,0.050000000745058,0.0461350791156291,290.7498779296875,297.1499938964844,293.1499938964844,0.0077350153587758,-527.8497314453125,301.19537353515625,0.5140117406845093,0.050000000745058,0.0485824607312679,290.4623107910156,297.1499938964844,293.1499938964844,0.0088963080197572,-427.169677734375,302.0440979003906,0.5140117406845093,0.050000000745058,0.0358828380703926,290.6947326660156,297.1499938964844,293.1499938964844,0.007978000678122,-539.0996704101562,301.3843688964844,0.5140117406845093,0.050000000745058,0.0485824607312679,291.5240783691406,297.1499938964844,293.1499938964844,0.0048853866755962,-1732.4608154296875,298.45343017578125,0.5140117406845093,0.050000000745058,0.2304542660713195,292.3005676269531,291.1499938964844,258.2734069824219,257.73260498046875,279.15533447265625,291.519287109375,292.38818359375,1.0,0.1654094904661178,0.5901821851730347,0.5901821851730347,0.9991203546524048,1.0,-0.4915787279605865,0.1830317378044128,0.3085469901561737,0.0263926237821578,0.0,0.0,0.6270297169685364,32.08938217163086,25.0,487.4750061035156,-7156.587890625,33.595054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3528747558594,308.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25455.8203125,21240.0,0.0,0.0,0.2193997204303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494465589523317,0.9494577646255492,-1.1230860764044335e-05,0.0,0.000222662827582,0.0,0.0,127.74694061279295,0.0,0.0,0.0,0.5638483166694641,4.0,0.0,1.0
