time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9136962890625,297.1499938964844,293.1499938964844,0.0072947395965456,-478.15087890625,300.94970703125,0.51642245054245,0.050000000745058,0.0461074821650981,290.7652282714844,297.1499938964844,293.1499938964844,0.0080938823521137,-541.1395874023438,301.5848388671875,0.51642245054245,0.050000000745058,0.0485533997416496,290.47784423828125,297.1499938964844,293.1499938964844,0.0093815252184867,-438.4697570800781,302.4678039550781,0.51642245054245,0.050000000745058,0.0358613766729831,290.70947265625,297.1499938964844,293.1499938964844,0.0083617214113473,-552.8463745117188,301.7816467285156,0.51642245054245,0.050000000745058,0.0485533997416496,291.5379333496094,297.1499938964844,293.1499938964844,0.0050440104678273,-1772.2587890625,298.7597045898437,0.51642245054245,0.050000000745058,0.2303164303302765,292.4598083496094,291.1499938964844,258.26025390625,257.71588134765625,279.1547241210937,291.5333251953125,292.5240173339844,1.0,0.1639522612094879,0.5903710722923279,0.5903710722923279,0.9989004731178284,1.0,-0.4912846684455871,0.1829868406057357,0.3082978129386902,0.026401387527585,0.0,0.0,0.5235418081283569,31.351318359375,25.0,371.7965698242188,-6955.7890625,32.950164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8882751464844,308.5530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,25732.095703125,20160.0,0.0,0.0,0.2191082537174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702254593372345,0.7022634148597717,-8.814020475256257e-06,0.0,0.0002223670162493,0.0,0.0,68.68698120117188,0.0,0.0,0.0,0.4522662460803985,4.0,0.0,1.0
368760,290.92901611328125,297.1499938964844,293.1499938964844,0.0076325475238263,-492.1158447265625,301.29656982421875,0.518653392791748,0.050000000745058,0.0460829511284828,290.77984619140625,297.1499938964844,293.1499938964844,0.0085037350654602,-557.0374755859375,301.9510498046875,0.518653392791748,0.050000000745058,0.0485275648534297,290.49267578125,297.1499938964844,293.1499938964844,0.0099442712962627,-451.8810119628906,302.87139892578125,0.518653392791748,0.050000000745058,0.0358422957360744,290.7235412597656,297.1499938964844,293.1499938964844,0.008801145479083,-569.2505493164062,302.15625,0.518653392791748,0.050000000745058,0.0485275648534297,291.5511779785156,297.1499938964844,293.1499938964844,0.0052186707034707,-1820.3087158203125,299.0315246582031,0.518653392791748,0.050000000745058,0.2301938831806183,292.5599670410156,291.1499938964844,258.24761962890625,257.6996459960937,279.1542358398437,291.5467834472656,292.58282470703125,1.0,0.1626447737216949,0.590546190738678,0.590546190738678,0.9986509084701538,1.0,-0.4910232424736023,0.1829494833946228,0.3080737590789795,0.0264121852815151,0.0,0.0,0.419095516204834,30.695173263549805,25.0,167.02978515625,-6553.982421875,32.37748336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4593200683594,308.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,23998.3125,20160.0,0.0,0.0,0.2173583805561065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714008271694183,0.4714075922966003,-6.781693173252279e-06,0.0,0.0002205911296186,0.0,0.0,32.78337478637695,0.0,0.0,0.0,0.3835706710815429,4.0,0.0,1.0
368820,290.95733642578125,297.1499938964844,293.1499938964844,0.0085438825190067,-533.8988037109375,301.9080810546875,0.5226103663444519,0.050000000745058,0.0460416302084922,290.8066711425781,297.1499938964844,293.1499938964844,0.0096322763711214,-604.5965576171875,302.61920166015625,0.5226103663444519,0.050000000745058,0.0484840534627437,290.5200500488281,297.1499938964844,293.1499938964844,0.0115404380485415,-491.5065612792969,303.6380920410156,0.5226103663444519,0.050000000745058,0.0358101539313793,290.7496643066406,297.1499938964844,293.1499938964844,0.0100172702223062,-618.1412353515625,302.8460693359375,0.5226103663444519,0.050000000745058,0.0484840534627437,291.57537841796875,297.1499938964844,293.1499938964844,0.0056706368923187,-1967.2364501953125,299.43408203125,0.5226103663444519,0.050000000745058,0.2299874722957611,292.4491882324219,291.1499938964844,258.2240295410156,257.66864013671875,279.1534729003906,291.5715026855469,292.35400390625,1.0,0.1604161113500595,0.5908523797988892,0.5908523797988892,0.9981517791748048,1.0,-0.4905829429626465,0.1828905940055847,0.3076923191547394,0.0264349468052387,0.0,0.0,0.2480206042528152,29.59001350402832,25.0,-430.6472473144531,-5491.8466796875,31.414247512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,307.0069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,21560.408203125,20160.0,0.0,0.0,0.2087131887674331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214552909135818,0.221460536122322,-5.251188667898532e-06,0.0,0.0002118173579219,0.0,0.0,10.935612678527832,0.0,0.0,0.0,0.3115583658218384,4.0,0.0,1.0
368880,290.95733642578125,297.1499938964844,293.1499938964844,0.0085438825190067,-533.8988037109375,301.9080810546875,0.5226103663444519,0.050000000745058,0.0460416302084922,290.8066711425781,297.1499938964844,293.1499938964844,0.0096322763711214,-604.5965576171875,302.61920166015625,0.5226103663444519,0.050000000745058,0.0484840534627437,290.5200500488281,297.1499938964844,293.1499938964844,0.0115404380485415,-491.5065612792969,303.6380920410156,0.5226103663444519,0.050000000745058,0.0358101539313793,290.7496643066406,297.1499938964844,293.1499938964844,0.0100172702223062,-618.1412353515625,302.8460693359375,0.5226103663444519,0.050000000745058,0.0484840534627437,291.57537841796875,297.1499938964844,293.1499938964844,0.0056706368923187,-1967.2364501953125,299.43408203125,0.5226103663444519,0.050000000745058,0.2299874722957611,292.4491882324219,291.1499938964844,258.2240295410156,257.66864013671875,279.1534729003906,291.5715026855469,292.35400390625,1.0,0.1604161113500595,0.5908523797988892,0.5908523797988892,0.9981517791748048,1.0,-0.4905829429626465,0.1828905940055847,0.3076923191547394,0.0264349468052387,0.0,0.0,0.2480206042528152,29.59001350402832,25.0,-430.6472473144531,-5491.8466796875,31.414247512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,307.0069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,21560.408203125,20160.0,0.0,0.0,0.2087131887674331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214552909135818,0.221460536122322,-5.251188667898532e-06,0.0,0.0002118173579219,0.0,0.0,10.935612678527832,0.0,0.0,0.0,0.3115583658218384,4.0,0.0,1.0
368940,290.98272705078125,297.1499938964844,293.1499938964844,0.0099009359255433,-595.82275390625,302.46710205078125,0.5273907780647278,0.050000000745058,0.0459950603544712,290.83056640625,297.1499938964844,293.1499938964844,0.0113721974194049,-674.9693603515625,303.26336669921875,0.5273907780647278,0.050000000745058,0.0484350137412548,290.5469665527344,297.1499938964844,293.1499938964844,0.0177578292787075,-631.2975463867188,304.1092224121094,0.5667938590049744,0.0731925815343856,0.0426053963601589,290.7733459472656,297.1499938964844,293.1499938964844,0.0119126802310347,-690.2969360351562,303.51983642578125,0.5273907780647278,0.050000000745058,0.0484350137412548,291.5962829589844,297.1499938964844,293.1499938964844,0.0062942658551037,-2189.119384765625,299.6889038085937,0.5273907780647278,0.050000000745058,0.2297548502683639,291.919189453125,291.1499938964844,258.20263671875,257.63970947265625,279.1583557128906,291.59295654296875,291.7580871582031,1.0,0.1587055772542953,0.5917141437530518,0.5917141437530518,0.9976527094841005,1.0,-0.4982781112194061,0.1857116818428039,0.3125664293766022,0.0281376261264085,0.0,0.0,0.1775018274784088,28.4121036529541,28.0,-858.7852783203125,-4925.5859375,31.12440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1957092285156,306.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,20514.291015625,19080.0,0.0,0.0,0.192983865737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476255804300308,0.14763043820858,-4.858956344833132e-06,0.0,0.0001958540815394,0.0,0.0,6.619755744934082,0.0,0.0,0.0,0.2786164581775665,4.0,0.0,1.0
369000,290.98272705078125,297.1499938964844,293.1499938964844,0.0099009359255433,-595.82275390625,302.46710205078125,0.5273907780647278,0.050000000745058,0.0459950603544712,290.83056640625,297.1499938964844,293.1499938964844,0.0113721974194049,-674.9693603515625,303.26336669921875,0.5273907780647278,0.050000000745058,0.0484350137412548,290.5469665527344,297.1499938964844,293.1499938964844,0.0177578292787075,-631.2975463867188,304.1092224121094,0.5667938590049744,0.0731925815343856,0.0426053963601589,290.7733459472656,297.1499938964844,293.1499938964844,0.0119126802310347,-690.2969360351562,303.51983642578125,0.5273907780647278,0.050000000745058,0.0484350137412548,291.5962829589844,297.1499938964844,293.1499938964844,0.0062942658551037,-2189.119384765625,299.6889038085937,0.5273907780647278,0.050000000745058,0.2297548502683639,291.919189453125,291.1499938964844,258.20263671875,257.63970947265625,279.1583557128906,291.59295654296875,291.7580871582031,1.0,0.1587055772542953,0.5917141437530518,0.5917141437530518,0.9976527094841005,1.0,-0.4982781112194061,0.1857116818428039,0.3125664293766022,0.0281376261264085,0.0,0.0,0.1775018274784088,28.4121036529541,28.0,-858.7852783203125,-4925.5859375,31.12440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1957092285156,306.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,20514.291015625,19080.0,0.0,0.0,0.192983865737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476255804300308,0.14763043820858,-4.858956344833132e-06,0.0,0.0001958540815394,0.0,0.0,6.619755744934082,0.0,0.0,0.0,0.2786164581775665,4.0,0.0,1.0
369060,291.0061950683594,297.1499938964844,293.1499938964844,0.0116942767053842,-666.3965454101562,303.0619506835937,0.5356996655464172,0.050000000745058,0.0459214597940444,290.85284423828125,297.1499938964844,293.1499938964844,0.0137864490970969,-755.1331787109375,303.9582824707031,0.5356996655464172,0.050000000745058,0.0483575090765953,290.6355285644531,297.1499938964844,293.1499938964844,0.0592345260083675,-1210.735595703125,304.05389404296875,0.7103208303451538,0.1213256642222404,0.0776929706335067,290.7957763671875,297.1499938964844,293.1499938964844,0.0143876960501074,-773.9537353515625,304.1259460449219,0.5414760112762451,0.0590286664664745,0.0496320761740207,291.6175231933594,297.1499938964844,293.1499938964844,0.0070168189704418,-2440.80517578125,299.9216003417969,0.5356996655464172,0.050000000745058,0.2293872088193893,291.2322082519531,291.1499938964844,258.1834411621094,257.6129455566406,279.1801452636719,291.6141052246094,291.0831604003906,1.0,0.1593197286128997,0.5960100889205933,0.5960100889205933,0.997182846069336,1.0,-0.5411961078643799,0.2014766782522201,0.3397194147109985,0.0381381139159202,0.0,0.0,0.2119044363498687,26.818405151367188,31.0,-923.0321655273438,-5284.33642578125,33.70880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5564880371094,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19112.37890625,19080.0,0.0,0.0,0.172386035323143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473589837551117,0.1473635286092758,-4.541428552329307e-06,0.0,0.0001749499060679,0.0,0.0,6.183247089385986,0.0,0.0,0.0,0.2850747108459472,4.0,0.0,1.0
369120,291.0061950683594,297.1499938964844,293.1499938964844,0.0116942767053842,-666.3965454101562,303.0619506835937,0.5356996655464172,0.050000000745058,0.0459214597940444,290.85284423828125,297.1499938964844,293.1499938964844,0.0137864490970969,-755.1331787109375,303.9582824707031,0.5356996655464172,0.050000000745058,0.0483575090765953,290.6355285644531,297.1499938964844,293.1499938964844,0.0592345260083675,-1210.735595703125,304.05389404296875,0.7103208303451538,0.1213256642222404,0.0776929706335067,290.7957763671875,297.1499938964844,293.1499938964844,0.0143876960501074,-773.9537353515625,304.1259460449219,0.5414760112762451,0.0590286664664745,0.0496320761740207,291.6175231933594,297.1499938964844,293.1499938964844,0.0070168189704418,-2440.80517578125,299.9216003417969,0.5356996655464172,0.050000000745058,0.2293872088193893,291.2322082519531,291.1499938964844,258.1834411621094,257.6129455566406,279.1801452636719,291.6141052246094,291.0831604003906,1.0,0.1593197286128997,0.5960100889205933,0.5960100889205933,0.997182846069336,1.0,-0.5411961078643799,0.2014766782522201,0.3397194147109985,0.0381381139159202,0.0,0.0,0.2119044363498687,26.818405151367188,31.0,-923.0321655273438,-5284.33642578125,33.70880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5564880371094,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19112.37890625,19080.0,0.0,0.0,0.172386035323143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473589837551117,0.1473635286092758,-4.541428552329307e-06,0.0,0.0001749499060679,0.0,0.0,6.183247089385986,0.0,0.0,0.0,0.2850747108459472,4.0,0.0,1.0
369180,291.03125,297.1499938964844,293.1499938964844,0.0137608461081981,-729.7218017578125,303.71795654296875,0.558978259563446,0.050000000745058,0.0457522720098495,290.8902587890625,297.1499938964844,293.1499938964844,0.033217079937458,-1188.92333984375,304.0999755859375,0.6495505571365356,0.0883421376347541,0.0732335522770881,290.7626037597656,297.1499938964844,293.1499938964844,0.0937713533639907,-1709.3765869140625,304.02911376953125,0.8131821155548096,0.1593243926763534,0.1055795550346374,290.8581237792969,297.1499938964844,293.1499938964844,0.0499736554920673,-1479.1212158203125,304.0738220214844,0.7009763717651367,0.1061926260590553,0.0910772904753685,291.6453552246094,297.1499938964844,293.1499938964844,0.0077126431278884,-2661.01171875,300.2148742675781,0.558978259563446,0.050000000745058,0.228542074561119,290.6767883300781,291.1499938964844,258.1664428710937,257.58837890625,279.2085266113281,291.6414794921875,290.59588623046875,1.0,0.1629678308963775,0.6033796072006226,0.6033796072006226,0.9967130422592164,1.0,-0.6530197858810425,0.2427930682897567,0.4102267324924469,0.0637308210134506,0.0,0.0,0.3145899474620819,23.321313858032227,34.0,-660.0809936523438,-6741.5478515625,41.739376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3249816894531,308.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18806.779296875,19080.0,0.0,0.0,0.1532206386327743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063710242509842,0.2063756138086319,-4.59289321952383e-06,0.0,0.0001554994669277,0.0,0.0,8.910914421081543,0.0,0.0,0.0,0.2944589257240295,4.0,0.0,1.0
369240,291.03125,297.1499938964844,293.1499938964844,0.0137608461081981,-729.7218017578125,303.71795654296875,0.558978259563446,0.050000000745058,0.0457522720098495,290.8902587890625,297.1499938964844,293.1499938964844,0.033217079937458,-1188.92333984375,304.0999755859375,0.6495505571365356,0.0883421376347541,0.0732335522770881,290.7626037597656,297.1499938964844,293.1499938964844,0.0937713533639907,-1709.3765869140625,304.02911376953125,0.8131821155548096,0.1593243926763534,0.1055795550346374,290.8581237792969,297.1499938964844,293.1499938964844,0.0499736554920673,-1479.1212158203125,304.0738220214844,0.7009763717651367,0.1061926260590553,0.0910772904753685,291.6453552246094,297.1499938964844,293.1499938964844,0.0077126431278884,-2661.01171875,300.2148742675781,0.558978259563446,0.050000000745058,0.228542074561119,290.6767883300781,291.1499938964844,258.1664428710937,257.58837890625,279.2085266113281,291.6414794921875,290.59588623046875,1.0,0.1629678308963775,0.6033796072006226,0.6033796072006226,0.9967130422592164,1.0,-0.6530197858810425,0.2427930682897567,0.4102267324924469,0.0637308210134506,0.0,0.0,0.3145899474620819,23.321313858032227,34.0,-660.0809936523438,-6741.5478515625,41.739376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3249816894531,308.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18806.779296875,19080.0,0.0,0.0,0.1532206386327743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063710242509842,0.2063756138086319,-4.59289321952383e-06,0.0,0.0001554994669277,0.0,0.0,8.910914421081543,0.0,0.0,0.0,0.2944589257240295,4.0,0.0,1.0
369300,291.0453796386719,297.1499938964844,293.1499938964844,0.0148683730512857,-756.7294311523438,304.0594787597656,0.5729348063468933,0.050000000745058,0.0456690266728401,290.9340209960937,297.1499938964844,293.1499938964844,0.0534054636955261,-1541.9661865234375,304.0726013183594,0.7226835489273071,0.1083860695362091,0.0937627777457237,290.8331604003906,297.1499938964844,293.1499938964844,0.1086019724607467,-1926.0986328125,304.024169921875,0.8578475117683411,0.1757136285305023,0.117511935532093,290.9103088378906,297.1499938964844,293.1499938964844,0.0677992105484008,-1807.1131591796875,304.055419921875,0.7600021958351135,0.124983511865139,0.1100118532776832,291.663818359375,297.1499938964844,293.1499938964844,0.0080308374017477,-2751.281005859375,300.384033203125,0.5729348063468933,0.050000000745058,0.2281262427568435,290.4904479980469,291.1499938964844,258.1587829589844,257.57696533203125,279.2073059082031,291.6596069335937,290.44610595703125,1.0,0.1659961491823196,0.6061948537826538,0.6061948537826538,0.9964781403541564,1.0,-0.7141042351722717,0.265752762556076,0.4483514428138733,0.0778334885835647,0.0,0.0,0.3776595592498779,21.69624900817871,34.0,-464.1105651855469,-7696.0478515625,47.05339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.298828125,309.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18615.5390625,18000.0,0.0,0.0,0.1471107751131057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586162984371185,0.2586209774017334,-4.68238931716769e-06,0.0,0.0001492987357778,0.0,0.0,11.60481071472168,0.0,0.0,0.0,0.2897078096866607,4.0,0.0,1.0
369360,291.0632019042969,297.1499938964844,293.1499938964844,0.0215486381202936,-901.5778198242188,304.1238708496094,0.6194923520088196,0.0680201575160026,0.0525788404047489,290.9880065917969,297.1499938964844,293.1499938964844,0.0695143193006515,-1840.344482421875,304.0575256347656,0.7810847163200378,0.1258642077445984,0.1113983020186424,290.90533447265625,297.1499938964844,293.1499938964844,0.1221275478601455,-2117.33642578125,304.02252197265625,0.9051234722137452,0.1908919215202331,0.1284805536270141,290.9677429199219,297.1499938964844,293.1499938964844,0.0825721099972724,-2094.469970703125,304.0458679199219,0.8162233233451843,0.1420808136463165,0.1268829703330993,291.6856384277344,297.1499938964844,293.1499938964844,0.0083054071292281,-2819.80810546875,300.57098388671875,0.5884242653846741,0.050000000745058,0.2277200371026992,290.4005126953125,291.1499938964844,258.15167236328125,257.5661315917969,279.1990051269531,291.68115234375,290.3871765136719,1.0,0.1697259396314621,0.6080440282821655,0.6080440282821655,0.9967077374458312,1.0,-0.7764768600463867,0.2894275784492492,0.4870492815971374,0.0918585583567619,0.0,0.0,0.4371207952499389,20.162004470825195,37.0,-263.0536499023437,-8588.318359375,53.23340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00787353515625,309.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17465.080078125,18000.0,0.0,0.0,0.1439734697341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160293102264404,0.3160338997840881,-4.602327408065321e-06,0.0,0.0001461147621739,0.0,0.0,14.330476760864258,0.0,0.0,0.0,0.311790257692337,4.0,0.0,1.0
369420,291.1596069335937,297.1499938964844,293.1499938964844,0.0500342398881912,-1407.539306640625,304.08502197265625,0.762410044670105,0.1014846861362457,0.0849603936076164,291.10845947265625,297.1499938964844,293.1499938964844,0.0946972891688346,-2334.0703125,304.0468139648437,0.886439859867096,0.156237244606018,0.1412850618362426,291.0588073730469,297.1499938964844,293.1499938964844,0.1356875747442245,-2339.877197265625,304.0453186035156,0.9925889372825624,0.2166596055030822,0.144660398364067,291.087158203125,297.1499938964844,293.1499938964844,0.1078745648264885,-2592.845947265625,304.03863525390625,0.920520007610321,0.1731702983379364,0.1570424735546112,291.7394104003906,297.1499938964844,293.1499938964844,0.0087593337520957,-2916.364501953125,300.94842529296875,0.6198104619979858,0.050000000745058,0.2270178645849228,290.3828430175781,291.1499938964844,258.1391296386719,257.5462341308594,279.17340087890625,291.73455810546875,290.38592529296875,1.0,0.179324597120285,0.6090164184570312,0.6090164184570312,0.9971669912338256,1.0,-0.8986058831214905,0.3363556265830993,0.5622502565383911,0.1179751232266426,0.0,0.0,0.5417657494544983,17.742431640625,25.0,-24.603248596191406,-10234.388671875,68.89936065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7885131835937,309.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,16921.62890625,18000.0,0.0,0.0,0.1469380557537078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620042741298675,0.4620094001293182,-5.129334113007644e-06,0.0,0.000149123443407,0.0,0.0,25.062894821166992,0.0,0.0,0.0,0.3539302349090576,4.0,0.0,1.0
369480,291.1596069335937,297.1499938964844,293.1499938964844,0.0500342398881912,-1407.539306640625,304.08502197265625,0.762410044670105,0.1014846861362457,0.0849603936076164,291.10845947265625,297.1499938964844,293.1499938964844,0.0946972891688346,-2334.0703125,304.0468139648437,0.886439859867096,0.156237244606018,0.1412850618362426,291.0588073730469,297.1499938964844,293.1499938964844,0.1356875747442245,-2339.877197265625,304.0453186035156,0.9925889372825624,0.2166596055030822,0.144660398364067,291.087158203125,297.1499938964844,293.1499938964844,0.1078745648264885,-2592.845947265625,304.03863525390625,0.920520007610321,0.1731702983379364,0.1570424735546112,291.7394104003906,297.1499938964844,293.1499938964844,0.0087593337520957,-2916.364501953125,300.94842529296875,0.6198104619979858,0.050000000745058,0.2270178645849228,290.3828430175781,291.1499938964844,258.1391296386719,257.5462341308594,279.17340087890625,291.73455810546875,290.38592529296875,1.0,0.179324597120285,0.6090164184570312,0.6090164184570312,0.9971669912338256,1.0,-0.8986058831214905,0.3363556265830993,0.5622502565383911,0.1179751232266426,0.0,0.0,0.5417657494544983,17.742431640625,25.0,-24.603248596191406,-10234.388671875,68.89936065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7885131835937,309.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,16921.62890625,18000.0,0.0,0.0,0.1469380557537078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620042741298675,0.4620094001293182,-5.129334113007644e-06,0.0,0.000149123443407,0.0,0.0,25.062894821166992,0.0,0.0,0.0,0.3539302349090576,4.0,0.0,1.0
369540,291.2842102050781,297.1499938964844,293.1499938964844,0.0718543082475662,-1787.535888671875,304.07086181640625,0.8477537035942078,0.1266657263040542,0.1087037026882171,291.22967529296875,297.1499938964844,293.1499938964844,0.1161962524056434,-2749.585693359375,304.0455322265625,0.969673216342926,0.1833837181329727,0.1675142347812652,291.1318359375,297.1499938964844,293.1499938964844,0.1116781383752822,-1958.823974609375,304.1172180175781,0.9560301899909972,0.2546647191047668,0.1187067031860351,291.2027893066406,297.1499938964844,293.1499938964844,0.1190563887357711,-2801.82861328125,304.060546875,0.9752480387687684,0.2019549906253814,0.1705553978681564,291.8007202148437,297.1499938964844,293.1499938964844,0.0091548012569546,-2985.88427734375,301.3046875,0.6346365213394165,0.050000000745058,0.2267272621393203,290.4646911621094,291.1499938964844,258.1287841796875,257.52880859375,279.162109375,291.7959899902344,290.47802734375,1.0,0.1833586692810058,0.609391987323761,0.609391987323761,0.99762624502182,1.0,-0.9504733085632324,0.357098251581192,0.5933750867843628,0.1281777471303939,0.0,0.0,0.6288322806358337,16.778921127319336,45.0,118.22742462158205,-11060.6279296875,75.91387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,308.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,16595.90625,18000.0,0.0,0.0,0.1597801446914672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624347448348999,0.6243535280227661,-6.1202727010822855e-06,0.0,0.0001621565315872,0.0,0.0,43.47786331176758,0.0,0.0,0.0,0.411471277475357,4.0,0.0,1.0
369600,291.2842102050781,297.1499938964844,293.1499938964844,0.0718543082475662,-1787.535888671875,304.07086181640625,0.8477537035942078,0.1266657263040542,0.1087037026882171,291.22967529296875,297.1499938964844,293.1499938964844,0.1161962524056434,-2749.585693359375,304.0455322265625,0.969673216342926,0.1833837181329727,0.1675142347812652,291.1318359375,297.1499938964844,293.1499938964844,0.1116781383752822,-1958.823974609375,304.1172180175781,0.9560301899909972,0.2546647191047668,0.1187067031860351,291.2027893066406,297.1499938964844,293.1499938964844,0.1190563887357711,-2801.82861328125,304.060546875,0.9752480387687684,0.2019549906253814,0.1705553978681564,291.8007202148437,297.1499938964844,293.1499938964844,0.0091548012569546,-2985.88427734375,301.3046875,0.6346365213394165,0.050000000745058,0.2267272621393203,290.4646911621094,291.1499938964844,258.1287841796875,257.52880859375,279.162109375,291.7959899902344,290.47802734375,1.0,0.1833586692810058,0.609391987323761,0.609391987323761,0.99762624502182,1.0,-0.9504733085632324,0.357098251581192,0.5933750867843628,0.1281777471303939,0.0,0.0,0.6288322806358337,16.778921127319336,45.0,118.22742462158205,-11060.6279296875,75.91387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,308.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,16595.90625,18000.0,0.0,0.0,0.1597801446914672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624347448348999,0.6243535280227661,-6.1202727010822855e-06,0.0,0.0001621565315872,0.0,0.0,43.47786331176758,0.0,0.0,0.0,0.411471277475357,4.0,0.0,1.0
369660,291.40606689453125,297.1499938964844,293.1499938964844,0.0897450223565101,-2118.763427734375,304.0675354003906,0.8847624659538269,0.1492185443639755,0.1294836997985839,291.345458984375,297.1499938964844,293.1499938964844,0.1368018686771392,-3132.553466796875,304.04595947265625,0.9948209524154664,0.2085493952035904,0.1917564570903778,291.2101135253906,297.1499938964844,293.1499938964844,0.1222850382328033,-2106.865966796875,304.1101379394531,0.9665906429290771,0.2900586724281311,0.1283591836690902,291.2650146484375,297.1499938964844,293.1499938964844,0.1217368319630622,-2846.870849609375,304.0829772949219,0.9665906429290771,0.2386691272258758,0.1737879514694214,291.860595703125,297.1499938964844,293.1499938964844,0.0095786498859524,-3059.439697265625,301.63629150390625,0.6256201863288879,0.050000000745058,0.2268961071968078,290.5361022949219,291.1499938964844,258.1206970214844,257.5138854980469,279.1439208984375,291.8562927246094,290.5326538085937,1.0,0.1963450759649276,0.6080214977264404,0.6080214977264404,0.9985343217849731,1.0,-1.0203641653060913,0.3849657773971557,0.6353984475135803,0.1402533203363418,0.0,0.0,0.7044588923454285,18.48854637145996,65.0,55.451316833496094,-11685.6455078125,92.42384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58477783203125,307.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16459.203125,18000.0,0.0,0.0,0.1787422597408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787424325942993,0.7787498235702515,-7.404841198876966e-06,0.0,0.0001814006682252,0.0,0.0,69.42558288574219,0.0,0.0,0.0,0.4744510352611542,4.0,0.0,1.0
369720,291.40606689453125,297.1499938964844,293.1499938964844,0.0897450223565101,-2118.763427734375,304.0675354003906,0.8847624659538269,0.1492185443639755,0.1294836997985839,291.345458984375,297.1499938964844,293.1499938964844,0.1368018686771392,-3132.553466796875,304.04595947265625,0.9948209524154664,0.2085493952035904,0.1917564570903778,291.2101135253906,297.1499938964844,293.1499938964844,0.1222850382328033,-2106.865966796875,304.1101379394531,0.9665906429290771,0.2900586724281311,0.1283591836690902,291.2650146484375,297.1499938964844,293.1499938964844,0.1217368319630622,-2846.870849609375,304.0829772949219,0.9665906429290771,0.2386691272258758,0.1737879514694214,291.860595703125,297.1499938964844,293.1499938964844,0.0095786498859524,-3059.439697265625,301.63629150390625,0.6256201863288879,0.050000000745058,0.2268961071968078,290.5361022949219,291.1499938964844,258.1206970214844,257.5138854980469,279.1439208984375,291.8562927246094,290.5326538085937,1.0,0.1963450759649276,0.6080214977264404,0.6080214977264404,0.9985343217849731,1.0,-1.0203641653060913,0.3849657773971557,0.6353984475135803,0.1402533203363418,0.0,0.0,0.7044588923454285,18.48854637145996,65.0,55.451316833496094,-11685.6455078125,92.42384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58477783203125,307.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16459.203125,18000.0,0.0,0.0,0.1787422597408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787424325942993,0.7787498235702515,-7.404841198876966e-06,0.0,0.0001814006682252,0.0,0.0,69.42558288574219,0.0,0.0,0.0,0.4744510352611542,4.0,0.0,1.0
369780,291.5215148925781,297.1499938964844,293.1499938964844,0.1076658442616462,-2454.22802734375,304.06512451171875,0.8957085609436035,0.169987604022026,0.1486191600561142,291.4497375488281,297.1499938964844,293.1499938964844,0.1575659811496734,-3509.1162109375,304.0448913574219,0.9953907132148744,0.2331146150827407,0.2128290832042694,291.3670349121094,297.1499938964844,293.1499938964844,0.1503760069608688,-2492.3310546875,304.07635498046875,0.9844703674316406,0.3075883090496063,0.1508165746927261,291.3475036621094,297.1499938964844,293.1499938964844,0.1499183773994445,-3369.950439453125,304.0579833984375,0.9844703674316406,0.2697719037532806,0.2041934430599212,291.9216613769531,297.1499938964844,293.1499938964844,0.010127474553883,-3172.135498046875,301.9083251953125,0.6049485802650452,0.050000000745058,0.2273279130458831,290.4178466796875,291.1499938964844,258.1148681640625,257.5015869140625,279.11572265625,291.9175109863281,290.3963317871094,1.0,0.2173083275556564,0.6032612919807434,0.6032612919807434,0.9994423985481262,1.0,-1.132593870162964,0.429458886384964,0.7031349539756775,0.1570671945810318,0.0,0.0,0.8080975413322449,22.1614990234375,85.0,-150.29405212402344,-12543.861328125,125.20021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0960388183594,306.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,15933.572265625,18000.0,0.0,0.0,0.2028988301753997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630586504936218,0.963067889213562,-9.23549487197306e-06,0.0,0.0002059165126411,0.0,0.0,113.07039642333984,0.0,0.0,0.0,0.5558272004127502,4.0,0.0,1.0
369840,291.5215148925781,297.1499938964844,293.1499938964844,0.1076658442616462,-2454.22802734375,304.06512451171875,0.8957085609436035,0.169987604022026,0.1486191600561142,291.4497375488281,297.1499938964844,293.1499938964844,0.1575659811496734,-3509.1162109375,304.0448913574219,0.9953907132148744,0.2331146150827407,0.2128290832042694,291.3670349121094,297.1499938964844,293.1499938964844,0.1503760069608688,-2492.3310546875,304.07635498046875,0.9844703674316406,0.3075883090496063,0.1508165746927261,291.3475036621094,297.1499938964844,293.1499938964844,0.1499183773994445,-3369.950439453125,304.0579833984375,0.9844703674316406,0.2697719037532806,0.2041934430599212,291.9216613769531,297.1499938964844,293.1499938964844,0.010127474553883,-3172.135498046875,301.9083251953125,0.6049485802650452,0.050000000745058,0.2273279130458831,290.4178466796875,291.1499938964844,258.1148681640625,257.5015869140625,279.11572265625,291.9175109863281,290.3963317871094,1.0,0.2173083275556564,0.6032612919807434,0.6032612919807434,0.9994423985481262,1.0,-1.132593870162964,0.429458886384964,0.7031349539756775,0.1570671945810318,0.0,0.0,0.8080975413322449,22.1614990234375,85.0,-150.29405212402344,-12543.861328125,125.20021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0960388183594,306.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,15933.572265625,18000.0,0.0,0.0,0.2028988301753997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630586504936218,0.963067889213562,-9.23549487197306e-06,0.0,0.0002059165126411,0.0,0.0,113.07039642333984,0.0,0.0,0.0,0.5558272004127502,4.0,0.0,1.0
369900,291.5772705078125,297.1499938964844,293.1499938964844,0.1169924885034561,-2625.447509765625,304.0635986328125,0.8935967087745667,0.179668515920639,0.157589390873909,291.5040283203125,297.1499938964844,293.1499938964844,0.1717066466808319,-3760.506591796875,304.0385131835937,0.9941410422325134,0.2439902275800705,0.2260956466197967,291.4589538574219,297.1499938964844,293.1499938964844,0.1703325659036636,-2757.946044921875,304.0533142089844,0.992142140865326,0.3121120929718017,0.1656868904829025,291.4008178710937,297.1499938964844,293.1499938964844,0.1699041277170181,-3730.000732421875,304.0382385253906,0.992142140865326,0.2821447551250458,0.2243266254663467,291.954345703125,297.1499938964844,293.1499938964844,0.0104445265606045,-3240.532958984375,302.02215576171875,0.5906180143356323,0.050000000745058,0.2276556342840194,290.2982788085937,291.1499938964844,258.11279296875,257.4964294433594,279.1011962890625,291.95025634765625,290.27008056640625,1.0,0.230466827750206,0.5997185707092285,0.5997185707092285,0.9998964667320251,1.0,-1.201772928237915,0.4568875432014465,0.7448853254318237,0.1666296273469925,0.0,0.0,0.8766283988952637,24.806787490844727,85.0,-255.5956878662109,-13047.5390625,149.26412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3842163085937,306.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,15668.908203125,18000.0,0.0,0.0,0.2168416678905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709227323532104,1.070933222770691,-1.0507907063583843e-05,0.0,0.0002200667222496,0.0,0.0,146.6216278076172,0.0,0.0,0.0,0.6054721474647522,4.0,0.0,1.0
369960,291.6318359375,297.1499938964844,293.1499938964844,0.126610979437828,-2799.58154296875,304.06182861328125,0.885414719581604,0.1888743489980697,0.1661572754383087,291.5567321777344,297.1499938964844,293.1499938964844,0.1838250756263733,-3973.571044921875,304.0367431640625,0.9846405386924744,0.2544889748096466,0.2362595051527023,291.5461730957031,297.1499938964844,293.1499938964844,0.1954864114522934,-3084.1513671875,304.025146484375,0.9977685809135436,0.316409558057785,0.1835516989231109,291.4639892578125,297.1499938964844,293.1499938964844,0.1950801610946655,-4172.01513671875,304.01275634765625,0.9977685809135436,0.2919112145900726,0.2485141307115554,291.98828125,297.1499938964844,293.1499938964844,0.0107972444966435,-3317.56787109375,302.1233825683594,0.5727115273475647,0.050000000745058,0.2281180471181869,290.1424865722656,291.1499938964844,258.1112976074219,257.4919738769531,279.090087890625,291.9842834472656,290.1095275878906,1.0,0.2451120615005493,0.5958712100982666,0.5958712100982666,0.9999171495437622,1.0,-1.2751994132995603,0.4859728813171386,0.7892264723777771,0.1769523173570633,0.0,0.0,0.9592016339302064,28.287065505981445,105.0,-354.21490478515625,-13544.3984375,179.11581420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7015686035156,305.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,15565.015625,18000.0,0.0,0.0,0.2318891435861587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806230545043943,1.1806349754333496,-1.1984287084487732e-05,0.0,0.0002353379968553,0.0,0.0,188.0342712402344,0.0,0.0,0.0,0.6569523215293884,4.0,0.0,1.0
370020,291.7372131347656,297.1499938964844,293.1499938964844,0.1470203250646591,-3161.740966796875,304.05712890625,0.8505229949951172,0.2059651613235473,0.1822046339511871,291.65643310546875,297.1499938964844,293.1499938964844,0.2104327976703643,-4431.78125,304.0299987792969,0.94152569770813,0.274630606174469,0.2558785080909729,291.72515869140625,297.1499938964844,293.1499938964844,0.258511334657669,-3866.98291015625,303.9615173339844,0.9948270916938782,0.3208005130290985,0.2243458181619644,291.6088256835937,297.1499938964844,293.1499938964844,0.2409537881612777,-4945.85693359375,303.9848937988281,0.9788899421691896,0.3052707016468048,0.2864608764648437,292.0589294433594,297.1499938964844,293.1499938964844,0.0116532444953918,-3503.96435546875,302.2924499511719,0.5262869000434875,0.050000000745058,0.2297834455966949,289.7254333496094,291.1499938964844,258.1099548339844,257.485107421875,279.0880432128906,292.05517578125,289.6832580566406,1.0,0.2775192260742187,0.5892208218574524,0.5892208218574524,0.9999585747718812,1.0,-1.4145134687423706,0.54082852602005,0.8736848831176758,0.2002602219581604,0.0,0.0,1.0,39.35763549804688,123.0,-549.3221435546875,-14225.1669921875,255.43687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4942321777344,304.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,16813.009765625,18000.0,0.0,0.0,0.264269471168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318444013595581,1.3184583187103271,-1.4358030966832304e-05,0.0,0.0002681999176274,0.0,0.0,254.85006713867188,0.0,0.0,0.0,0.7217991352081299,4.0,0.0,1.0
370080,291.7372131347656,297.1499938964844,293.1499938964844,0.1470203250646591,-3161.740966796875,304.05712890625,0.8505229949951172,0.2059651613235473,0.1822046339511871,291.65643310546875,297.1499938964844,293.1499938964844,0.2104327976703643,-4431.78125,304.0299987792969,0.94152569770813,0.274630606174469,0.2558785080909729,291.72515869140625,297.1499938964844,293.1499938964844,0.258511334657669,-3866.98291015625,303.9615173339844,0.9948270916938782,0.3208005130290985,0.2243458181619644,291.6088256835937,297.1499938964844,293.1499938964844,0.2409537881612777,-4945.85693359375,303.9848937988281,0.9788899421691896,0.3052707016468048,0.2864608764648437,292.0589294433594,297.1499938964844,293.1499938964844,0.0116532444953918,-3503.96435546875,302.2924499511719,0.5262869000434875,0.050000000745058,0.2297834455966949,289.7254333496094,291.1499938964844,258.1099548339844,257.485107421875,279.0880432128906,292.05517578125,289.6832580566406,1.0,0.2775192260742187,0.5892208218574524,0.5892208218574524,0.9999585747718812,1.0,-1.4145134687423706,0.54082852602005,0.8736848831176758,0.2002602219581604,0.0,0.0,1.0,39.35763549804688,123.0,-549.3221435546875,-14225.1669921875,255.43687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4942321777344,304.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,16813.009765625,18000.0,0.0,0.0,0.264269471168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318444013595581,1.3184583187103271,-1.4358030966832304e-05,0.0,0.0002681999176274,0.0,0.0,254.85006713867188,0.0,0.0,0.0,0.7217991352081299,4.0,0.0,1.0
370140,291.837158203125,297.1499938964844,293.1499938964844,0.1680800765752792,-3524.1513671875,304.0531005859375,0.8003497123718262,0.2214946150779724,0.197173610329628,291.7498779296875,297.1499938964844,293.1499938964844,0.2384754717350006,-4900.42431640625,304.0234069824219,0.8762516975402832,0.2935192883014679,0.2747277021408081,291.8607482910156,297.1499938964844,293.1499938964844,0.2767766118049621,-4076.468017578125,303.9931030273437,0.9139307141304016,0.3292545080184936,0.2289966344833374,291.7210693359375,297.1499938964844,293.1499938964844,0.2671208381652832,-5366.6474609375,303.9959716796875,0.904531955718994,0.3214997351169586,0.3014194369316101,292.1296691894531,297.1499938964844,293.1499938964844,0.0127381980419158,-3721.282470703125,302.443603515625,0.4786970019340515,0.050000000745058,0.2332152277231216,289.286865234375,291.1499938964844,258.11090087890625,257.4810791015625,279.1102294921875,292.126220703125,289.2539978027344,1.0,0.3088220655918121,0.5865257382392883,0.5865257382392883,1.0,1.0,-1.4828180074691772,0.5679632425308228,0.9148547053337096,0.2130652368068695,0.0,0.0,1.0,58.86601638793945,141.0,-567.692138671875,-14339.87109375,333.6638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74224853515625,304.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17658.58984375,19080.0,0.0,0.0,0.2960932552814483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3515777587890625,1.3515928983688354,-1.5086479834280908e-05,0.0,0.0003004969912581,0.0,0.0,274.5230407714844,0.0,0.0,0.0,0.7534078359603882,4.0,0.0,1.0
370200,291.837158203125,297.1499938964844,293.1499938964844,0.1680800765752792,-3524.1513671875,304.0531005859375,0.8003497123718262,0.2214946150779724,0.197173610329628,291.7498779296875,297.1499938964844,293.1499938964844,0.2384754717350006,-4900.42431640625,304.0234069824219,0.8762516975402832,0.2935192883014679,0.2747277021408081,291.8607482910156,297.1499938964844,293.1499938964844,0.2767766118049621,-4076.468017578125,303.9931030273437,0.9139307141304016,0.3292545080184936,0.2289966344833374,291.7210693359375,297.1499938964844,293.1499938964844,0.2671208381652832,-5366.6474609375,303.9959716796875,0.904531955718994,0.3214997351169586,0.3014194369316101,292.1296691894531,297.1499938964844,293.1499938964844,0.0127381980419158,-3721.282470703125,302.443603515625,0.4786970019340515,0.050000000745058,0.2332152277231216,289.286865234375,291.1499938964844,258.11090087890625,257.4810791015625,279.1102294921875,292.126220703125,289.2539978027344,1.0,0.3088220655918121,0.5865257382392883,0.5865257382392883,1.0,1.0,-1.4828180074691772,0.5679632425308228,0.9148547053337096,0.2130652368068695,0.0,0.0,1.0,58.86601638793945,141.0,-567.692138671875,-14339.87109375,333.6638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74224853515625,304.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17658.58984375,19080.0,0.0,0.0,0.2960932552814483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3515777587890625,1.3515928983688354,-1.5086479834280908e-05,0.0,0.0003004969912581,0.0,0.0,274.5230407714844,0.0,0.0,0.0,0.7534078359603882,4.0,0.0,1.0
370260,291.9313659667969,297.1499938964844,293.1499938964844,0.1879035383462906,-3854.393798828125,304.05242919921875,0.770373523235321,0.2356420308351516,0.2108460366725921,291.838134765625,297.1499938964844,293.1499938964844,0.2652062773704529,-5332.78564453125,304.0211486816406,0.8432607054710388,0.3110921382904053,0.2923237383365631,291.9537353515625,297.1499938964844,293.1499938964844,0.3006626069545746,-4349.66650390625,304.0053405761719,0.8713768720626831,0.3430285155773163,0.2386789619922638,291.8136901855469,297.1499938964844,293.1499938964844,0.2948934733867645,-5802.27001953125,304.0009765625,0.8671346306800842,0.3389046788215637,0.3184821903705597,292.1968994140625,297.1499938964844,293.1499938964844,0.013851910829544,-3919.28466796875,302.5995178222656,0.4392534792423248,0.050000000745058,0.2367625534534454,288.9454040527344,291.1499938964844,258.1141357421875,257.4799499511719,279.12017822265625,292.1938171386719,288.9216613769531,1.0,0.3390246033668518,0.5840958952903748,0.5840958952903748,1.0,1.0,-1.5567203760147097,0.5977769494056702,0.958943486213684,0.2276070713996887,0.0,0.0,1.0,79.1686782836914,144.0,-477.3535461425781,-14721.2626953125,423.9573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4319763183594,303.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18801.1875,19080.0,0.0,0.0,0.3255757987499237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946198225021362,1.3946359157562256,-1.6062658687587827e-05,0.0,0.0003304180281702,0.0,0.0,301.5945129394531,0.0,0.0,0.0,0.7617936730384827,4.0,0.0,1.0
370320,291.9313659667969,297.1499938964844,293.1499938964844,0.1879035383462906,-3854.393798828125,304.05242919921875,0.770373523235321,0.2356420308351516,0.2108460366725921,291.838134765625,297.1499938964844,293.1499938964844,0.2652062773704529,-5332.78564453125,304.0211486816406,0.8432607054710388,0.3110921382904053,0.2923237383365631,291.9537353515625,297.1499938964844,293.1499938964844,0.3006626069545746,-4349.66650390625,304.0053405761719,0.8713768720626831,0.3430285155773163,0.2386789619922638,291.8136901855469,297.1499938964844,293.1499938964844,0.2948934733867645,-5802.27001953125,304.0009765625,0.8671346306800842,0.3389046788215637,0.3184821903705597,292.1968994140625,297.1499938964844,293.1499938964844,0.013851910829544,-3919.28466796875,302.5995178222656,0.4392534792423248,0.050000000745058,0.2367625534534454,288.9454040527344,291.1499938964844,258.1141357421875,257.4799499511719,279.12017822265625,292.1938171386719,288.9216613769531,1.0,0.3390246033668518,0.5840958952903748,0.5840958952903748,1.0,1.0,-1.5567203760147097,0.5977769494056702,0.958943486213684,0.2276070713996887,0.0,0.0,1.0,79.1686782836914,144.0,-477.3535461425781,-14721.2626953125,423.9573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4319763183594,303.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18801.1875,19080.0,0.0,0.0,0.3255757987499237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946198225021362,1.3946359157562256,-1.6062658687587827e-05,0.0,0.0003304180281702,0.0,0.0,301.5945129394531,0.0,0.0,0.0,0.7617936730384827,4.0,0.0,1.0
370380,292.0191650390625,297.1499938964844,293.1499938964844,0.2063326835632324,-4152.74462890625,304.0543212890625,0.7578681707382202,0.2487057596445083,0.2233459204435348,291.92071533203125,297.1499938964844,293.1499938964844,0.2903377711772918,-5727.5888671875,304.0223083496094,0.829525351524353,0.3275756537914276,0.3086883127689361,292.0345153808594,297.1499938964844,293.1499938964844,0.3243555426597595,-4614.87255859375,304.0140686035156,0.8528038263320923,0.3569440841674804,0.2488497644662857,291.8973388671875,297.1499938964844,293.1499938964844,0.3217027485370636,-6211.64892578125,304.0060119628906,0.8513335585594177,0.3557856380939483,0.3351310193538666,292.2608337402344,297.1499938964844,293.1499938964844,0.0148919746279716,-4084.966064453125,302.75494384765625,0.4188955426216125,0.050000000745058,0.2395735532045364,288.68511962890625,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.25799560546875,288.66949462890625,1.0,0.3624709844589233,0.58207106590271,0.58207106590271,1.0,1.0,-1.6269490718841553,0.6264230608940125,1.000525951385498,0.2417426854372024,0.0,0.0,1.0,95.54849243164062,147.0,-367.97265625,-15165.6708984375,509.1200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4621276855469,303.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,19002.740234375,19080.0,0.0,0.0,0.3521837890148163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020752906799316,1.4020915031433103,-1.6234853319474496e-05,0.0,0.0003574217844288,0.0,0.0,306.4572448730469,0.0,0.0,0.0,0.7655333876609802,4.0,0.0,1.0
