time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0191650390625,297.1499938964844,293.1499938964844,0.2063326835632324,-4152.74462890625,304.0543212890625,0.7578681707382202,0.2487057596445083,0.2233459204435348,291.92071533203125,297.1499938964844,293.1499938964844,0.2903377711772918,-5727.5888671875,304.0223083496094,0.829525351524353,0.3275756537914276,0.3086883127689361,292.0345153808594,297.1499938964844,293.1499938964844,0.3243555426597595,-4614.87255859375,304.0140686035156,0.8528038263320923,0.3569440841674804,0.2488497644662857,291.8973388671875,297.1499938964844,293.1499938964844,0.3217027485370636,-6211.64892578125,304.0060119628906,0.8513335585594177,0.3557856380939483,0.3351310193538666,292.2608337402344,297.1499938964844,293.1499938964844,0.0148919746279716,-4084.966064453125,302.75494384765625,0.4188955426216125,0.050000000745058,0.2395735532045364,288.68511962890625,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.25799560546875,288.66949462890625,1.0,0.3624709844589233,0.58207106590271,0.58207106590271,1.0,1.0,-1.6269490718841553,0.6264230608940125,1.000525951385498,0.2417426854372024,0.0,0.0,1.0,95.54849243164062,147.0,-367.97265625,-15165.6708984375,509.1200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4621276855469,303.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,19002.740234375,19080.0,0.0,0.0,0.3521837890148163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020752906799316,1.4020915031433103,-1.6234853319474496e-05,0.0,0.0003574217844288,0.0,0.0,306.4572448730469,0.0,0.0,0.0,0.7655333876609802,4.0,0.0,1.0
370500,292.060791015625,297.1499938964844,293.1499938964844,0.2148440480232238,-4287.6875,304.0562438964844,0.7549552917480469,0.2548596262931824,0.2292010933160781,291.9599914550781,297.1499938964844,293.1499938964844,0.3020449578762054,-5907.61865234375,304.0242614746094,0.8262190818786621,0.3354352116584778,0.3164504170417785,292.0724182128906,297.1499938964844,293.1499938964844,0.3353292047977447,-4735.39111328125,304.01885986328125,0.8478125333786011,0.3636288642883301,0.2537453770637512,291.9368591308594,297.1499938964844,293.1499938964844,0.3342443108558655,-6399.24072265625,304.0093994140625,0.8474669456481934,0.3638955056667328,0.3431137204170227,292.2921447753906,297.1499938964844,293.1499938964844,0.0153591427952051,-4152.96044921875,302.830322265625,0.4127155840396881,0.050000000745058,0.240716814994812,288.5912475585937,291.1499938964844,258.1232604980469,257.4839172363281,279.1289978027344,292.2893981933594,288.5794677734375,1.0,0.3723399043083191,0.5812156200408936,0.5812156200408936,1.0,1.0,-1.6601330041885376,0.6400766372680664,1.0200563669204712,0.2485155612230301,0.0,0.0,1.0,102.32628631591795,147.0,-305.9740905761719,-15422.4228515625,548.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5749206542969,303.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19039.453125,20160.0,0.0,0.0,0.3643267750740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034290313720703,1.4034452438354492,-1.6266218153759837e-05,0.0,0.0003697453648783,0.0,0.0,307.3457946777344,0.0,0.0,0.0,0.7812124490737915,4.0,0.0,1.0
370560,292.1009826660156,297.1499938964844,293.1499938964844,0.2226038873195648,-4408.80078125,304.0592041015625,0.7533093690872192,0.2607603073120117,0.2348007261753082,291.9980163574219,297.1499938964844,293.1499938964844,0.3127878308296203,-6070.1982421875,304.0276184082031,0.8243008255958557,0.343038946390152,0.3239416480064392,292.10906982421875,297.1499938964844,293.1499938964844,0.3452334105968475,-4842.44482421875,304.02471923828125,0.8444544076919556,0.3700841665267944,0.2584683895111084,291.9750671386719,297.1499938964844,293.1499938964844,0.3457439541816711,-6568.51904296875,304.0140991210937,0.8451411724090576,0.3717573881149292,0.3508402705192566,292.32293701171875,297.1499938964844,293.1499938964844,0.0157724376767873,-4207.97265625,302.90484619140625,0.4079265892505646,0.050000000745058,0.2417195290327072,288.5338134765625,291.1499938964844,258.1274719238281,257.4867858886719,279.1313171386719,292.3202819824219,288.52813720703125,1.0,0.3812033236026764,0.5804572701454163,0.5804572701454163,1.0,1.0,-1.692002296447754,0.6532639861106873,1.0387383699417114,0.2550780177116394,0.0,0.0,1.0,108.34247589111328,135.0,-220.83872985839844,-15764.3935546875,587.0969848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7276916503906,304.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19801.05859375,20160.0,0.0,0.0,0.3758021891117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312233924865725,1.431240200996399,-1.691689067229163e-05,0.0,0.0003813914372585,0.0,0.0,325.97052001953125,0.0,0.0,0.0,0.781896710395813,4.0,0.0,1.0
370620,292.1770324707031,297.1499938964844,293.1499938964844,0.2364782691001892,-4621.62353515625,304.0663757324219,0.7587367296218872,0.271908164024353,0.2451136410236358,292.0703430175781,297.1499938964844,293.1499938964844,0.3322736918926239,-6359.92578125,304.0359802246094,0.8298115134239197,0.3575551807880401,0.3379660546779632,292.1785583496094,297.1499938964844,293.1499938964844,0.3628373146057129,-5029.58056640625,304.0371398925781,0.8478245139122009,0.3823583424091339,0.2672504484653473,292.0477294921875,297.1499938964844,293.1499938964844,0.366591066122055,-6870.09375,304.024658203125,0.8504563570022583,0.3867872357368469,0.3653409481048584,292.3816223144531,297.1499938964844,293.1499938964844,0.0163824241608381,-4279.5263671875,303.04998779296875,0.4047605991363525,0.050000000745058,0.2424339950084686,288.4745788574219,291.1499938964844,258.1375732421875,257.4949035644531,279.1357421875,292.3792419433594,288.4727783203125,1.0,0.391428679227829,0.5792579650878906,0.5792579650878906,1.0,1.0,-1.7500391006469729,0.6774829030036926,1.0725561380386353,0.267200618982315,0.0,0.0,1.0,113.40435028076172,123.0,-106.5394515991211,-16357.04296875,642.1952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1361083984375,304.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.55078125,20160.0,0.0,0.0,0.3966312408447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406425952911377,1.440659761428833,-1.714029349386692e-05,0.0,0.000402530276915,0.0,0.0,332.4489440917969,0.0,0.0,0.0,0.7866168022155762,4.0,0.0,1.0
370680,292.1770324707031,297.1499938964844,293.1499938964844,0.2364782691001892,-4621.62353515625,304.0663757324219,0.7587367296218872,0.271908164024353,0.2451136410236358,292.0703430175781,297.1499938964844,293.1499938964844,0.3322736918926239,-6359.92578125,304.0359802246094,0.8298115134239197,0.3575551807880401,0.3379660546779632,292.1785583496094,297.1499938964844,293.1499938964844,0.3628373146057129,-5029.58056640625,304.0371398925781,0.8478245139122009,0.3823583424091339,0.2672504484653473,292.0477294921875,297.1499938964844,293.1499938964844,0.366591066122055,-6870.09375,304.024658203125,0.8504563570022583,0.3867872357368469,0.3653409481048584,292.3816223144531,297.1499938964844,293.1499938964844,0.0163824241608381,-4279.5263671875,303.04998779296875,0.4047605991363525,0.050000000745058,0.2424339950084686,288.4745788574219,291.1499938964844,258.1375732421875,257.4949035644531,279.1357421875,292.3792419433594,288.4727783203125,1.0,0.391428679227829,0.5792579650878906,0.5792579650878906,1.0,1.0,-1.7500391006469729,0.6774829030036926,1.0725561380386353,0.267200618982315,0.0,0.0,1.0,113.40435028076172,123.0,-106.5394515991211,-16357.04296875,642.1952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1361083984375,304.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.55078125,20160.0,0.0,0.0,0.3966312408447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406425952911377,1.440659761428833,-1.714029349386692e-05,0.0,0.000402530276915,0.0,0.0,332.4489440917969,0.0,0.0,0.0,0.7866168022155762,4.0,0.0,1.0
370740,292.2472839355469,297.1499938964844,293.1499938964844,0.2484602630138397,-4801.60986328125,304.07427978515625,0.7708723545074463,0.2823080718517303,0.2545162141323089,292.1376342773437,297.1499938964844,293.1499938964844,0.3493887782096863,-6609.080078125,304.04547119140625,0.8423348665237427,0.3712591826915741,0.3509723246097564,292.2430419921875,297.1499938964844,293.1499938964844,0.3778595924377441,-5186.099609375,304.0497131347656,0.8588670492172241,0.3938877284526825,0.2753297686576843,292.1153869628906,297.1499938964844,293.1499938964844,0.3848642408847809,-7128.9775390625,304.0360107421875,0.8634354472160339,0.4009887278079986,0.3788112103939056,292.4360046386719,297.1499938964844,293.1499938964844,0.0167750716209411,-4314.32421875,303.1897888183594,0.4062780439853668,0.050000000745058,0.2420824468135833,288.4721069335937,291.1499938964844,258.1499938964844,257.5062255859375,279.1392822265625,292.4338684082031,288.47381591796875,1.0,0.3962727785110473,0.5783692598342896,0.5783692598342896,1.0,1.0,-1.8024002313613887,0.699567437171936,1.1028327941894531,0.2782985866069793,0.0,0.0,1.0,112.6964111328125,111.0,-20.06962013244629,-16959.39453125,678.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6398620605469,304.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.880859375,21240.0,0.0,0.0,0.4146616756916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432014226913452,1.4432185888290403,-1.7201235095853917e-05,0.0,0.0004208288737572,0.0,0.0,334.2235412597656,0.0,0.0,0.0,0.8028985261917114,4.0,0.0,1.0
370800,292.2472839355469,297.1499938964844,293.1499938964844,0.2484602630138397,-4801.60986328125,304.07427978515625,0.7708723545074463,0.2823080718517303,0.2545162141323089,292.1376342773437,297.1499938964844,293.1499938964844,0.3493887782096863,-6609.080078125,304.04547119140625,0.8423348665237427,0.3712591826915741,0.3509723246097564,292.2430419921875,297.1499938964844,293.1499938964844,0.3778595924377441,-5186.099609375,304.0497131347656,0.8588670492172241,0.3938877284526825,0.2753297686576843,292.1153869628906,297.1499938964844,293.1499938964844,0.3848642408847809,-7128.9775390625,304.0360107421875,0.8634354472160339,0.4009887278079986,0.3788112103939056,292.4360046386719,297.1499938964844,293.1499938964844,0.0167750716209411,-4314.32421875,303.1897888183594,0.4062780439853668,0.050000000745058,0.2420824468135833,288.4721069335937,291.1499938964844,258.1499938964844,257.5062255859375,279.1392822265625,292.4338684082031,288.47381591796875,1.0,0.3962727785110473,0.5783692598342896,0.5783692598342896,1.0,1.0,-1.8024002313613887,0.699567437171936,1.1028327941894531,0.2782985866069793,0.0,0.0,1.0,112.6964111328125,111.0,-20.06962013244629,-16959.39453125,678.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6398620605469,304.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.880859375,21240.0,0.0,0.0,0.4146616756916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432014226913452,1.4432185888290403,-1.7201235095853917e-05,0.0,0.0004208288737572,0.0,0.0,334.2235412597656,0.0,0.0,0.0,0.8028985261917114,4.0,0.0,1.0
370860,292.3121643066406,297.1499938964844,293.1499938964844,0.2582831978797912,-4945.7529296875,304.0831298828125,0.7880673408508301,0.2920191884040832,0.2631481885910034,292.2001953125,297.1499938964844,293.1499938964844,0.3637062907218933,-6812.794921875,304.0564270019531,0.8603416681289673,0.3842174112796783,0.3631118237972259,292.3028259277344,297.1499938964844,293.1499938964844,0.3899003863334656,-5308.5556640625,304.0630187988281,0.8757532835006714,0.4047414362430572,0.2828172743320465,292.1783447265625,297.1499938964844,293.1499938964844,0.4000922441482544,-7339.83203125,304.048583984375,0.8823032975196838,0.4144294559955597,0.391399621963501,292.4849548339844,297.1499938964844,293.1499938964844,0.0169721767306327,-4316.39404296875,303.32861328125,0.4110973179340362,0.050000000745058,0.2410347610712051,288.5382385253906,291.1499938964844,258.1656188964844,257.5220947265625,279.1419372558594,292.4831237792969,288.54315185546875,1.0,0.3975124061107635,0.577704131603241,0.577704131603241,1.0,1.0,-1.850191712379456,0.7199083566665649,1.1302833557128906,0.2885483205318451,0.0,0.0,1.0,108.20569610595705,99.0,66.25667572021484,-17644.462890625,700.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.162841796875,305.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.74609375,21240.0,0.0,0.0,0.4304279088973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761167764663696,1.4761347770690918,-1.7994803783949465e-05,0.0,0.0004368296067696,0.0,0.0,357.61724853515625,0.0,0.0,0.0,0.8061068654060364,4.0,0.0,1.0
370920,292.3121643066406,297.1499938964844,293.1499938964844,0.2582831978797912,-4945.7529296875,304.0831298828125,0.7880673408508301,0.2920191884040832,0.2631481885910034,292.2001953125,297.1499938964844,293.1499938964844,0.3637062907218933,-6812.794921875,304.0564270019531,0.8603416681289673,0.3842174112796783,0.3631118237972259,292.3028259277344,297.1499938964844,293.1499938964844,0.3899003863334656,-5308.5556640625,304.0630187988281,0.8757532835006714,0.4047414362430572,0.2828172743320465,292.1783447265625,297.1499938964844,293.1499938964844,0.4000922441482544,-7339.83203125,304.048583984375,0.8823032975196838,0.4144294559955597,0.391399621963501,292.4849548339844,297.1499938964844,293.1499938964844,0.0169721767306327,-4316.39404296875,303.32861328125,0.4110973179340362,0.050000000745058,0.2410347610712051,288.5382385253906,291.1499938964844,258.1656188964844,257.5220947265625,279.1419372558594,292.4831237792969,288.54315185546875,1.0,0.3975124061107635,0.577704131603241,0.577704131603241,1.0,1.0,-1.850191712379456,0.7199083566665649,1.1302833557128906,0.2885483205318451,0.0,0.0,1.0,108.20569610595705,99.0,66.25667572021484,-17644.462890625,700.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.162841796875,305.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.74609375,21240.0,0.0,0.0,0.4304279088973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761167764663696,1.4761347770690918,-1.7994803783949465e-05,0.0,0.0004368296067696,0.0,0.0,357.61724853515625,0.0,0.0,0.0,0.8061068654060364,4.0,0.0,1.0
370980,292.3720397949219,297.1499938964844,293.1499938964844,0.2670535445213318,-5073.07177734375,304.0907592773437,0.8095424771308899,0.3010972142219543,0.2711088359355926,292.2582702636719,297.1499938964844,293.1499938964844,0.376740962266922,-6996.41015625,304.0658569335937,0.883739709854126,0.396495372056961,0.3744967877864837,292.3580627441406,297.1499938964844,293.1499938964844,0.4006423354148865,-5417.0380859375,304.0740661621094,0.897981584072113,0.4149971306324005,0.2898035645484924,292.23681640625,297.1499938964844,293.1499938964844,0.4139459729194641,-7529.91357421875,304.05926513671875,0.9065269231796264,0.4271839559078216,0.4032257497310638,292.5283508300781,297.1499938964844,293.1499938964844,0.0170869678258895,-4306.93798828125,303.4647216796875,0.419050395488739,0.050000000745058,0.2395330518484115,288.6136474609375,291.1499938964844,258.1850891113281,257.54351806640625,279.1439819335937,292.5267944335937,288.61895751953125,1.0,0.3963412940502167,0.5772101879119873,0.5772101879119873,1.0,1.0,-1.894209861755371,0.7387969493865967,1.1554127931594849,0.2980808019638061,0.0,0.0,1.0,101.23396301269533,87.0,96.28182220458984,-18233.984375,712.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6876220703125,305.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.162109375,21240.0,0.0,0.0,0.4440743327140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806795120239258,1.4806976318359375,-1.8106224160874262e-05,0.0,0.0004506789846345,0.0,0.0,360.9438171386719,0.0,0.0,0.0,0.8083887696266174,4.0,0.0,1.0
371040,292.3720397949219,297.1499938964844,293.1499938964844,0.2670535445213318,-5073.07177734375,304.0907592773437,0.8095424771308899,0.3010972142219543,0.2711088359355926,292.2582702636719,297.1499938964844,293.1499938964844,0.376740962266922,-6996.41015625,304.0658569335937,0.883739709854126,0.396495372056961,0.3744967877864837,292.3580627441406,297.1499938964844,293.1499938964844,0.4006423354148865,-5417.0380859375,304.0740661621094,0.897981584072113,0.4149971306324005,0.2898035645484924,292.23681640625,297.1499938964844,293.1499938964844,0.4139459729194641,-7529.91357421875,304.05926513671875,0.9065269231796264,0.4271839559078216,0.4032257497310638,292.5283508300781,297.1499938964844,293.1499938964844,0.0170869678258895,-4306.93798828125,303.4647216796875,0.419050395488739,0.050000000745058,0.2395330518484115,288.6136474609375,291.1499938964844,258.1850891113281,257.54351806640625,279.1439819335937,292.5267944335937,288.61895751953125,1.0,0.3963412940502167,0.5772101879119873,0.5772101879119873,1.0,1.0,-1.894209861755371,0.7387969493865967,1.1554127931594849,0.2980808019638061,0.0,0.0,1.0,101.23396301269533,87.0,96.28182220458984,-18233.984375,712.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6876220703125,305.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.162109375,21240.0,0.0,0.0,0.4440743327140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806795120239258,1.4806976318359375,-1.8106224160874262e-05,0.0,0.0004506789846345,0.0,0.0,360.9438171386719,0.0,0.0,0.0,0.8083887696266174,4.0,0.0,1.0
371100,292.4002685546875,297.1499938964844,293.1499938964844,0.2710761725902557,-5131.02880859375,304.0942077636719,0.8211079239845276,0.3054078221321106,0.2748591601848602,292.2857666015625,297.1499938964844,293.1499938964844,0.3828191757202148,-7081.44580078125,304.0700988769531,0.8974950313568115,0.4023923277854919,0.3799331486225128,292.38409423828125,297.1499938964844,293.1499938964844,0.4055802524089813,-5466.66845703125,304.0788879394531,0.9114436507225036,0.4199149906635284,0.2931299805641174,292.26446533203125,297.1499938964844,293.1499938964844,0.4204065203666687,-7618.00634765625,304.0639953613281,0.9218830466270448,0.4333193600177765,0.4088822901248932,292.5481262207031,297.1499938964844,293.1499938964844,0.0171213950961828,-4299.07470703125,303.5318908691406,0.424435406923294,0.050000000745058,0.2386648505926132,288.65380859375,291.1499938964844,258.1962280273437,257.5561828613281,279.14483642578125,292.5466613769531,288.6591796875,1.0,0.395104706287384,0.5770161151885986,0.5770161151885986,1.0,1.0,-1.9149863719940183,0.7477632164955139,1.1672232151031494,0.3026108145713806,0.0,0.0,1.0,97.10225677490234,87.0,104.0921401977539,-18516.0625,715.4186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94482421875,305.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.92578125,22320.0,0.0,0.0,0.450167179107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48147451877594,1.4814926385879517,-1.812567097658757e-05,0.0,0.000456862442661,0.0,0.0,361.5255126953125,0.0,0.0,0.0,0.8237864971160889,4.0,0.0,1.0
371160,292.4274597167969,297.1499938964844,293.1499938964844,0.2745421230792999,-5180.16064453125,304.0980834960937,0.8334347009658813,0.3095658719539642,0.2784625887870788,292.3122863769531,297.1499938964844,293.1499938964844,0.3881618678569793,-7155.11474609375,304.0749206542969,0.9131661653518676,0.408128947019577,0.3852071762084961,292.4091491699219,297.1499938964844,293.1499938964844,0.4097667038440704,-5507.97412109375,304.0841979980469,0.9276394844055176,0.4246930181980133,0.2963513433933258,292.2911376953125,297.1499938964844,293.1499938964844,0.4260735809803009,-7694.14404296875,304.0693359375,0.9392961859703064,0.4392950236797333,0.4143770635128021,292.56671142578125,297.1499938964844,293.1499938964844,0.0171193666756153,-4285.13037109375,303.5990295410156,0.4310062229633331,0.050000000745058,0.2377392798662185,288.7104797363281,291.1499938964844,258.2082214355469,257.5700988769531,279.1455993652344,292.5653381347656,288.7180480957031,1.0,0.3935314416885376,0.5768542885780334,0.5768542885780334,1.0,1.0,-1.9350028038024905,0.7564334273338318,1.1785693168640137,0.3069958090782165,0.0,0.0,1.0,92.65192413330078,75.0,133.55502319335938,-18866.171875,716.7156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18408203125,306.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.697265625,22320.0,0.0,0.0,0.4559421837329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076786994934,1.5080955028533936,-1.87824662134517e-05,0.0,0.0004627233720384,0.0,0.0,381.3527526855469,0.0,0.0,0.0,0.8237979412078857,4.0,0.0,1.0
371220,292.4789428710937,297.1499938964844,293.1499938964844,0.2812213897705078,-5275.03515625,304.10418701171875,0.8627732992172241,0.3174254596233368,0.2852315604686737,292.3627014160156,297.1499938964844,293.1499938964844,0.398624837398529,-7299.72802734375,304.0824279785156,0.952282965183258,0.4191251099109649,0.3952732980251312,292.45660400390625,297.1499938964844,293.1499938964844,0.4179857969284057,-5589.72802734375,304.09234619140625,0.9642543792724608,0.4338356852531433,0.3024818897247314,292.3418273925781,297.1499938964844,293.1499938964844,0.4371992945671081,-7844.158203125,304.0776062011719,0.9758444428443908,0.4507744610309601,0.4248880743980407,292.60064697265625,297.1499938964844,293.1499938964844,0.0171159915626049,-4259.3642578125,303.7303161621094,0.4487910270690918,0.050000000745058,0.2357612550258636,288.8075256347656,291.1499938964844,258.23468017578125,257.6015014648437,279.1470031738281,292.5994567871094,288.81304931640625,1.0,0.3895769417285919,0.5766251683235168,0.5766251683235168,1.0,1.0,-1.9728296995162964,0.7729128003120422,1.1999168395996094,0.3153487741947174,0.0,0.0,1.0,83.03599548339844,93.0,129.5291748046875,-19396.3125,715.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.62847900390625,306.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.849609375,22320.0,0.0,0.0,0.466458112001419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165640115737915,1.5165830850601196,-1.899447306641377e-05,0.0,0.0004733956884592,0.0,0.0,387.8277587890625,0.0,0.0,0.0,0.8280393481254578,4.0,0.0,1.0
371280,292.4789428710937,297.1499938964844,293.1499938964844,0.2812213897705078,-5275.03515625,304.10418701171875,0.8627732992172241,0.3174254596233368,0.2852315604686737,292.3627014160156,297.1499938964844,293.1499938964844,0.398624837398529,-7299.72802734375,304.0824279785156,0.952282965183258,0.4191251099109649,0.3952732980251312,292.45660400390625,297.1499938964844,293.1499938964844,0.4179857969284057,-5589.72802734375,304.09234619140625,0.9642543792724608,0.4338356852531433,0.3024818897247314,292.3418273925781,297.1499938964844,293.1499938964844,0.4371992945671081,-7844.158203125,304.0776062011719,0.9758444428443908,0.4507744610309601,0.4248880743980407,292.60064697265625,297.1499938964844,293.1499938964844,0.0171159915626049,-4259.3642578125,303.7303161621094,0.4487910270690918,0.050000000745058,0.2357612550258636,288.8075256347656,291.1499938964844,258.23468017578125,257.6015014648437,279.1470031738281,292.5994567871094,288.81304931640625,1.0,0.3895769417285919,0.5766251683235168,0.5766251683235168,1.0,1.0,-1.9728296995162964,0.7729128003120422,1.1999168395996094,0.3153487741947174,0.0,0.0,1.0,83.03599548339844,93.0,129.5291748046875,-19396.3125,715.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.62847900390625,306.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.849609375,22320.0,0.0,0.0,0.466458112001419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165640115737915,1.5165830850601196,-1.899447306641377e-05,0.0,0.0004733956884592,0.0,0.0,387.8277587890625,0.0,0.0,0.0,0.8280393481254578,4.0,0.0,1.0
371340,292.5274353027344,297.1499938964844,293.1499938964844,0.2879155278205871,-5370.505859375,304.1082763671875,0.8725026845932007,0.3245944082736969,0.291764885187149,292.4101867675781,297.1499938964844,293.1499938964844,0.409180611371994,-7446.14013671875,304.0873107910156,0.9642459154129028,0.4294391870498657,0.4050863981246948,292.5010986328125,297.1499938964844,293.1499938964844,0.4263921678066253,-5674.24072265625,304.0975036621094,0.9739421010017396,0.4423777461051941,0.3084844350814819,292.38946533203125,297.1499938964844,293.1499938964844,0.4484504461288452,-7996.60546875,304.0829162597656,0.9858960509300232,0.4615872800350189,0.4351585507392883,292.6312255859375,297.1499938964844,293.1499938964844,0.0173782464116811,-4269.0595703125,303.8562316894531,0.4512972235679626,0.050000000745058,0.235525831580162,288.8840026855469,291.1499938964844,258.2642822265625,257.6373596191406,279.1473388671875,292.6301574707031,288.8882141113281,1.0,0.3949595689773559,0.5763790011405945,0.5763790011405945,1.0,1.0,-2.0117175579071045,0.7898865342140198,1.22183096408844,0.3238994777202606,0.0,0.0,1.0,82.77052307128906,111.0,108.84158325195312,-19891.228515625,745.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0317077636719,306.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.310546875,23400.0,0.0,0.0,0.4756896793842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.518779993057251,-1.904954478959553e-05,0.0,0.0004827645316254,0.0,0.0,389.5156555175781,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
371400,292.5274353027344,297.1499938964844,293.1499938964844,0.2879155278205871,-5370.505859375,304.1082763671875,0.8725026845932007,0.3245944082736969,0.291764885187149,292.4101867675781,297.1499938964844,293.1499938964844,0.409180611371994,-7446.14013671875,304.0873107910156,0.9642459154129028,0.4294391870498657,0.4050863981246948,292.5010986328125,297.1499938964844,293.1499938964844,0.4263921678066253,-5674.24072265625,304.0975036621094,0.9739421010017396,0.4423777461051941,0.3084844350814819,292.38946533203125,297.1499938964844,293.1499938964844,0.4484504461288452,-7996.60546875,304.0829162597656,0.9858960509300232,0.4615872800350189,0.4351585507392883,292.6312255859375,297.1499938964844,293.1499938964844,0.0173782464116811,-4269.0595703125,303.8562316894531,0.4512972235679626,0.050000000745058,0.235525831580162,288.8840026855469,291.1499938964844,258.2642822265625,257.6373596191406,279.1473388671875,292.6301574707031,288.8882141113281,1.0,0.3949595689773559,0.5763790011405945,0.5763790011405945,1.0,1.0,-2.0117175579071045,0.7898865342140198,1.22183096408844,0.3238994777202606,0.0,0.0,1.0,82.77052307128906,111.0,108.84158325195312,-19891.228515625,745.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0317077636719,306.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.310546875,23400.0,0.0,0.0,0.4756896793842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.518779993057251,-1.904954478959553e-05,0.0,0.0004827645316254,0.0,0.0,389.5156555175781,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
371460,292.5737609863281,297.1499938964844,293.1499938964844,0.2937977612018585,-5453.50048828125,304.1123352050781,0.8647038340568542,0.3309686183929443,0.2978534698486328,292.4555358886719,297.1499938964844,293.1499938964844,0.4188006520271301,-7578.38818359375,304.09210205078125,0.9560165405273438,0.4389903545379638,0.4144622087478637,292.54345703125,297.1499938964844,293.1499938964844,0.4339191317558288,-5749.3193359375,304.1023864746094,0.9647430181503296,0.4502324163913727,0.3142169713973999,292.434814453125,297.1499938964844,293.1499938964844,0.458734393119812,-8134.796875,304.08807373046875,0.978740930557251,0.4716590046882629,0.445011168718338,292.6596069335937,297.1499938964844,293.1499938964844,0.0178043060004711,-4297.75439453125,303.9755554199219,0.4406906366348266,0.050000000745058,0.2365783900022506,288.9689025878906,291.1499938964844,258.29669189453125,257.6773376464844,279.1477966308594,292.6586303710937,288.9728088378906,1.0,0.4057175517082214,0.5761798024177551,0.5761798024177551,1.0,1.0,-2.0502703189849854,0.8067733645439148,1.2434968948364258,0.3324464559555053,0.0,0.0,1.0,89.3966293334961,129.0,108.8499526977539,-20439.037109375,801.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3592529296875,307.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.11328125,23400.0,0.0,0.0,0.4842102825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.5503573417663574,-1.98498964891769e-05,0.0,0.0004914118908345,0.0,0.0,414.3197021484375,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
371520,292.5737609863281,297.1499938964844,293.1499938964844,0.2937977612018585,-5453.50048828125,304.1123352050781,0.8647038340568542,0.3309686183929443,0.2978534698486328,292.4555358886719,297.1499938964844,293.1499938964844,0.4188006520271301,-7578.38818359375,304.09210205078125,0.9560165405273438,0.4389903545379638,0.4144622087478637,292.54345703125,297.1499938964844,293.1499938964844,0.4339191317558288,-5749.3193359375,304.1023864746094,0.9647430181503296,0.4502324163913727,0.3142169713973999,292.434814453125,297.1499938964844,293.1499938964844,0.458734393119812,-8134.796875,304.08807373046875,0.978740930557251,0.4716590046882629,0.445011168718338,292.6596069335937,297.1499938964844,293.1499938964844,0.0178043060004711,-4297.75439453125,303.9755554199219,0.4406906366348266,0.050000000745058,0.2365783900022506,288.9689025878906,291.1499938964844,258.29669189453125,257.6773376464844,279.1477966308594,292.6586303710937,288.9728088378906,1.0,0.4057175517082214,0.5761798024177551,0.5761798024177551,1.0,1.0,-2.0502703189849854,0.8067733645439148,1.2434968948364258,0.3324464559555053,0.0,0.0,1.0,89.3966293334961,129.0,108.8499526977539,-20439.037109375,801.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3592529296875,307.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.11328125,23400.0,0.0,0.0,0.4842102825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.5503573417663574,-1.98498964891769e-05,0.0,0.0004914118908345,0.0,0.0,414.3197021484375,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
371580,292.6180725097656,297.1499938964844,293.1499938964844,0.2997777760028839,-5538.48486328125,304.1148986816406,0.8487271666526794,0.3365820050239563,0.3034198582172394,292.49884033203125,297.1499938964844,293.1499938964844,0.4287965595722198,-7716.5458984375,304.0946960449219,0.9367893934249878,0.4478007555007934,0.4233090281486511,292.5837097167969,297.1499938964844,293.1499938964844,0.4419378042221069,-5830.24462890625,304.1048583984375,0.9446943402290344,0.4574317336082458,0.3196167349815368,292.4779968261719,297.1499938964844,293.1499938964844,0.4695010185241699,-8280.4052734375,304.0907287597656,0.9615322947502136,0.4810200333595276,0.4543610215187073,292.6863098144531,297.1499938964844,293.1499938964844,0.0184128303080797,-4349.884765625,304.0871276855469,0.4256332814693451,0.050000000745058,0.2384759038686752,289.0183410644531,291.1499938964844,258.3316955566406,257.7210693359375,279.1485595703125,292.6854248046875,289.02069091796875,1.0,0.4197581112384796,0.5760730504989624,0.5760730504989624,1.0,1.0,-2.087573528289795,0.8232157826423645,1.2643576860427856,0.340812087059021,0.0,0.0,1.0,100.52320098876952,147.0,75.45942687988281,-20858.3046875,874.1102905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6378173828125,307.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.888671875,23400.0,0.0,0.0,0.4920158684253692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544615983963013,1.5544815063476562,-1.995564161916264e-05,0.0,0.0004993335460312,0.0,0.0,417.6349182128906,0.0,0.0,0.0,0.8486543893814087,4.0,0.0,1.0
371640,292.6180725097656,297.1499938964844,293.1499938964844,0.2997777760028839,-5538.48486328125,304.1148986816406,0.8487271666526794,0.3365820050239563,0.3034198582172394,292.49884033203125,297.1499938964844,293.1499938964844,0.4287965595722198,-7716.5458984375,304.0946960449219,0.9367893934249878,0.4478007555007934,0.4233090281486511,292.5837097167969,297.1499938964844,293.1499938964844,0.4419378042221069,-5830.24462890625,304.1048583984375,0.9446943402290344,0.4574317336082458,0.3196167349815368,292.4779968261719,297.1499938964844,293.1499938964844,0.4695010185241699,-8280.4052734375,304.0907287597656,0.9615322947502136,0.4810200333595276,0.4543610215187073,292.6863098144531,297.1499938964844,293.1499938964844,0.0184128303080797,-4349.884765625,304.0871276855469,0.4256332814693451,0.050000000745058,0.2384759038686752,289.0183410644531,291.1499938964844,258.3316955566406,257.7210693359375,279.1485595703125,292.6854248046875,289.02069091796875,1.0,0.4197581112384796,0.5760730504989624,0.5760730504989624,1.0,1.0,-2.087573528289795,0.8232157826423645,1.2643576860427856,0.340812087059021,0.0,0.0,1.0,100.52320098876952,147.0,75.45942687988281,-20858.3046875,874.1102905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6378173828125,307.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.888671875,23400.0,0.0,0.0,0.4920158684253692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544615983963013,1.5544815063476562,-1.995564161916264e-05,0.0,0.0004993335460312,0.0,0.0,417.6349182128906,0.0,0.0,0.0,0.8486543893814087,4.0,0.0,1.0
371700,292.6394958496094,297.1499938964844,293.1499938964844,0.3026940524578094,-5579.92919921875,304.115966796875,0.8397929072380066,0.3391146659851074,0.3060012757778168,292.519775390625,297.1499938964844,293.1499938964844,0.4337868690490722,-7785.4462890625,304.0956726074219,0.9252681732177734,0.4519383609294891,0.427526593208313,292.60308837890625,297.1499938964844,293.1499938964844,0.4459789097309112,-5871.08349609375,304.105712890625,0.9325469732284546,0.4607973992824554,0.3221878409385681,292.498779296875,297.1499938964844,293.1499938964844,0.4749085009098053,-8353.4873046875,304.0916748046875,0.9506290555000304,0.48544642329216,0.4588423371315002,292.6991577148437,297.1499938964844,293.1499938964844,0.0187700744718313,-4381.83642578125,304.14019775390625,0.4182736873626709,0.050000000745058,0.2396547347307205,289.0350036621094,291.1499938964844,258.3500671386719,257.7442321777344,279.1490478515625,292.6982727050781,289.03680419921875,1.0,0.4275293350219726,0.5760625600814819,0.5760625600814819,1.0,1.0,-2.10562515258789,0.8312196731567383,1.274405598640442,0.3449052274227142,0.0,0.0,1.0,107.30671691894533,147.0,60.57440948486328,-21050.90234375,915.0675048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7630615234375,307.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.4956600368022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551761388778689,-1.997348226723261e-05,0.0,0.0005030318861827,0.0,0.0,418.195068359375,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
371760,292.6605529785156,297.1499938964844,293.1499938964844,0.3051201999187469,-5613.80419921875,304.1177673339844,0.8321892619132996,0.3414464592933655,0.3084056973457336,292.5403747558594,297.1499938964844,293.1499938964844,0.4381650388240814,-7845.03564453125,304.0976257324219,0.915486454963684,0.4558762609958648,0.4315609633922577,292.62213134765625,297.1499938964844,293.1499938964844,0.4494203925132751,-5905.26904296875,304.1075134277344,0.9219645857810974,0.4639859795570373,0.3246393203735351,292.51922607421875,297.1499938964844,293.1499938964844,0.4796764552593231,-8417.013671875,304.0936279296875,0.940856158733368,0.4896822869777679,0.4631491601467132,292.7120361328125,297.1499938964844,293.1499938964844,0.0197833031415939,-4494.3212890625,304.146240234375,0.4165788888931274,0.0527119934558868,0.246462345123291,289.0632629394531,291.1499938964844,258.3690185546875,257.7681884765625,279.1475830078125,292.7110900878906,289.065673828125,1.0,0.4358442425727844,0.5758482813835144,0.5758482813835144,1.0,1.0,-2.129631519317627,0.8417400121688843,1.287891507148743,0.3499810695648193,0.0,0.0,1.0,113.97132110595705,165.0,67.40675354003906,-21354.185546875,962.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8657531738281,307.63787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.31640625,24480.0,0.0,0.0,0.499299943447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809040069580078,1.5809247493743896,-2.0640334696508944e-05,0.0,0.0005067259771749,0.0,0.0,439.3124694824219,0.0,0.0,0.0,0.8635188937187195,4.0,0.0,1.0
371820,292.7012634277344,297.1499938964844,293.1499938964844,0.3108919262886047,-5696.31787109375,304.11883544921875,0.8181613683700562,0.3455848097801208,0.312715470790863,292.5805053710937,297.1499938964844,293.1499938964844,0.4484240710735321,-7986.978515625,304.097900390625,0.8987895846366882,0.4631836414337158,0.4390783011913299,292.6590270996094,297.1499938964844,293.1499938964844,0.4579322338104248,-5991.84375,304.107421875,0.903424084186554,0.4698790311813354,0.329189270734787,292.55889892578125,297.1499938964844,293.1499938964844,0.4909329414367676,-8569.5263671875,304.09356689453125,0.9224024415016174,0.4976181387901306,0.4712394475936889,292.7430114746094,297.1499938964844,293.1499938964844,0.0244853720068931,-4967.49658203125,304.1396789550781,0.4224977195262909,0.0575422421097755,0.2720560729503631,289.05548095703125,291.1499938964844,258.40838623046875,257.8183288574219,279.14520263671875,292.74188232421875,289.053955078125,1.0,0.4540077447891235,0.5751935839653015,0.5751935839653015,1.0,1.0,-2.1897618770599365,0.8678230047225952,1.3219389915466309,0.3630303740501404,0.0,0.0,1.0,128.05648803710938,183.0,1.1138490438461304,-21835.109375,1074.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0054626464844,307.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.7265625,24480.0,0.0,0.0,0.5067362785339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887504816055298,1.5887713432312012,-2.084572952298913e-05,0.0,0.0005142729496583,0.0,0.0,445.8862609863281,0.0,0.0,0.0,0.8674295544624329,4.0,0.0,1.0
371880,292.7012634277344,297.1499938964844,293.1499938964844,0.3108919262886047,-5696.31787109375,304.11883544921875,0.8181613683700562,0.3455848097801208,0.312715470790863,292.5805053710937,297.1499938964844,293.1499938964844,0.4484240710735321,-7986.978515625,304.097900390625,0.8987895846366882,0.4631836414337158,0.4390783011913299,292.6590270996094,297.1499938964844,293.1499938964844,0.4579322338104248,-5991.84375,304.107421875,0.903424084186554,0.4698790311813354,0.329189270734787,292.55889892578125,297.1499938964844,293.1499938964844,0.4909329414367676,-8569.5263671875,304.09356689453125,0.9224024415016174,0.4976181387901306,0.4712394475936889,292.7430114746094,297.1499938964844,293.1499938964844,0.0244853720068931,-4967.49658203125,304.1396789550781,0.4224977195262909,0.0575422421097755,0.2720560729503631,289.05548095703125,291.1499938964844,258.40838623046875,257.8183288574219,279.14520263671875,292.74188232421875,289.053955078125,1.0,0.4540077447891235,0.5751935839653015,0.5751935839653015,1.0,1.0,-2.1897618770599365,0.8678230047225952,1.3219389915466309,0.3630303740501404,0.0,0.0,1.0,128.05648803710938,183.0,1.1138490438461304,-21835.109375,1074.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0054626464844,307.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.7265625,24480.0,0.0,0.0,0.5067362785339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887504816055298,1.5887713432312012,-2.084572952298913e-05,0.0,0.0005142729496583,0.0,0.0,445.8862609863281,0.0,0.0,0.0,0.8674295544624329,4.0,0.0,1.0
371940,292.74005126953125,297.1499938964844,293.1499938964844,0.3168343305587768,-5781.42626953125,304.11932373046875,0.8016049265861511,0.349089503288269,0.3165711760520935,292.6191101074219,297.1499938964844,293.1499938964844,0.4590958058834076,-8134.296875,304.0975036621094,0.8809565901756287,0.4697789847850799,0.4460515081882477,292.6942138671875,297.1499938964844,293.1499938964844,0.4669938087463379,-6083.9853515625,304.10650634765625,0.8845637440681458,0.4751821756362915,0.3334215581417084,292.59686279296875,297.1499938964844,293.1499938964844,0.5027555227279663,-8729.326171875,304.0926818847656,0.902636706829071,0.504892885684967,0.47883340716362,292.7772521972656,297.1499938964844,293.1499938964844,0.0284213181585073,-5328.82958984375,304.1365966796875,0.4214286506175995,0.0609113909304142,0.2914608716964721,289.0175170898437,291.1499938964844,258.4495849609375,257.8711242675781,279.147216796875,292.776123046875,289.01531982421875,1.0,0.4726077616214752,0.574998676776886,0.574998676776886,1.0,1.0,-2.240287065505981,0.8901132941246033,1.3501737117767334,0.3743437230587005,0.0,0.0,1.0,145.04086303710938,201.0,-39.28454208374024,-22202.052734375,1192.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.099609375,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.08203125,25560.0,0.0,0.0,0.5141767263412476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907142162322998,1.5907350778579712,-2.089729241561145e-05,0.0,0.0005218239966779,0.0,0.0,447.5416870117188,0.0,0.0,0.0,0.88340824842453,4.0,0.0,1.0
372000,292.74005126953125,297.1499938964844,293.1499938964844,0.3168343305587768,-5781.42626953125,304.11932373046875,0.8016049265861511,0.349089503288269,0.3165711760520935,292.6191101074219,297.1499938964844,293.1499938964844,0.4590958058834076,-8134.296875,304.0975036621094,0.8809565901756287,0.4697789847850799,0.4460515081882477,292.6942138671875,297.1499938964844,293.1499938964844,0.4669938087463379,-6083.9853515625,304.10650634765625,0.8845637440681458,0.4751821756362915,0.3334215581417084,292.59686279296875,297.1499938964844,293.1499938964844,0.5027555227279663,-8729.326171875,304.0926818847656,0.902636706829071,0.504892885684967,0.47883340716362,292.7772521972656,297.1499938964844,293.1499938964844,0.0284213181585073,-5328.82958984375,304.1365966796875,0.4214286506175995,0.0609113909304142,0.2914608716964721,289.0175170898437,291.1499938964844,258.4495849609375,257.8711242675781,279.147216796875,292.776123046875,289.01531982421875,1.0,0.4726077616214752,0.574998676776886,0.574998676776886,1.0,1.0,-2.240287065505981,0.8901132941246033,1.3501737117767334,0.3743437230587005,0.0,0.0,1.0,145.04086303710938,201.0,-39.28454208374024,-22202.052734375,1192.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.099609375,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.08203125,25560.0,0.0,0.0,0.5141767263412476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907142162322998,1.5907350778579712,-2.089729241561145e-05,0.0,0.0005218239966779,0.0,0.0,447.5416870117188,0.0,0.0,0.0,0.88340824842453,4.0,0.0,1.0
372060,292.7769775390625,297.1499938964844,293.1499938964844,0.3217182159423828,-5850.2431640625,304.1213684082031,0.7850581407546997,0.3519865274429321,0.3199398219585418,292.65643310546875,297.1499938964844,293.1499938964844,0.4684077799320221,-8260.701171875,304.0994567871094,0.8641422390937805,0.4756650030612945,0.4524204730987549,292.7279052734375,297.1499938964844,293.1499938964844,0.474805623292923,-6162.03515625,304.1079406738281,0.8668339848518372,0.4798963367938995,0.3372911810874939,292.63336181640625,297.1499938964844,293.1499938964844,0.5132170915603638,-8868.3671875,304.0943298339844,0.8852068185806274,0.5115031003952026,0.4858661890029907,292.81121826171875,297.1499938964844,293.1499938964844,0.0318132303655147,-5618.10205078125,304.1354675292969,0.4176140427589416,0.0634676069021225,0.3069616854190826,289.00048828125,291.1499938964844,258.4923095703125,257.9262390136719,279.15020751953125,292.8101501464844,288.9989013671875,1.0,0.4908974170684814,0.5751684904098511,0.5751684904098511,1.0,1.0,-2.2837026119232178,0.9096413850784302,1.3740612268447876,0.384373664855957,0.0,0.0,1.0,163.595947265625,219.0,-32.30596160888672,-22602.76171875,1313.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1519775390625,307.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5217432975769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.0005295031005516,0.0,0.0,473.6929931640625,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
372120,292.7769775390625,297.1499938964844,293.1499938964844,0.3217182159423828,-5850.2431640625,304.1213684082031,0.7850581407546997,0.3519865274429321,0.3199398219585418,292.65643310546875,297.1499938964844,293.1499938964844,0.4684077799320221,-8260.701171875,304.0994567871094,0.8641422390937805,0.4756650030612945,0.4524204730987549,292.7279052734375,297.1499938964844,293.1499938964844,0.474805623292923,-6162.03515625,304.1079406738281,0.8668339848518372,0.4798963367938995,0.3372911810874939,292.63336181640625,297.1499938964844,293.1499938964844,0.5132170915603638,-8868.3671875,304.0943298339844,0.8852068185806274,0.5115031003952026,0.4858661890029907,292.81121826171875,297.1499938964844,293.1499938964844,0.0318132303655147,-5618.10205078125,304.1354675292969,0.4176140427589416,0.0634676069021225,0.3069616854190826,289.00048828125,291.1499938964844,258.4923095703125,257.9262390136719,279.15020751953125,292.8101501464844,288.9989013671875,1.0,0.4908974170684814,0.5751684904098511,0.5751684904098511,1.0,1.0,-2.2837026119232178,0.9096413850784302,1.3740612268447876,0.384373664855957,0.0,0.0,1.0,163.595947265625,219.0,-32.30596160888672,-22602.76171875,1313.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1519775390625,307.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5217432975769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.0005295031005516,0.0,0.0,473.6929931640625,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
