time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.8119506835937,297.1499938964844,293.1499938964844,0.3265199065208435,-5918.05908203125,304.1229248046875,0.7701605558395386,0.3543425500392914,0.3228422403335571,292.6921691894531,297.1499938964844,293.1499938964844,0.4777445495128631,-8387.2431640625,304.1007385253906,0.8493725657463074,0.4809226989746094,0.4582121074199676,292.75982666015625,297.1499938964844,293.1499938964844,0.4827840626239776,-6241.7861328125,304.1086730957031,0.851300835609436,0.4841128587722778,0.3408229649066925,292.66815185546875,297.1499938964844,293.1499938964844,0.5238300561904907,-9009.17578125,304.0951843261719,0.8696950674057007,0.5175401568412781,0.4923701882362366,292.8434753417969,297.1499938964844,293.1499938964844,0.034867126494646,-5871.60205078125,304.1352233886719,0.4131873548030853,0.0655089244246482,0.3200488686561584,288.96441650390625,291.1499938964844,258.5362854003906,257.9833374023437,279.15301513671875,292.8424987792969,288.96258544921875,1.0,0.5085254311561584,0.5756124258041382,0.5756124258041382,1.0,1.0,-2.321924924850464,0.9271626472473145,1.394762396812439,0.3935026824474334,0.0,0.0,1.0,182.89952087402344,222.0,-45.72165298461914,-22875.19140625,1434.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2063903808594,307.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5290864109992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.000536955485586,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372240,292.8119506835937,297.1499938964844,293.1499938964844,0.3265199065208435,-5918.05908203125,304.1229248046875,0.7701605558395386,0.3543425500392914,0.3228422403335571,292.6921691894531,297.1499938964844,293.1499938964844,0.4777445495128631,-8387.2431640625,304.1007385253906,0.8493725657463074,0.4809226989746094,0.4582121074199676,292.75982666015625,297.1499938964844,293.1499938964844,0.4827840626239776,-6241.7861328125,304.1086730957031,0.851300835609436,0.4841128587722778,0.3408229649066925,292.66815185546875,297.1499938964844,293.1499938964844,0.5238300561904907,-9009.17578125,304.0951843261719,0.8696950674057007,0.5175401568412781,0.4923701882362366,292.8434753417969,297.1499938964844,293.1499938964844,0.034867126494646,-5871.60205078125,304.1352233886719,0.4131873548030853,0.0655089244246482,0.3200488686561584,288.96441650390625,291.1499938964844,258.5362854003906,257.9833374023437,279.15301513671875,292.8424987792969,288.96258544921875,1.0,0.5085254311561584,0.5756124258041382,0.5756124258041382,1.0,1.0,-2.321924924850464,0.9271626472473145,1.394762396812439,0.3935026824474334,0.0,0.0,1.0,182.89952087402344,222.0,-45.72165298461914,-22875.19140625,1434.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2063903808594,307.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5290864109992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.000536955485586,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372300,292.82867431640625,297.1499938964844,293.1499938964844,0.3286275565624237,-5947.59228515625,304.1240234375,0.7652169466018677,0.3553446829319,0.3240461051464081,292.7093505859375,297.1499938964844,293.1499938964844,0.4820870161056518,-8445.587890625,304.101806640625,0.8446869850158691,0.4833457767963409,0.4608205556869507,292.7750549316406,297.1499938964844,293.1499938964844,0.4865023791790008,-6278.64306640625,304.10943603515625,0.8463069796562195,0.4860683083534241,0.3424124121665954,292.6847839355469,297.1499938964844,293.1499938964844,0.5288415551185608,-9075.1025390625,304.0960693359375,0.8647922873497009,0.5203779935836792,0.4953573644161224,292.8587341308594,297.1499938964844,293.1499938964844,0.0361777879297733,-5978.98681640625,304.1355285644531,0.4120843112468719,0.0663965791463851,0.3255090415477752,288.9464111328125,291.1499938964844,258.5586853027344,258.0124816894531,279.1544494628906,292.8577880859375,288.9447326660156,1.0,0.5151035189628601,0.575942873954773,0.575942873954773,1.0,1.0,-2.33856463432312,0.9349355697631836,1.403628945350647,0.3976382613182068,0.0,0.0,1.0,190.3643493652344,222.0,-47.13106918334961,-22996.177734375,1485.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2396240234375,307.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08984375,26640.0,0.0,0.0,0.5326088070869446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255066394805908,-2.1820842448505573e-05,0.0,0.0005405302508734,0.0,0.0,477.5358276367188,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
372360,292.8447570800781,297.1499938964844,293.1499938964844,0.3300507664680481,-5966.7568359375,304.12615966796875,0.7615307569503784,0.3562519252300262,0.3251103162765503,292.7260437011719,297.1499938964844,293.1499938964844,0.4854863882064819,-8490.01953125,304.1044006347656,0.8413295149803162,0.4856470227241516,0.4632596373558044,292.7897033691406,297.1499938964844,293.1499938964844,0.4893118739128113,-6305.6201171875,304.1117248535156,0.8426802754402161,0.4879366755485534,0.3439016938209533,292.70086669921875,297.1499938964844,293.1499938964844,0.5328637957572937,-9126.6689453125,304.0985717773437,0.8613192439079285,0.5231090784072876,0.498190701007843,292.873291015625,297.1499938964844,293.1499938964844,0.0372883528470993,-6068.19287109375,304.1361389160156,0.4115645289421081,0.0672266706824302,0.3304190337657928,288.9486999511719,291.1499938964844,258.5813293457031,258.0419921875,279.1557312011719,292.8724060058594,288.9487609863281,1.0,0.5207496285438538,0.5763283371925354,0.5763283371925354,1.0,1.0,-2.353865623474121,0.9421769976615906,1.4116885662078855,0.4015167355537414,0.0,0.0,1.0,196.46327209472656,210.0,-19.984939575195312,-23196.70703125,1528.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2649841308594,307.90594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2578125,26640.0,0.0,0.0,0.5361495018005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504685878753662,1.6504909992218018,-2.24967716349056e-05,0.0,0.0005441235844045,0.0,0.0,499.8954162597656,0.0,0.0,0.0,0.9014619588851928,4.0,0.0,1.0
372420,292.8748474121094,297.1499938964844,293.1499938964844,0.3326463997364044,-6001.98486328125,304.1297607421875,0.7606849074363708,0.3578841686248779,0.3267147541046142,292.7577209472656,297.1499938964844,293.1499938964844,0.4920648038387298,-8576.32421875,304.108642578125,0.8415464162826538,0.4899652302265167,0.4674983918666839,292.8172302246094,297.1499938964844,293.1499938964844,0.4948243200778961,-6358.90185546875,304.11529541015625,0.8424562215805054,0.4914793670177459,0.3464742600917816,292.7312927246094,297.1499938964844,293.1499938964844,0.5407764911651611,-9228.4814453125,304.1025085449219,0.8618357181549072,0.5283154845237732,0.5032508969306946,292.9001159667969,297.1499938964844,293.1499938964844,0.0390978790819644,-6213.9599609375,304.13775634765625,0.414233386516571,0.0687938258051872,0.3380737006664276,288.9379272460937,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8993225097656,288.9374084472656,1.0,0.5253028869628906,0.5772907137870789,0.5772907137870789,1.0,1.0,-2.3792545795440674,0.9545364379882812,1.424718141555786,0.4083134531974792,0.0,0.0,1.0,199.9343414306641,198.0,-17.465539932250977,-23413.853515625,1575.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3266296386719,307.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.542958676815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0005510340561158,0.0,0.0,506.5489196777344,0.0,0.0,0.0,0.9050873517990112,4.0,0.0,1.0
372480,292.8748474121094,297.1499938964844,293.1499938964844,0.3326463997364044,-6001.98486328125,304.1297607421875,0.7606849074363708,0.3578841686248779,0.3267147541046142,292.7577209472656,297.1499938964844,293.1499938964844,0.4920648038387298,-8576.32421875,304.108642578125,0.8415464162826538,0.4899652302265167,0.4674983918666839,292.8172302246094,297.1499938964844,293.1499938964844,0.4948243200778961,-6358.90185546875,304.11529541015625,0.8424562215805054,0.4914793670177459,0.3464742600917816,292.7312927246094,297.1499938964844,293.1499938964844,0.5407764911651611,-9228.4814453125,304.1025085449219,0.8618357181549072,0.5283154845237732,0.5032508969306946,292.9001159667969,297.1499938964844,293.1499938964844,0.0390978790819644,-6213.9599609375,304.13775634765625,0.414233386516571,0.0687938258051872,0.3380737006664276,288.9379272460937,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8993225097656,288.9374084472656,1.0,0.5253028869628906,0.5772907137870789,0.5772907137870789,1.0,1.0,-2.3792545795440674,0.9545364379882812,1.424718141555786,0.4083134531974792,0.0,0.0,1.0,199.9343414306641,198.0,-17.465539932250977,-23413.853515625,1575.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3266296386719,307.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.542958676815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0005510340561158,0.0,0.0,506.5489196777344,0.0,0.0,0.0,0.9050873517990112,4.0,0.0,1.0
372540,292.90185546875,297.1499938964844,293.1499938964844,0.3346868455410003,-6029.4208984375,304.13311767578125,0.7643968462944031,0.3593728542327881,0.3279410600662231,292.7868347167969,297.1499938964844,293.1499938964844,0.4978572726249695,-8651.763671875,304.1127624511719,0.8466027975082397,0.4939922392368316,0.4712012112140655,292.84234619140625,297.1499938964844,293.1499938964844,0.4996655285358429,-6405.369140625,304.1187744140625,0.8471392393112183,0.494815856218338,0.3487176597118377,292.7593078613281,297.1499938964844,293.1499938964844,0.5479146838188171,-9319.6865234375,304.1064453125,0.8675699830055237,0.5332370400428772,0.5077897906303406,292.92388916015625,297.1499938964844,293.1499938964844,0.0405594035983085,-6331.396484375,304.139404296875,0.4197354316711426,0.0702966377139091,0.3442210555076599,288.9287414550781,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.9232177734375,288.9284973144531,1.0,0.5255697965621948,0.5783953070640564,0.5783953070640564,1.0,1.0,-2.4007110595703125,0.9653037786483764,1.4354074001312256,0.4143540263175964,0.0,0.0,1.0,197.06201171875,186.0,-13.02065658569336,-23607.79296875,1592.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41558837890625,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.107421875,27720.0,0.0,0.0,0.5491916537284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440339533612e-05,0.0,0.000557359715458,0.0,0.0,508.1719665527344,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
372600,292.90185546875,297.1499938964844,293.1499938964844,0.3346868455410003,-6029.4208984375,304.13311767578125,0.7643968462944031,0.3593728542327881,0.3279410600662231,292.7868347167969,297.1499938964844,293.1499938964844,0.4978572726249695,-8651.763671875,304.1127624511719,0.8466027975082397,0.4939922392368316,0.4712012112140655,292.84234619140625,297.1499938964844,293.1499938964844,0.4996655285358429,-6405.369140625,304.1187744140625,0.8471392393112183,0.494815856218338,0.3487176597118377,292.7593078613281,297.1499938964844,293.1499938964844,0.5479146838188171,-9319.6865234375,304.1064453125,0.8675699830055237,0.5332370400428772,0.5077897906303406,292.92388916015625,297.1499938964844,293.1499938964844,0.0405594035983085,-6331.396484375,304.139404296875,0.4197354316711426,0.0702966377139091,0.3442210555076599,288.9287414550781,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.9232177734375,288.9284973144531,1.0,0.5255697965621948,0.5783953070640564,0.5783953070640564,1.0,1.0,-2.4007110595703125,0.9653037786483764,1.4354074001312256,0.4143540263175964,0.0,0.0,1.0,197.06201171875,186.0,-13.02065658569336,-23607.79296875,1592.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41558837890625,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.107421875,27720.0,0.0,0.0,0.5491916537284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440339533612e-05,0.0,0.000557359715458,0.0,0.0,508.1719665527344,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
372660,292.9263000488281,297.1499938964844,293.1499938964844,0.3355199098587036,-6039.14892578125,304.1372985839844,0.770977795124054,0.3606991469860077,0.3288983702659607,292.8138122558594,297.1499938964844,293.1499938964844,0.5018461346626282,-8701.70703125,304.1184387207031,0.854745090007782,0.4977245032787323,0.4744927883148193,292.865478515625,297.1499938964844,293.1499938964844,0.5027827620506287,-6433.8359375,304.1239318847656,0.8549386262893677,0.4979199767112732,0.3507024347782135,292.78533935546875,297.1499938964844,293.1499938964844,0.5531218647956848,-9384.0478515625,304.1122131347656,0.8766123652458191,0.537855863571167,0.5119109153747559,292.9450378417969,297.1499938964844,293.1499938964844,0.0416612178087234,-6417.76513671875,304.1410827636719,0.4274024665355682,0.0717361494898796,0.3494293093681335,288.9522705078125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9444274902344,288.9529113769531,1.0,0.5232366323471069,0.5795890092849731,0.5795890092849731,1.0,1.0,-2.41940975189209,0.974937379360199,1.444472312927246,0.4198673665523529,0.0,0.0,1.0,190.5564880371093,174.0,16.425046920776367,-23887.1640625,1590.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4969787597656,308.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.5551533102989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889076232910156,-2.355620927119162e-05,0.0,0.0005634100525639,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858382225036,4.0,0.0,1.0
372720,292.9263000488281,297.1499938964844,293.1499938964844,0.3355199098587036,-6039.14892578125,304.1372985839844,0.770977795124054,0.3606991469860077,0.3288983702659607,292.8138122558594,297.1499938964844,293.1499938964844,0.5018461346626282,-8701.70703125,304.1184387207031,0.854745090007782,0.4977245032787323,0.4744927883148193,292.865478515625,297.1499938964844,293.1499938964844,0.5027827620506287,-6433.8359375,304.1239318847656,0.8549386262893677,0.4979199767112732,0.3507024347782135,292.78533935546875,297.1499938964844,293.1499938964844,0.5531218647956848,-9384.0478515625,304.1122131347656,0.8766123652458191,0.537855863571167,0.5119109153747559,292.9450378417969,297.1499938964844,293.1499938964844,0.0416612178087234,-6417.76513671875,304.1410827636719,0.4274024665355682,0.0717361494898796,0.3494293093681335,288.9522705078125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9444274902344,288.9529113769531,1.0,0.5232366323471069,0.5795890092849731,0.5795890092849731,1.0,1.0,-2.41940975189209,0.974937379360199,1.444472312927246,0.4198673665523529,0.0,0.0,1.0,190.5564880371093,174.0,16.425046920776367,-23887.1640625,1590.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4969787597656,308.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.5551533102989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889076232910156,-2.355620927119162e-05,0.0,0.0005634100525639,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858382225036,4.0,0.0,1.0
372780,292.9486083984375,297.1499938964844,293.1499938964844,0.3363623023033142,-6049.72607421875,304.1401062011719,0.7796498537063599,0.3618372082710266,0.3296163976192474,292.8388366699219,297.1499938964844,293.1499938964844,0.5058087706565857,-8752.322265625,304.1223449707031,0.8652229905128479,0.5011608004570007,0.4774247407913208,292.88677978515625,297.1499938964844,293.1499938964844,0.5059642195701599,-6463.71630859375,304.1272888183594,0.865097165107727,0.5008033514022827,0.3524702191352844,292.8095397949219,297.1499938964844,293.1499938964844,0.558340847492218,-9449.630859375,304.1160888671875,0.8880916833877563,0.5421872138977051,0.5156747698783875,292.96392822265625,297.1499938964844,293.1499938964844,0.0426563136279583,-6496.74462890625,304.14239501953125,0.4370501041412353,0.0730961263179779,0.3539173007011413,288.9616394042969,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.96337890625,288.9621276855469,1.0,0.5192965865135193,0.5808437466621399,0.5808437466621399,1.0,1.0,-2.43583345413208,0.983619511127472,1.452214002609253,0.4249331057071686,0.0,0.0,1.0,181.9469451904297,162.0,13.87208652496338,-24066.0859375,1576.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59326171875,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.5606147646903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0005689527024514,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
372840,292.9486083984375,297.1499938964844,293.1499938964844,0.3363623023033142,-6049.72607421875,304.1401062011719,0.7796498537063599,0.3618372082710266,0.3296163976192474,292.8388366699219,297.1499938964844,293.1499938964844,0.5058087706565857,-8752.322265625,304.1223449707031,0.8652229905128479,0.5011608004570007,0.4774247407913208,292.88677978515625,297.1499938964844,293.1499938964844,0.5059642195701599,-6463.71630859375,304.1272888183594,0.865097165107727,0.5008033514022827,0.3524702191352844,292.8095397949219,297.1499938964844,293.1499938964844,0.558340847492218,-9449.630859375,304.1160888671875,0.8880916833877563,0.5421872138977051,0.5156747698783875,292.96392822265625,297.1499938964844,293.1499938964844,0.0426563136279583,-6496.74462890625,304.14239501953125,0.4370501041412353,0.0730961263179779,0.3539173007011413,288.9616394042969,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.96337890625,288.9621276855469,1.0,0.5192965865135193,0.5808437466621399,0.5808437466621399,1.0,1.0,-2.43583345413208,0.983619511127472,1.452214002609253,0.4249331057071686,0.0,0.0,1.0,181.9469451904297,162.0,13.87208652496338,-24066.0859375,1576.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59326171875,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.5606147646903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0005689527024514,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
372900,292.95916748046875,297.1499938964844,293.1499938964844,0.3366537690162658,-6053.248046875,304.1413879394531,0.7846364378929138,0.3623169064521789,0.3298846185207367,292.85076904296875,297.1499938964844,293.1499938964844,0.5075980424880981,-8775.12109375,304.1241149902344,0.8712249994277954,0.5027585625648499,0.4787634015083313,292.8968200683594,297.1499938964844,293.1499938964844,0.5074055790901184,-6477.24072265625,304.1287841796875,0.8709523677825928,0.5021628737449646,0.3532840013504028,292.82098388671875,297.1499938964844,293.1499938964844,0.5607659816741943,-9480.0703125,304.1178283691406,0.8945969939231873,0.5442470908164978,0.5174392461776733,292.9726257324219,297.1499938964844,293.1499938964844,0.0430980250239372,-6531.80322265625,304.1429748535156,0.44260373711586,0.0737421289086341,0.3559257984161377,288.96636962890625,291.1499938964844,258.7895202636719,258.3156433105469,279.16241455078125,292.9721069335937,288.9669189453125,1.0,0.5169114470481873,0.5814887881278992,0.5814887881278992,1.0,1.0,-2.443275213241577,0.9876338839530944,1.4556413888931274,0.4273116290569305,0.0,0.0,1.0,177.1483154296875,162.0,13.787786483764648,-24151.359375,1566.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64764404296875,308.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.5631292462348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.6929067373275757,-2.366789522056933e-05,0.0,0.0005715045845136,0.0,0.0,539.4342651367188,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
372960,292.96942138671875,297.1499938964844,293.1499938964844,0.3363749086856842,-6048.21826171875,304.1434631347656,0.7900022268295288,0.3627219796180725,0.330084890127182,292.8623962402344,297.1499938964844,293.1499938964844,0.5085504651069641,-8785.904296875,304.1271057128906,0.8776931166648865,0.5042639374732971,0.4800136089324951,292.90655517578125,297.1499938964844,293.1499938964844,0.5080461502075195,-6482.26220703125,304.1315002441406,0.8772865533828735,0.5034609436988831,0.3540526330471039,292.8321228027344,297.1499938964844,293.1499938964844,0.5622984766960144,-9497.9482421875,304.12091064453125,0.901552677154541,0.5462301969528198,0.5191282033920288,292.9808959960937,297.1499938964844,293.1499938964844,0.0434204041957855,-6555.990234375,304.1436767578125,0.4486371278762817,0.0743637904524803,0.3577909171581268,288.9895935058594,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.9804077148437,288.99151611328125,1.0,0.5143169164657593,0.5821443796157837,0.5821443796157837,1.0,1.0,-2.450212001800537,0.9914321899414062,1.4587796926498413,0.4295879602432251,0.0,0.0,1.0,172.13079833984375,150.0,38.79008102416992,-24317.76953125,1554.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6922912597656,308.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.78515625,28800.0,0.0,0.0,0.5656416416168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171989679336548,-2.43520007643383e-05,0.0,0.0005740543710999,0.0,0.0,562.9906616210938,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
373020,292.9891052246094,297.1499938964844,293.1499938964844,0.3360880017280578,-6042.876953125,304.1460876464844,0.8017797470092773,0.3633035123348236,0.330262690782547,292.8848571777344,297.1499938964844,293.1499938964844,0.5108769536018372,-8814.580078125,304.1308288574219,0.8919607996940613,0.506996750831604,0.4822318255901336,292.9250183105469,297.1499938964844,293.1499938964844,0.5098702311515808,-6498.7861328125,304.13458251953125,0.891337513923645,0.5058808326721191,0.3554500639438629,292.8533630371094,297.1499938964844,293.1499938964844,0.5659105181694031,-9542.5048828125,304.1245422363281,0.917733907699585,0.5499722361564636,0.5222724676132202,292.99627685546875,297.1499938964844,293.1499938964844,0.044070366770029,-6606.52587890625,304.1446838378906,0.4621208906173706,0.0755290314555168,0.3611005544662475,289.0141296386719,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,292.9958190917969,289.01513671875,1.0,0.5086162686347961,0.5834857225418091,0.5834857225418091,1.0,1.0,-2.462524652481079,0.9983577728271484,1.4641668796539309,0.4338186979293823,0.0,0.0,1.0,161.64402770996094,138.0,33.22721862792969,-24483.38671875,1526.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7832336425781,308.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.1640625,28800.0,0.0,0.0,0.5703839063644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240101099014282,1.7240346670150757,-2.454625973768998e-05,0.0,0.0005788671551272,0.0,0.0,569.74072265625,0.0,0.0,0.0,0.9412405490875244,4.0,0.0,1.0
373080,292.9891052246094,297.1499938964844,293.1499938964844,0.3360880017280578,-6042.876953125,304.1460876464844,0.8017797470092773,0.3633035123348236,0.330262690782547,292.8848571777344,297.1499938964844,293.1499938964844,0.5108769536018372,-8814.580078125,304.1308288574219,0.8919607996940613,0.506996750831604,0.4822318255901336,292.9250183105469,297.1499938964844,293.1499938964844,0.5098702311515808,-6498.7861328125,304.13458251953125,0.891337513923645,0.5058808326721191,0.3554500639438629,292.8533630371094,297.1499938964844,293.1499938964844,0.5659105181694031,-9542.5048828125,304.1245422363281,0.917733907699585,0.5499722361564636,0.5222724676132202,292.99627685546875,297.1499938964844,293.1499938964844,0.044070366770029,-6606.52587890625,304.1446838378906,0.4621208906173706,0.0755290314555168,0.3611005544662475,289.0141296386719,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,292.9958190917969,289.01513671875,1.0,0.5086162686347961,0.5834857225418091,0.5834857225418091,1.0,1.0,-2.462524652481079,0.9983577728271484,1.4641668796539309,0.4338186979293823,0.0,0.0,1.0,161.64402770996094,138.0,33.22721862792969,-24483.38671875,1526.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7832336425781,308.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.1640625,28800.0,0.0,0.0,0.5703839063644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240101099014282,1.7240346670150757,-2.454625973768998e-05,0.0,0.0005788671551272,0.0,0.0,569.74072265625,0.0,0.0,0.0,0.9412405490875244,4.0,0.0,1.0
373140,293.0075988769531,297.1499938964844,293.1499938964844,0.335584282875061,-6034.76025390625,304.1482238769531,0.814659059047699,0.3636233806610107,0.3301833868026733,292.9061889648437,297.1499938964844,293.1499938964844,0.5129014849662781,-8839.642578125,304.1338195800781,0.9081982374191284,0.5093861818313599,0.4841096699237823,292.94219970703125,297.1499938964844,293.1499938964844,0.5115610957145691,-6514.34521484375,304.13690185546875,0.9073941707611084,0.5080937147140503,0.3566908240318298,292.873291015625,297.1499938964844,293.1499938964844,0.5693140625953674,-9584.8251953125,304.1273498535156,0.9370138049125672,0.5534454584121704,0.5251458287239075,293.0102233886719,297.1499938964844,293.1499938964844,0.0446197092533111,-6649.419921875,304.1455383300781,0.4752044081687927,0.0765899270772934,0.3638775050640106,289.03289794921875,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.009765625,289.0338439941406,1.0,0.5023773908615112,0.58485347032547,0.58485347032547,1.0,1.0,-2.472965955734253,1.0044658184051514,1.4685002565383911,0.4376505017280578,0.0,0.0,1.0,150.76063537597656,126.0,28.243608474731445,-24627.580078125,1494.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8863525390625,308.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,28783.92578125,29880.0,0.0,0.0,0.5746150016784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255923748016355,1.7256169319152832,-2.459133611409925e-05,0.0,0.0005831611924804,0.0,0.0,571.3108520507812,0.0,0.0,0.0,0.9570258259773254,4.0,0.0,1.0
373200,293.0075988769531,297.1499938964844,293.1499938964844,0.335584282875061,-6034.76025390625,304.1482238769531,0.814659059047699,0.3636233806610107,0.3301833868026733,292.9061889648437,297.1499938964844,293.1499938964844,0.5129014849662781,-8839.642578125,304.1338195800781,0.9081982374191284,0.5093861818313599,0.4841096699237823,292.94219970703125,297.1499938964844,293.1499938964844,0.5115610957145691,-6514.34521484375,304.13690185546875,0.9073941707611084,0.5080937147140503,0.3566908240318298,292.873291015625,297.1499938964844,293.1499938964844,0.5693140625953674,-9584.8251953125,304.1273498535156,0.9370138049125672,0.5534454584121704,0.5251458287239075,293.0102233886719,297.1499938964844,293.1499938964844,0.0446197092533111,-6649.419921875,304.1455383300781,0.4752044081687927,0.0765899270772934,0.3638775050640106,289.03289794921875,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.009765625,289.0338439941406,1.0,0.5023773908615112,0.58485347032547,0.58485347032547,1.0,1.0,-2.472965955734253,1.0044658184051514,1.4685002565383911,0.4376505017280578,0.0,0.0,1.0,150.76063537597656,126.0,28.243608474731445,-24627.580078125,1494.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8863525390625,308.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,28783.92578125,29880.0,0.0,0.0,0.5746150016784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255923748016355,1.7256169319152832,-2.459133611409925e-05,0.0,0.0005831611924804,0.0,0.0,571.3108520507812,0.0,0.0,0.0,0.9570258259773254,4.0,0.0,1.0
373260,293.0250244140625,297.1499938964844,293.1499938964844,0.3341267108917236,-6012.63232421875,304.15118408203125,0.8283393383026123,0.3636996448040008,0.3298794031143188,292.9265441894531,297.1499938964844,293.1499938964844,0.5134721398353577,-8844.4189453125,304.13818359375,0.9282910227775574,0.5114352703094482,0.4856625497341156,292.95831298828125,297.1499938964844,293.1499938964844,0.5119603872299194,-6516.53271484375,304.1405029296875,0.9273527264595032,0.5100886225700378,0.3577791750431061,292.89208984375,297.1499938964844,293.1499938964844,0.5712307691574097,-9606.8203125,304.1316223144531,0.957792103290558,0.5566439628601074,0.5277579426765442,293.02294921875,297.1499938964844,293.1499938964844,0.0449376329779624,-6671.982421875,304.146484375,0.4865124523639679,0.0775505155324935,0.3661679625511169,289.0770568847656,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.02264404296875,289.0785522460937,1.0,0.4957123398780823,0.5862472057342529,0.5862472057342529,1.0,1.0,-2.48166561126709,1.0098114013671875,1.4718542098999023,0.4411114156246185,0.0,0.0,1.0,139.64952087402344,114.0,47.784366607666016,-24849.95703125,1459.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9700012207031,308.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.5786633491516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540100812911987,1.754035472869873,-2.5407964130863547e-05,0.0,0.0005872697220183,0.0,0.0,600.004150390625,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
373320,293.0250244140625,297.1499938964844,293.1499938964844,0.3341267108917236,-6012.63232421875,304.15118408203125,0.8283393383026123,0.3636996448040008,0.3298794031143188,292.9265441894531,297.1499938964844,293.1499938964844,0.5134721398353577,-8844.4189453125,304.13818359375,0.9282910227775574,0.5114352703094482,0.4856625497341156,292.95831298828125,297.1499938964844,293.1499938964844,0.5119603872299194,-6516.53271484375,304.1405029296875,0.9273527264595032,0.5100886225700378,0.3577791750431061,292.89208984375,297.1499938964844,293.1499938964844,0.5712307691574097,-9606.8203125,304.1316223144531,0.957792103290558,0.5566439628601074,0.5277579426765442,293.02294921875,297.1499938964844,293.1499938964844,0.0449376329779624,-6671.982421875,304.146484375,0.4865124523639679,0.0775505155324935,0.3661679625511169,289.0770568847656,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.02264404296875,289.0785522460937,1.0,0.4957123398780823,0.5862472057342529,0.5862472057342529,1.0,1.0,-2.48166561126709,1.0098114013671875,1.4718542098999023,0.4411114156246185,0.0,0.0,1.0,139.64952087402344,114.0,47.784366607666016,-24849.95703125,1459.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9700012207031,308.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.5786633491516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540100812911987,1.754035472869873,-2.5407964130863547e-05,0.0,0.0005872697220183,0.0,0.0,600.004150390625,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
373380,293.0413818359375,297.1499938964844,293.1499938964844,0.3328456878662109,-5993.6875,304.1529235839844,0.8439334630966187,0.3635493218898773,0.3293647468090057,292.946044921875,297.1499938964844,293.1499938964844,0.5142561197280884,-8853.17578125,304.14080810546875,0.951086163520813,0.5131410360336304,0.4868909120559692,292.97344970703125,297.1499938964844,293.1499938964844,0.512734055519104,-6523.25634765625,304.1423645019531,0.9502118825912476,0.511875569820404,0.3587170839309692,292.90966796875,297.1499938964844,293.1499938964844,0.5735262632369995,-9635.0458984375,304.1338806152344,0.978651523590088,0.5596095323562622,0.5301345586776733,293.0345458984375,297.1499938964844,293.1499938964844,0.0452365763485431,-6694.337890625,304.14715576171875,0.4981246888637543,0.0784158334136009,0.368007093667984,289.1028137207031,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.0337219238281,289.10400390625,1.0,0.4886820912361145,0.587635338306427,0.587635338306427,1.0,1.0,-2.488716125488281,1.0144007205963137,1.474315524101257,0.4441848397254944,0.0,0.0,1.0,128.40179443359375,132.0,38.60584259033203,-24971.57421875,1420.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0596618652344,308.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.5823096036911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060162320733e-05,0.0,0.0005909702158533,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
373440,293.0413818359375,297.1499938964844,293.1499938964844,0.3328456878662109,-5993.6875,304.1529235839844,0.8439334630966187,0.3635493218898773,0.3293647468090057,292.946044921875,297.1499938964844,293.1499938964844,0.5142561197280884,-8853.17578125,304.14080810546875,0.951086163520813,0.5131410360336304,0.4868909120559692,292.97344970703125,297.1499938964844,293.1499938964844,0.512734055519104,-6523.25634765625,304.1423645019531,0.9502118825912476,0.511875569820404,0.3587170839309692,292.90966796875,297.1499938964844,293.1499938964844,0.5735262632369995,-9635.0458984375,304.1338806152344,0.978651523590088,0.5596095323562622,0.5301345586776733,293.0345458984375,297.1499938964844,293.1499938964844,0.0452365763485431,-6694.337890625,304.14715576171875,0.4981246888637543,0.0784158334136009,0.368007093667984,289.1028137207031,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.0337219238281,289.10400390625,1.0,0.4886820912361145,0.587635338306427,0.587635338306427,1.0,1.0,-2.488716125488281,1.0144007205963137,1.474315524101257,0.4441848397254944,0.0,0.0,1.0,128.40179443359375,132.0,38.60584259033203,-24971.57421875,1420.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0596618652344,308.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.5823096036911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060162320733e-05,0.0,0.0005909702158533,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
373500,293.04931640625,297.1499938964844,293.1499938964844,0.3323423862457275,-5986.3642578125,304.1532897949219,0.8458648324012756,0.363363653421402,0.3291893005371094,292.9555969238281,297.1499938964844,293.1499938964844,0.5147533416748047,-8859.3095703125,304.1415710449219,0.9542304873466492,0.5138486623764038,0.4875521659851074,292.98077392578125,297.1499938964844,293.1499938964844,0.5132926106452942,-6528.57470703125,304.1427307128906,0.9534183740615844,0.5126754641532898,0.359257698059082,292.91815185546875,297.1499938964844,293.1499938964844,0.5748388767242432,-9651.70703125,304.1344299316406,0.9815992712974548,0.5609903335571289,0.5314125418663025,293.0400695800781,297.1499938964844,293.1499938964844,0.0455332025885582,-6717.7421875,304.1471252441406,0.5002564191818237,0.0787926390767097,0.3695600926876068,289.1136169433594,291.1499938964844,259.00994873046875,258.6071472167969,279.1635131835937,293.03912353515625,289.11456298828125,1.0,0.4889912009239197,0.5882850289344788,0.5882850289344788,1.0,1.0,-2.493347406387329,1.0171573162078855,1.476190209388733,0.4458944499492645,0.0,0.0,1.0,127.1999282836914,132.0,34.022682189941406,-25037.2421875,1421.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1073913574219,308.7030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.701171875,30960.0,0.0,0.0,0.5839650630950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576899528503418,1.7577154636383057,-2.55146896961378e-05,0.0,0.0005926502635702,0.0,0.0,603.78857421875,0.0,0.0,0.0,0.9745452404022216,4.0,0.0,1.0
373560,293.0573425292969,297.1499938964844,293.1499938964844,0.3314565420150757,-5973.205078125,304.154296875,0.84380042552948,0.3630655109882355,0.3290210664272308,292.96514892578125,297.1499938964844,293.1499938964844,0.5146439075469971,-8856.6953125,304.143310546875,0.9522180557250975,0.5144346952438354,0.4882095158100128,292.9880676269531,297.1499938964844,293.1499938964844,0.5132859349250793,-6527.837890625,304.1440734863281,0.9514720439910888,0.5133834481239319,0.3598171770572662,292.92657470703125,297.1499938964844,293.1499938964844,0.5755105018615723,-9659.310546875,304.13604736328125,0.9802321195602416,0.5622696876525879,0.5327101349830627,293.04559326171875,297.1499938964844,293.1499938964844,0.0458069331943988,-6738.267578125,304.14715576171875,0.4998328685760498,0.0791036412119865,0.3713409900665283,289.1394958496094,291.1499938964844,259.0301818847656,258.6338195800781,279.1631164550781,293.0442199707031,289.1414794921875,1.0,0.4907814562320709,0.5889101028442383,0.5889101028442383,1.0,1.0,-2.4983057975769043,1.0200282335281372,1.4782776832580566,0.4476849436759949,0.0,0.0,1.0,128.6177978515625,150.0,52.23633193969727,-25183.05078125,1433.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14239501953125,308.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,30674.154296875,30960.0,0.0,0.0,0.5856636166572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813509702682495,1.781377196311951,-2.6206238544546068e-05,0.0,0.0005943740834482,0.0,0.0,628.5020141601562,0.0,0.0,0.0,0.9728578329086304,4.0,0.0,1.0
373620,293.0733947753906,297.1499938964844,293.1499938964844,0.3302538394927978,-5955.82275390625,304.15484619140625,0.832727313041687,0.3621577620506286,0.3285820484161377,292.98419189453125,297.1499938964844,293.1499938964844,0.5152758955955505,-8864.359375,304.1444396972656,0.9386281967163086,0.5152596235275269,0.4893853962421417,293.0025634765625,297.1499938964844,293.1499938964844,0.514239490032196,-6537.02685546875,304.1444396972656,0.9380691051483154,0.514549195766449,0.3608983159065246,292.943359375,297.1499938964844,293.1499938964844,0.577870786190033,-9689.43359375,304.13671875,0.969270884990692,0.5645296573638916,0.5352123379707336,293.0565490722656,297.1499938964844,293.1499938964844,0.0464929193258285,-6792.572265625,304.14697265625,0.4943316578865051,0.07952731102705,0.374943733215332,289.1641540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0544738769531,289.1650390625,1.0,0.497634619474411,0.5901371240615845,0.5901371240615845,1.0,1.0,-2.5078256130218506,1.025560975074768,1.482264757156372,0.4511556029319763,0.0,0.0,1.0,136.41551208496094,168.0,36.486328125,-25312.60546875,1479.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.205810546875,308.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.076171875,30960.0,0.0,0.0,0.5889329314231873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877542972564695,1.78778076171875,-2.63949823420262e-05,0.0,0.0005976920365355,0.0,0.0,635.30419921875,0.0,0.0,0.0,0.9760285019874572,4.0,0.0,1.0
373680,293.0733947753906,297.1499938964844,293.1499938964844,0.3302538394927978,-5955.82275390625,304.15484619140625,0.832727313041687,0.3621577620506286,0.3285820484161377,292.98419189453125,297.1499938964844,293.1499938964844,0.5152758955955505,-8864.359375,304.1444396972656,0.9386281967163086,0.5152596235275269,0.4893853962421417,293.0025634765625,297.1499938964844,293.1499938964844,0.514239490032196,-6537.02685546875,304.1444396972656,0.9380691051483154,0.514549195766449,0.3608983159065246,292.943359375,297.1499938964844,293.1499938964844,0.577870786190033,-9689.43359375,304.13671875,0.969270884990692,0.5645296573638916,0.5352123379707336,293.0565490722656,297.1499938964844,293.1499938964844,0.0464929193258285,-6792.572265625,304.14697265625,0.4943316578865051,0.07952731102705,0.374943733215332,289.1641540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0544738769531,289.1650390625,1.0,0.497634619474411,0.5901371240615845,0.5901371240615845,1.0,1.0,-2.5078256130218506,1.025560975074768,1.482264757156372,0.4511556029319763,0.0,0.0,1.0,136.41551208496094,168.0,36.486328125,-25312.60546875,1479.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.205810546875,308.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.076171875,30960.0,0.0,0.0,0.5889329314231873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877542972564695,1.78778076171875,-2.63949823420262e-05,0.0,0.0005976920365355,0.0,0.0,635.30419921875,0.0,0.0,0.0,0.9760285019874572,4.0,0.0,1.0
373740,293.0892333984375,297.1499938964844,293.1499938964844,0.3290913999080658,-5939.1884765625,304.1551818847656,0.817100465297699,0.3608852028846741,0.3279736042022705,293.0029296875,297.1499938964844,293.1499938964844,0.5159849524497986,-8873.3525390625,304.1451110839844,0.9181212782859802,0.5156617164611816,0.4903331995010376,293.0166320800781,297.1499938964844,293.1499938964844,0.5154409408569336,-6548.88232421875,304.144287109375,0.9178747534751892,0.5154311060905457,0.3619056344032287,292.959716796875,297.1499938964844,293.1499938964844,0.5804416537284851,-9722.58984375,304.1368713378906,0.9510684609413148,0.5664440989494324,0.5375578999519348,293.0673217773437,297.1499938964844,293.1499938964844,0.0471615083515644,-6846.177734375,304.1468505859375,0.4855492711067199,0.079710952937603,0.3782697021961212,289.1786193847656,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0645446777344,289.1792907714844,1.0,0.5072094798088074,0.591342568397522,0.591342568397522,1.0,1.0,-2.516258955001831,1.0305767059326172,1.485682249069214,0.4543561041355133,0.0,0.0,1.0,148.65428161621094,186.0,24.34966087341309,-25420.099609375,1542.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27313232421875,308.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.396484375,32040.0,0.0,0.0,0.5919026136398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892096042633057,1.789236068725586,-2.64379723375896e-05,0.0,0.0006007059128023,0.0,0.0,636.85693359375,0.0,0.0,0.0,0.9917492866516112,4.0,0.0,1.0
373800,293.0892333984375,297.1499938964844,293.1499938964844,0.3290913999080658,-5939.1884765625,304.1551818847656,0.817100465297699,0.3608852028846741,0.3279736042022705,293.0029296875,297.1499938964844,293.1499938964844,0.5159849524497986,-8873.3525390625,304.1451110839844,0.9181212782859802,0.5156617164611816,0.4903331995010376,293.0166320800781,297.1499938964844,293.1499938964844,0.5154409408569336,-6548.88232421875,304.144287109375,0.9178747534751892,0.5154311060905457,0.3619056344032287,292.959716796875,297.1499938964844,293.1499938964844,0.5804416537284851,-9722.58984375,304.1368713378906,0.9510684609413148,0.5664440989494324,0.5375578999519348,293.0673217773437,297.1499938964844,293.1499938964844,0.0471615083515644,-6846.177734375,304.1468505859375,0.4855492711067199,0.079710952937603,0.3782697021961212,289.1786193847656,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0645446777344,289.1792907714844,1.0,0.5072094798088074,0.591342568397522,0.591342568397522,1.0,1.0,-2.516258955001831,1.0305767059326172,1.485682249069214,0.4543561041355133,0.0,0.0,1.0,148.65428161621094,186.0,24.34966087341309,-25420.099609375,1542.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27313232421875,308.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.396484375,32040.0,0.0,0.0,0.5919026136398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892096042633057,1.789236068725586,-2.64379723375896e-05,0.0,0.0006007059128023,0.0,0.0,636.85693359375,0.0,0.0,0.0,0.9917492866516112,4.0,0.0,1.0
373860,293.1047668457031,297.1499938964844,293.1499938964844,0.3271521627902984,-5910.8779296875,304.1566467285156,0.7992125153541565,0.3592759370803833,0.3271632492542267,293.0213623046875,297.1499938964844,293.1499938964844,0.5155113935470581,-8865.5146484375,304.1474609375,0.8975222706794739,0.5156498551368713,0.4910019040107727,293.0302734375,297.1499938964844,293.1499938964844,0.5156370401382446,-6550.05322265625,304.1457824707031,0.8976519703865051,0.5160416960716248,0.3628048598766327,292.9757080078125,297.1499938964844,293.1499938964844,0.5818278193473816,-9739.1708984375,304.13885498046875,0.9295311570167542,0.5680273771286011,0.5396993160247803,293.0777282714844,297.1499938964844,293.1499938964844,0.0476316399872303,-6882.234375,304.1471252441406,0.4748812913894653,0.0796940252184867,0.3811702132225036,289.2142944335937,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.0745849609375,289.21533203125,1.0,0.5182125568389893,0.5925428867340088,0.5925428867340088,1.0,1.0,-2.523228406906128,1.0349202156066897,1.4883081912994385,0.4572106003761291,0.0,0.0,1.0,163.61888122558594,204.0,37.97624588012695,-25599.845703125,1616.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31805419921875,308.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.5948682427406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006037156563252,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
373920,293.1047668457031,297.1499938964844,293.1499938964844,0.3271521627902984,-5910.8779296875,304.1566467285156,0.7992125153541565,0.3592759370803833,0.3271632492542267,293.0213623046875,297.1499938964844,293.1499938964844,0.5155113935470581,-8865.5146484375,304.1474609375,0.8975222706794739,0.5156498551368713,0.4910019040107727,293.0302734375,297.1499938964844,293.1499938964844,0.5156370401382446,-6550.05322265625,304.1457824707031,0.8976519703865051,0.5160416960716248,0.3628048598766327,292.9757080078125,297.1499938964844,293.1499938964844,0.5818278193473816,-9739.1708984375,304.13885498046875,0.9295311570167542,0.5680273771286011,0.5396993160247803,293.0777282714844,297.1499938964844,293.1499938964844,0.0476316399872303,-6882.234375,304.1471252441406,0.4748812913894653,0.0796940252184867,0.3811702132225036,289.2142944335937,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.0745849609375,289.21533203125,1.0,0.5182125568389893,0.5925428867340088,0.5925428867340088,1.0,1.0,-2.523228406906128,1.0349202156066897,1.4883081912994385,0.4572106003761291,0.0,0.0,1.0,163.61888122558594,204.0,37.97624588012695,-25599.845703125,1616.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31805419921875,308.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.5948682427406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006037156563252,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
