time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.11981201171875,297.1499938964844,293.1499938964844,0.325427383184433,-5886.109375,304.15728759765625,0.78131103515625,0.3573732078075409,0.3261431455612182,293.0393371582031,297.1499938964844,293.1499938964844,0.5153676867485046,-8862.9140625,304.1485595703125,0.8786136507987976,0.5152617692947388,0.4913728833198547,293.0433349609375,297.1499938964844,293.1499938964844,0.516349196434021,-6556.9345703125,304.14599609375,0.8791579604148865,0.5164288282394409,0.3635883033275604,292.9909973144531,297.1499938964844,293.1499938964844,0.5837370157241821,-9763.484375,304.1393737792969,0.9086318016052246,0.569336473941803,0.5416347980499268,293.087646484375,297.1499938964844,293.1499938964844,0.0480900555849075,-6918.63623046875,304.1473083496094,0.4614709317684173,0.0795132964849472,0.3836107850074768,289.2310791015625,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.08453369140625,289.2318115234375,1.0,0.5298578143119812,0.5937354564666748,0.5937354564666748,1.0,1.0,-2.528648853302002,1.0385503768920898,1.4900985956192017,0.4596914052963257,0.0,0.0,1.0,180.2259826660156,222.0,26.85172271728516,-25682.66796875,1695.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36871337890625,308.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.5975908041000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006064787157811,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.11981201171875,297.1499938964844,293.1499938964844,0.325427383184433,-5886.109375,304.15728759765625,0.78131103515625,0.3573732078075409,0.3261431455612182,293.0393371582031,297.1499938964844,293.1499938964844,0.5153676867485046,-8862.9140625,304.1485595703125,0.8786136507987976,0.5152617692947388,0.4913728833198547,293.0433349609375,297.1499938964844,293.1499938964844,0.516349196434021,-6556.9345703125,304.14599609375,0.8791579604148865,0.5164288282394409,0.3635883033275604,292.9909973144531,297.1499938964844,293.1499938964844,0.5837370157241821,-9763.484375,304.1393737792969,0.9086318016052246,0.569336473941803,0.5416347980499268,293.087646484375,297.1499938964844,293.1499938964844,0.0480900555849075,-6918.63623046875,304.1473083496094,0.4614709317684173,0.0795132964849472,0.3836107850074768,289.2310791015625,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.08453369140625,289.2318115234375,1.0,0.5298578143119812,0.5937354564666748,0.5937354564666748,1.0,1.0,-2.528648853302002,1.0385503768920898,1.4900985956192017,0.4596914052963257,0.0,0.0,1.0,180.2259826660156,222.0,26.85172271728516,-25682.66796875,1695.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36871337890625,308.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.5975908041000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006064787157811,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.1271057128906,297.1499938964844,293.1499938964844,0.3244999349117279,-5872.79541015625,304.1576538085937,0.7728776931762695,0.3563197255134582,0.3255558609962463,293.0481262207031,297.1499938964844,293.1499938964844,0.5151979327201843,-8860.294921875,304.14910888671875,0.8697555661201477,0.514933705329895,0.4914478659629822,293.0495910644531,297.1499938964844,293.1499938964844,0.5166804790496826,-6560.123046875,304.1461181640625,0.8705251812934875,0.516547441482544,0.363939106464386,292.9983825683594,297.1499938964844,293.1499938964844,0.5846471190452576,-9775.0478515625,304.1396484375,0.8995839953422546,0.5698983669281006,0.5425302982330322,293.0923767089844,297.1499938964844,293.1499938964844,0.0482875891029834,-6934.32763671875,304.1474304199219,0.4542426764965057,0.0793715193867683,0.3846645653247833,289.23828125,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.08941650390625,289.2389831542969,1.0,0.5357707142829895,0.594325602054596,0.594325602054596,1.0,1.0,-2.530797481536865,1.0401030778884888,1.490694522857666,0.4607922732830047,0.0,0.0,1.0,188.9271545410156,222.0,23.80923652648925,-25720.0546875,1735.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.398193359375,309.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.962890625,33120.0,0.0,0.0,0.5988282561302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017982006073,1.8202072381973269,-2.73611476586666e-05,0.0,0.0006077345460653,0.0,0.0,670.50390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.13427734375,297.1499938964844,293.1499938964844,0.3232778012752533,-5855.00146484375,304.1584777832031,0.76488196849823,0.3552015721797943,0.3249177932739258,293.05682373046875,297.1499938964844,293.1499938964844,0.5145707726478577,-8851.103515625,304.1504211425781,0.861380934715271,0.5145177245140076,0.4914495348930359,293.05572509765625,297.1499938964844,293.1499938964844,0.5166004300117493,-6558.91455078125,304.14697265625,0.8623838424682617,0.5166164040565491,0.3642623126506805,293.005615234375,297.1499938964844,293.1499938964844,0.5850861072540283,-9779.98046875,304.1407470703125,0.8911287188529968,0.570399284362793,0.5433779954910278,293.0969543457031,297.1499938964844,293.1499938964844,0.0484166294336319,-6943.78271484375,304.1476745605469,0.4474842846393585,0.0792007744312286,0.3856182992458343,289.2548522949219,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0942687988281,289.2560119628906,1.0,0.5416886806488037,0.5949098467826843,0.5949098467826843,1.0,1.0,-2.5325863361358643,1.0414854288101196,1.4911009073257446,0.4618014991283417,0.0,0.0,1.0,197.80886840820312,240.0,33.88348388671875,-25793.783203125,1776.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4232482910156,309.0579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.328125,33120.0,0.0,0.0,0.6000555157661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318606615066528,1.8318883180618288,-2.771344770735596e-05,0.0,0.0006089800735935,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.14801025390625,297.1499938964844,293.1499938964844,0.3210724294185638,-5823.2880859375,304.1593322753906,0.750266432762146,0.3528130948543548,0.3235056400299072,293.0738525390625,297.1499938964844,293.1499938964844,0.5136389136314392,-8837.8173828125,304.1518249511719,0.8460874557495117,0.5134282112121582,0.4912213981151581,293.0674743652344,297.1499938964844,293.1499938964844,0.5169132351875305,-6561.75048828125,304.1474609375,0.8475809693336487,0.5166189074516296,0.3648211061954498,293.0195617675781,297.1499938964844,293.1499938964844,0.586460292339325,-9797.1904296875,304.1415405273437,0.8755050897598267,0.5712316036224365,0.5449225306510925,293.1056823730469,297.1499938964844,293.1499938964844,0.048687744885683,-6964.88330078125,304.14801025390625,0.4354144930839538,0.0787761956453323,0.387220025062561,289.2717590332031,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1037902832031,289.2725830078125,1.0,0.5534347295761108,0.5960554480552673,0.5960554480552673,1.0,1.0,-2.5350682735443115,1.043726921081543,1.491341233253479,0.4635336995124817,0.0,0.0,1.0,215.95388793945312,228.0,26.238508224487305,-25853.689453125,1858.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4809875488281,309.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6022731065750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006112306728027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.14801025390625,297.1499938964844,293.1499938964844,0.3210724294185638,-5823.2880859375,304.1593322753906,0.750266432762146,0.3528130948543548,0.3235056400299072,293.0738525390625,297.1499938964844,293.1499938964844,0.5136389136314392,-8837.8173828125,304.1518249511719,0.8460874557495117,0.5134282112121582,0.4912213981151581,293.0674743652344,297.1499938964844,293.1499938964844,0.5169132351875305,-6561.75048828125,304.1474609375,0.8475809693336487,0.5166189074516296,0.3648211061954498,293.0195617675781,297.1499938964844,293.1499938964844,0.586460292339325,-9797.1904296875,304.1415405273437,0.8755050897598267,0.5712316036224365,0.5449225306510925,293.1056823730469,297.1499938964844,293.1499938964844,0.048687744885683,-6964.88330078125,304.14801025390625,0.4354144930839538,0.0787761956453323,0.387220025062561,289.2717590332031,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1037902832031,289.2725830078125,1.0,0.5534347295761108,0.5960554480552673,0.5960554480552673,1.0,1.0,-2.5350682735443115,1.043726921081543,1.491341233253479,0.4635336995124817,0.0,0.0,1.0,215.95388793945312,228.0,26.238508224487305,-25853.689453125,1858.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4809875488281,309.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6022731065750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006112306728027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1603698730469,297.1499938964844,293.1499938964844,0.3180787861347198,-5779.849609375,304.1612243652344,0.7448123097419739,0.3503554165363312,0.3215332627296448,293.0898742675781,297.1499938964844,293.1499938964844,0.5116041898727417,-8808.9384765625,304.1546630859375,0.8410581946372986,0.5121028423309326,0.4902586340904236,293.078125,297.1499938964844,293.1499938964844,0.5163248181343079,-6555.080078125,304.1493225097656,0.843146026134491,0.5165525674819946,0.3649519681930542,293.0323486328125,297.1499938964844,293.1499938964844,0.5868319272994995,-9800.45703125,304.1437683105469,0.8710454106330872,0.571941077709198,0.5458410978317261,293.11328125,297.1499938964844,293.1499938964844,0.0484033338725566,-6939.73291015625,304.1491394042969,0.4311610162258148,0.0783556252717971,0.3863696753978729,289.2937316894531,291.1499938964844,259.25,258.9171142578125,279.1619873046875,293.1125793457031,289.2950134277344,1.0,0.5559763312339783,0.5972785353660583,0.5972785353660583,1.0,1.0,-2.531787157058716,1.0434077978134155,1.4883793592453003,0.4640332460403442,0.0,0.0,1.0,221.81358337402344,216.0,31.17951011657715,-25888.552734375,1879.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55181884765625,309.1741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6041043996810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000613089185208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1603698730469,297.1499938964844,293.1499938964844,0.3180787861347198,-5779.849609375,304.1612243652344,0.7448123097419739,0.3503554165363312,0.3215332627296448,293.0898742675781,297.1499938964844,293.1499938964844,0.5116041898727417,-8808.9384765625,304.1546630859375,0.8410581946372986,0.5121028423309326,0.4902586340904236,293.078125,297.1499938964844,293.1499938964844,0.5163248181343079,-6555.080078125,304.1493225097656,0.843146026134491,0.5165525674819946,0.3649519681930542,293.0323486328125,297.1499938964844,293.1499938964844,0.5868319272994995,-9800.45703125,304.1437683105469,0.8710454106330872,0.571941077709198,0.5458410978317261,293.11328125,297.1499938964844,293.1499938964844,0.0484033338725566,-6939.73291015625,304.1491394042969,0.4311610162258148,0.0783556252717971,0.3863696753978729,289.2937316894531,291.1499938964844,259.25,258.9171142578125,279.1619873046875,293.1125793457031,289.2950134277344,1.0,0.5559763312339783,0.5972785353660583,0.5972785353660583,1.0,1.0,-2.531787157058716,1.0434077978134155,1.4883793592453003,0.4640332460403442,0.0,0.0,1.0,221.81358337402344,216.0,31.17951011657715,-25888.552734375,1879.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55181884765625,309.1741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6041043996810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000613089185208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1717529296875,297.1499938964844,293.1499938964844,0.3144586384296417,-5727.15576171875,304.1635437011719,0.7441785335540771,0.347785085439682,0.319221019744873,293.1054382324219,297.1499938964844,293.1499938964844,0.5085306167602539,-8765.69921875,304.1582336425781,0.8414442539215088,0.5104712843894958,0.4887579381465912,293.088134765625,297.1499938964844,293.1499938964844,0.5148943662643433,-6539.77587890625,304.1519470214844,0.8442447185516357,0.5163426995277405,0.3647998869419098,293.0445556640625,297.1499938964844,293.1499938964844,0.5862224102020264,-9790.5087890625,304.1468811035156,0.8726280331611633,0.5724436640739441,0.5463178157806396,293.1202087402344,297.1499938964844,293.1499938964844,0.0477681085467338,-6885.30517578125,304.1505126953125,0.4308655560016632,0.0778833702206611,0.384109228849411,289.32452392578125,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.1210327148437,289.3262023925781,1.0,0.5538209080696106,0.5985009670257568,0.5985009670257568,1.0,1.0,-2.524883508682251,1.041439175605774,1.4834444522857666,0.4636448621749878,0.0,0.0,1.0,219.96522521972656,204.0,40.94909286499024,-25912.30859375,1861.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6054839491844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000614489254076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1717529296875,297.1499938964844,293.1499938964844,0.3144586384296417,-5727.15576171875,304.1635437011719,0.7441785335540771,0.347785085439682,0.319221019744873,293.1054382324219,297.1499938964844,293.1499938964844,0.5085306167602539,-8765.69921875,304.1582336425781,0.8414442539215088,0.5104712843894958,0.4887579381465912,293.088134765625,297.1499938964844,293.1499938964844,0.5148943662643433,-6539.77587890625,304.1519470214844,0.8442447185516357,0.5163426995277405,0.3647998869419098,293.0445556640625,297.1499938964844,293.1499938964844,0.5862224102020264,-9790.5087890625,304.1468811035156,0.8726280331611633,0.5724436640739441,0.5463178157806396,293.1202087402344,297.1499938964844,293.1499938964844,0.0477681085467338,-6885.30517578125,304.1505126953125,0.4308655560016632,0.0778833702206611,0.384109228849411,289.32452392578125,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.1210327148437,289.3262023925781,1.0,0.5538209080696106,0.5985009670257568,0.5985009670257568,1.0,1.0,-2.524883508682251,1.041439175605774,1.4834444522857666,0.4636448621749878,0.0,0.0,1.0,219.96522521972656,204.0,40.94909286499024,-25912.30859375,1861.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6054839491844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000614489254076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1824645996094,297.1499938964844,293.1499938964844,0.310263067483902,-5665.94482421875,304.166015625,0.7459958791732788,0.3450589776039123,0.3166039288043976,293.1207580566406,297.1499938964844,293.1499938964844,0.5044630765914917,-8708.8447265625,304.1622619628906,0.844612181186676,0.5084954500198364,0.4867589771747589,293.0977783203125,297.1499938964844,293.1499938964844,0.5126563906669617,-6516.3046875,304.155029296875,0.8482522964477539,0.515949547290802,0.3643911182880401,293.0564880371094,297.1499938964844,293.1499938964844,0.5846598148345947,-9767.931640625,304.1505432128906,0.8773864507675171,0.5726996064186096,0.5463879704475403,293.1268615722656,297.1499938964844,293.1499938964844,0.0467945784330368,-6802.84765625,304.1519470214844,0.4322943389415741,0.0772880464792251,0.3804914355278015,289.3638916015625,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.12957763671875,289.365966796875,1.0,0.5488066077232361,0.5996930003166199,0.5996930003166199,1.0,1.0,-2.5145864486694336,1.0378886461257937,1.4766976833343506,0.4624050855636596,0.0,0.0,1.0,214.0166778564453,192.0,52.08286666870117,-25923.77734375,1820.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322692871094,309.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6063903570175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006154091097414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1824645996094,297.1499938964844,293.1499938964844,0.310263067483902,-5665.94482421875,304.166015625,0.7459958791732788,0.3450589776039123,0.3166039288043976,293.1207580566406,297.1499938964844,293.1499938964844,0.5044630765914917,-8708.8447265625,304.1622619628906,0.844612181186676,0.5084954500198364,0.4867589771747589,293.0977783203125,297.1499938964844,293.1499938964844,0.5126563906669617,-6516.3046875,304.155029296875,0.8482522964477539,0.515949547290802,0.3643911182880401,293.0564880371094,297.1499938964844,293.1499938964844,0.5846598148345947,-9767.931640625,304.1505432128906,0.8773864507675171,0.5726996064186096,0.5463879704475403,293.1268615722656,297.1499938964844,293.1499938964844,0.0467945784330368,-6802.84765625,304.1519470214844,0.4322943389415741,0.0772880464792251,0.3804914355278015,289.3638916015625,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.12957763671875,289.365966796875,1.0,0.5488066077232361,0.5996930003166199,0.5996930003166199,1.0,1.0,-2.5145864486694336,1.0378886461257937,1.4766976833343506,0.4624050855636596,0.0,0.0,1.0,214.0166778564453,192.0,52.08286666870117,-25923.77734375,1820.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322692871094,309.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6063903570175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006154091097414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1875,297.1499938964844,293.1499938964844,0.3080147802829742,-5633.111328125,304.16717529296875,0.7475611567497253,0.3436590433120727,0.3152233958244324,293.128173828125,297.1499938964844,293.1499938964844,0.5021342635154724,-8676.4404296875,304.1642761230469,0.846940815448761,0.5074052214622498,0.4856205582618713,293.1023864746094,297.1499938964844,293.1499938964844,0.5113106966018677,-6502.3310546875,304.15655517578125,0.8510538935661316,0.5157107710838318,0.3641259670257568,293.0621643066406,297.1499938964844,293.1499938964844,0.5836001038551331,-9753.052734375,304.15234375,0.8806272745132446,0.5727633833885193,0.5463194251060486,293.1299743652344,297.1499938964844,293.1499938964844,0.0462296195328235,-6755.21337890625,304.1526184082031,0.4335033297538757,0.0769700333476066,0.3783859014511108,289.38623046875,291.1499938964844,259.2806091308594,258.9585876464844,279.1617126464844,293.1337585449219,289.3884582519531,1.0,0.5455987453460693,0.6002613306045532,0.6002613306045532,1.0,1.0,-2.50863003730774,1.0357155799865725,1.4729143381118774,0.4615586698055267,0.0,0.0,1.0,210.0645904541016,192.0,57.108158111572266,-25926.6953125,1795.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7829895019531,309.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6066663861274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006156892050057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1923217773437,297.1499938964844,293.1499938964844,0.3056919872760772,-5599.1669921875,304.16827392578125,0.749474823474884,0.3422373235225677,0.3138066828250885,293.1354675292969,297.1499938964844,293.1499938964844,0.4996458888053894,-8641.9052734375,304.16619873046875,0.8496666550636292,0.5062533617019653,0.4844057857990265,293.1067810058594,297.1499938964844,293.1499938964844,0.5098490118980408,-6487.234375,304.15802001953125,0.8542904853820801,0.5154494643211365,0.3638316690921783,293.06768798828125,297.1499938964844,293.1499938964844,0.5823935270309448,-9736.3212890625,304.15411376953125,0.8843293190002441,0.572791337966919,0.5461986660957336,293.1329040527344,297.1499938964844,293.1499938964844,0.045631356537342,-6704.89306640625,304.1532287597656,0.4349963068962097,0.0766447484493255,0.3761591613292694,289.409912109375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1379089355469,289.4122619628906,1.0,0.5420597791671753,0.600805938243866,0.600805938243866,1.0,1.0,-2.502295017242432,1.0333447456359863,1.4689501523971558,0.4605948626995086,0.0,0.0,1.0,205.6703948974609,180.0,61.51178741455078,-25928.005859375,1767.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,309.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6068300008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00061585532967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20135498046875,297.1499938964844,293.1499938964844,0.3008710741996765,-5528.638671875,304.1701965332031,0.7542047500610352,0.3393285572528839,0.3108808398246765,293.1495056152344,297.1499938964844,293.1499938964844,0.4942623376846313,-8567.4296875,304.16973876953125,0.8561533093452454,0.5037699341773987,0.4817696511745453,293.11505126953125,297.1499938964844,293.1499938964844,0.5066473484039307,-6454.3857421875,304.1606750488281,0.8619184494018555,0.5148645639419556,0.3631721436977386,293.07818603515625,297.1499938964844,293.1499938964844,0.5796182155609131,-9698.36328125,304.1573486328125,0.8929229378700256,0.5727481245994568,0.5458255410194397,293.1383056640625,297.1499938964844,293.1499938964844,0.0443660728633403,-6598.80419921875,304.1542663574219,0.4387650489807129,0.0759793445467948,0.3714588582515716,289.4603271484375,291.1499938964844,259.28106689453125,258.9654541015625,279.1605224609375,293.1459655761719,289.4628295898437,1.0,0.5342351794242859,0.6018168330192566,0.6018168330192566,1.0,1.0,-2.4887256622314453,1.028111696243286,1.4606140851974487,0.4583665430545807,0.0,0.0,1.0,195.9513397216797,168.0,68.28718566894531,-25925.326171875,1706.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,309.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6068341732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006158595788292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20135498046875,297.1499938964844,293.1499938964844,0.3008710741996765,-5528.638671875,304.1701965332031,0.7542047500610352,0.3393285572528839,0.3108808398246765,293.1495056152344,297.1499938964844,293.1499938964844,0.4942623376846313,-8567.4296875,304.16973876953125,0.8561533093452454,0.5037699341773987,0.4817696511745453,293.11505126953125,297.1499938964844,293.1499938964844,0.5066473484039307,-6454.3857421875,304.1606750488281,0.8619184494018555,0.5148645639419556,0.3631721436977386,293.07818603515625,297.1499938964844,293.1499938964844,0.5796182155609131,-9698.36328125,304.1573486328125,0.8929229378700256,0.5727481245994568,0.5458255410194397,293.1383056640625,297.1499938964844,293.1499938964844,0.0443660728633403,-6598.80419921875,304.1542663574219,0.4387650489807129,0.0759793445467948,0.3714588582515716,289.4603271484375,291.1499938964844,259.28106689453125,258.9654541015625,279.1605224609375,293.1459655761719,289.4628295898437,1.0,0.5342351794242859,0.6018168330192566,0.6018168330192566,1.0,1.0,-2.4887256622314453,1.028111696243286,1.4606140851974487,0.4583665430545807,0.0,0.0,1.0,195.9513397216797,168.0,68.28718566894531,-25925.326171875,1706.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,309.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6068341732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006158595788292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.209716796875,297.1499938964844,293.1499938964844,0.2958800792694092,-5455.48828125,304.1717834472656,0.7600022554397583,0.3363321423530578,0.3078488707542419,293.1629638671875,297.1499938964844,293.1499938964844,0.4884375929832458,-8487.0849609375,304.1728515625,0.8638716340065002,0.5010531544685364,0.4788837730884552,293.1226806640625,297.1499938964844,293.1499938964844,0.5031704902648926,-6418.951171875,304.16290283203125,0.8709426522254944,0.5142020583152771,0.3624360859394073,293.0879821777344,297.1499938964844,293.1499938964844,0.576470136642456,-9655.8603515625,304.1601257324219,0.9028876423835754,0.5725822448730469,0.5453057289123535,293.14312744140625,297.1499938964844,293.1499938964844,0.0430426001548767,-6488.22314453125,304.155029296875,0.4435197412967682,0.0752981007099151,0.3665429949760437,289.5133056640625,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.15380859375,289.51593017578125,1.0,0.5256987810134888,0.6027208566665649,0.6027208566665649,1.0,1.0,-2.4742016792297363,1.0223332643508911,1.4518682956695557,0.4557957649230957,0.0,0.0,1.0,185.45291137695312,156.0,72.59888458251953,-25914.474609375,1642.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,309.66082763671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6080420613288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006170853739604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.209716796875,297.1499938964844,293.1499938964844,0.2958800792694092,-5455.48828125,304.1717834472656,0.7600022554397583,0.3363321423530578,0.3078488707542419,293.1629638671875,297.1499938964844,293.1499938964844,0.4884375929832458,-8487.0849609375,304.1728515625,0.8638716340065002,0.5010531544685364,0.4788837730884552,293.1226806640625,297.1499938964844,293.1499938964844,0.5031704902648926,-6418.951171875,304.16290283203125,0.8709426522254944,0.5142020583152771,0.3624360859394073,293.0879821777344,297.1499938964844,293.1499938964844,0.576470136642456,-9655.8603515625,304.1601257324219,0.9028876423835754,0.5725822448730469,0.5453057289123535,293.14312744140625,297.1499938964844,293.1499938964844,0.0430426001548767,-6488.22314453125,304.155029296875,0.4435197412967682,0.0752981007099151,0.3665429949760437,289.5133056640625,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.15380859375,289.51593017578125,1.0,0.5256987810134888,0.6027208566665649,0.6027208566665649,1.0,1.0,-2.4742016792297363,1.0223332643508911,1.4518682956695557,0.4557957649230957,0.0,0.0,1.0,185.45291137695312,156.0,72.59888458251953,-25914.474609375,1642.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,309.66082763671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6080420613288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006170853739604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2176818847656,297.1499938964844,293.1499938964844,0.2906591594219208,-5378.68408203125,304.1732177734375,0.7668029069900513,0.3332050442695617,0.3047032952308655,293.1760559082031,297.1499938964844,293.1499938964844,0.4820908606052398,-8399.517578125,304.1758117675781,0.8727561831474304,0.4980711936950683,0.4757489860057831,293.1297302246094,297.1499938964844,293.1499938964844,0.4993448257446289,-6380.04736328125,304.1649780273437,0.8813045620918274,0.5134617686271667,0.361635148525238,293.0971069335937,297.1499938964844,293.1499938964844,0.5728686451911926,-9607.53125,304.1627502441406,0.9148016571998596,0.5722971558570862,0.5446584820747375,293.1474304199219,297.1499938964844,293.1499938964844,0.0416661202907562,-6373.2861328125,304.1556396484375,0.4492696523666382,0.0746016725897789,0.3614821434020996,289.57159423828125,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1616516113281,289.5745544433594,1.0,0.5166524648666382,0.6035290360450745,0.6035290360450745,1.0,1.0,-2.4588370323181152,1.0160733461380005,1.4427636861801147,0.4529237747192383,0.0,0.0,1.0,174.5190887451172,144.0,79.81268310546875,-25913.25390625,1575.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.7842102050781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6076334118843079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006166706443764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2176818847656,297.1499938964844,293.1499938964844,0.2906591594219208,-5378.68408203125,304.1732177734375,0.7668029069900513,0.3332050442695617,0.3047032952308655,293.1760559082031,297.1499938964844,293.1499938964844,0.4820908606052398,-8399.517578125,304.1758117675781,0.8727561831474304,0.4980711936950683,0.4757489860057831,293.1297302246094,297.1499938964844,293.1499938964844,0.4993448257446289,-6380.04736328125,304.1649780273437,0.8813045620918274,0.5134617686271667,0.361635148525238,293.0971069335937,297.1499938964844,293.1499938964844,0.5728686451911926,-9607.53125,304.1627502441406,0.9148016571998596,0.5722971558570862,0.5446584820747375,293.1474304199219,297.1499938964844,293.1499938964844,0.0416661202907562,-6373.2861328125,304.1556396484375,0.4492696523666382,0.0746016725897789,0.3614821434020996,289.57159423828125,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1616516113281,289.5745544433594,1.0,0.5166524648666382,0.6035290360450745,0.6035290360450745,1.0,1.0,-2.4588370323181152,1.0160733461380005,1.4427636861801147,0.4529237747192383,0.0,0.0,1.0,174.5190887451172,144.0,79.81268310546875,-25913.25390625,1575.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.7842102050781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6076334118843079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006166706443764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2257995605469,297.1499938964844,293.1499938964844,0.2851773500442505,-5297.73486328125,304.17462158203125,0.7745352983474731,0.3298452496528625,0.3013544976711273,293.18927001953125,297.1499938964844,293.1499938964844,0.4752374589443207,-8304.8779296875,304.1786193847656,0.8827522993087769,0.4947300553321838,0.4722811579704284,293.1363220214844,297.1499938964844,293.1499938964844,0.4952797889709472,-6338.8193359375,304.166748046875,0.8929895162582397,0.5126374363899231,0.3607706427574157,293.1057434082031,297.1499938964844,293.1499938964844,0.568939745426178,-9555.1103515625,304.1650390625,0.928877592086792,0.5718884468078613,0.5438877940177917,293.1512756347656,297.1499938964844,293.1499938964844,0.0402599722146987,-6255.919921875,304.1560974121094,0.456070601940155,0.0738876983523368,0.3563127517700195,289.6326904296875,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1698913574219,289.6357421875,1.0,0.5071966052055359,0.6042723059654236,0.6042723059654236,1.0,1.0,-2.4424734115600586,1.0092893838882446,1.433184027671814,0.4497444927692413,0.0,0.0,1.0,163.36756896972656,132.0,83.81088256835938,-25898.115234375,1507.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,309.9013366699219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6068251132965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006158503820188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2257995605469,297.1499938964844,293.1499938964844,0.2851773500442505,-5297.73486328125,304.17462158203125,0.7745352983474731,0.3298452496528625,0.3013544976711273,293.18927001953125,297.1499938964844,293.1499938964844,0.4752374589443207,-8304.8779296875,304.1786193847656,0.8827522993087769,0.4947300553321838,0.4722811579704284,293.1363220214844,297.1499938964844,293.1499938964844,0.4952797889709472,-6338.8193359375,304.166748046875,0.8929895162582397,0.5126374363899231,0.3607706427574157,293.1057434082031,297.1499938964844,293.1499938964844,0.568939745426178,-9555.1103515625,304.1650390625,0.928877592086792,0.5718884468078613,0.5438877940177917,293.1512756347656,297.1499938964844,293.1499938964844,0.0402599722146987,-6255.919921875,304.1560974121094,0.456070601940155,0.0738876983523368,0.3563127517700195,289.6326904296875,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1698913574219,289.6357421875,1.0,0.5071966052055359,0.6042723059654236,0.6042723059654236,1.0,1.0,-2.4424734115600586,1.0092893838882446,1.433184027671814,0.4497444927692413,0.0,0.0,1.0,163.36756896972656,132.0,83.81088256835938,-25898.115234375,1507.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,309.9013366699219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6068251132965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006158503820188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.229736328125,297.1499938964844,293.1499938964844,0.2823737263679504,-5256.23046875,304.1752319335937,0.7787958383560181,0.3281120657920837,0.2996179163455963,293.1957397460937,297.1499938964844,293.1499938964844,0.4716739058494568,-8255.6494140625,304.1799011230469,0.888212263584137,0.492964506149292,0.4704406261444092,293.1394348144531,297.1499938964844,293.1499938964844,0.4931941330432892,-6317.703125,304.16748046875,0.8993565440177917,0.5121973752975464,0.3603169322013855,293.1098327636719,297.1499938964844,293.1499938964844,0.5668947100639343,-9527.9228515625,304.166015625,0.9365350604057312,0.5716418623924255,0.543459951877594,293.1530456542969,297.1499938964844,293.1499938964844,0.0395481698215007,-6196.513671875,304.1562805175781,0.4599016904830932,0.0735196992754936,0.353677749633789,289.6635131835937,291.1499938964844,259.24273681640625,258.94091796875,279.1575012207031,293.1740417480469,289.66656494140625,1.0,0.5023341774940491,0.6046226024627686,0.6046226024627686,1.0,1.0,-2.4339513778686523,1.0057203769683838,1.428231120109558,0.4480498135089874,0.0,0.0,1.0,157.7412109375,132.0,84.81250762939453,-25885.384765625,1473.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,309.95721435546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6110857129096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006201742799021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2335205078125,297.1499938964844,293.1499938964844,0.2794749736785888,-5213.15576171875,304.1759033203125,0.7833655476570129,0.326360136270523,0.2978596687316894,293.2019958496094,297.1499938964844,293.1499938964844,0.4679228365421295,-8203.673828125,304.1812744140625,0.8940246105194092,0.4911525845527649,0.4685523211956024,293.1424560546875,297.1499938964844,293.1499938964844,0.4909462928771972,-6294.85400390625,304.1683959960937,0.906170129776001,0.5117399096488953,0.3598507046699524,293.11383056640625,297.1499938964844,293.1499938964844,0.5646524429321289,-9497.998046875,304.16717529296875,0.944506287574768,0.5713686943054199,0.5430064797401428,293.1547546386719,297.1499938964844,293.1499938964844,0.0388144068419933,-6135.04052734375,304.156494140625,0.4640336632728576,0.0731438621878624,0.3510036766529083,289.6977233886719,291.1499938964844,259.2338256835937,258.9338073730469,279.1571960449219,293.17822265625,289.7015686035156,1.0,0.4973912537097931,0.6049588918685913,0.6049588918685913,1.0,1.0,-2.425253391265869,1.00205659866333,1.423196792602539,0.4462977051734924,0.0,0.0,1.0,152.08985900878906,120.0,92.20240020751952,-25898.615234375,1438.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,310.0453796386719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6110092401504517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006200966890901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2405700683594,297.1499938964844,293.1499938964844,0.2734588384628296,-5123.3515625,304.17730712890625,0.7935522198677063,0.3228103518486023,0.2942968308925628,293.2140197753906,297.1499938964844,293.1499938964844,0.4599413275718689,-8092.77783203125,304.18414306640625,0.9069212675094604,0.4873962998390198,0.46464604139328,293.148193359375,297.1499938964844,293.1499938964844,0.4860210120677948,-6244.6650390625,304.17047119140625,0.9223676323890686,0.5107680559158325,0.3588778674602508,293.1214599609375,297.1499938964844,293.1499938964844,0.5596374869346619,-9430.9775390625,304.1697998046875,0.9610692858695984,0.5707370638847351,0.5420184135437012,293.1579895019531,297.1499938964844,293.1499938964844,0.0372939631342887,-6006.9609375,304.1568603515625,0.4721430540084839,0.072369635105133,0.3455435931682586,289.7760009765625,291.1499938964844,259.21417236328125,258.91754150390625,279.1566467285156,293.1864929199219,289.7799377441406,1.0,0.4872742891311645,0.6055949926376343,0.6055949926376343,1.0,1.0,-2.407365560531616,0.9944671988487244,1.4128984212875366,0.4426360428333282,0.0,0.0,1.0,140.73252868652344,108.0,104.34715270996094,-25912.01953125,1369.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941162109375,310.2133178710937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6104265451431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006195052992552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2405700683594,297.1499938964844,293.1499938964844,0.2734588384628296,-5123.3515625,304.17730712890625,0.7935522198677063,0.3228103518486023,0.2942968308925628,293.2140197753906,297.1499938964844,293.1499938964844,0.4599413275718689,-8092.77783203125,304.18414306640625,0.9069212675094604,0.4873962998390198,0.46464604139328,293.148193359375,297.1499938964844,293.1499938964844,0.4860210120677948,-6244.6650390625,304.17047119140625,0.9223676323890686,0.5107680559158325,0.3588778674602508,293.1214599609375,297.1499938964844,293.1499938964844,0.5596374869346619,-9430.9775390625,304.1697998046875,0.9610692858695984,0.5707370638847351,0.5420184135437012,293.1579895019531,297.1499938964844,293.1499938964844,0.0372939631342887,-6006.9609375,304.1568603515625,0.4721430540084839,0.072369635105133,0.3455435931682586,289.7760009765625,291.1499938964844,259.21417236328125,258.91754150390625,279.1566467285156,293.1864929199219,289.7799377441406,1.0,0.4872742891311645,0.6055949926376343,0.6055949926376343,1.0,1.0,-2.407365560531616,0.9944671988487244,1.4128984212875366,0.4426360428333282,0.0,0.0,1.0,140.73252868652344,108.0,104.34715270996094,-25912.01953125,1369.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941162109375,310.2133178710937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6104265451431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006195052992552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2470092773437,297.1499938964844,293.1499938964844,0.267437219619751,-5033.138671875,304.17822265625,0.8053500056266785,0.3192118704319,0.2906861305236816,293.2253112792969,297.1499938964844,293.1499938964844,0.4517899751663208,-7979.42822265625,304.1863098144531,0.9230521321296692,0.483483612537384,0.4605863690376282,293.15350341796875,297.1499938964844,293.1499938964844,0.4809918105602264,-6193.5146484375,304.1719970703125,0.9413384199142456,0.5097339749336243,0.3578581809997558,293.12860107421875,297.1499938964844,293.1499938964844,0.5544495582580566,-9361.9091796875,304.1718139648437,0.977924346923828,0.5700075626373291,0.5409330129623413,293.16094970703125,297.1499938964844,293.1499938964844,0.0357634685933589,-5877.47119140625,304.1571044921875,0.480004608631134,0.0715679004788398,0.339950680732727,289.8545837402344,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.19464111328125,289.8585205078125,1.0,0.476866602897644,0.606191873550415,0.606191873550415,1.0,1.0,-2.388903379440308,0.9865747690200806,1.4023287296295166,0.4387930035591125,0.0,0.0,1.0,129.3300018310547,96.0,107.91960144042967,-25906.791015625,1300.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.746337890625,310.3661804199219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6141746044158936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006233091116882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2470092773437,297.1499938964844,293.1499938964844,0.267437219619751,-5033.138671875,304.17822265625,0.8053500056266785,0.3192118704319,0.2906861305236816,293.2253112792969,297.1499938964844,293.1499938964844,0.4517899751663208,-7979.42822265625,304.1863098144531,0.9230521321296692,0.483483612537384,0.4605863690376282,293.15350341796875,297.1499938964844,293.1499938964844,0.4809918105602264,-6193.5146484375,304.1719970703125,0.9413384199142456,0.5097339749336243,0.3578581809997558,293.12860107421875,297.1499938964844,293.1499938964844,0.5544495582580566,-9361.9091796875,304.1718139648437,0.977924346923828,0.5700075626373291,0.5409330129623413,293.16094970703125,297.1499938964844,293.1499938964844,0.0357634685933589,-5877.47119140625,304.1571044921875,0.480004608631134,0.0715679004788398,0.339950680732727,289.8545837402344,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.19464111328125,289.8585205078125,1.0,0.476866602897644,0.606191873550415,0.606191873550415,1.0,1.0,-2.388903379440308,0.9865747690200806,1.4023287296295166,0.4387930035591125,0.0,0.0,1.0,129.3300018310547,96.0,107.91960144042967,-25906.791015625,1300.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.746337890625,310.3661804199219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6141746044158936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006233091116882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2528381347656,297.1499938964844,293.1499938964844,0.2612194716930389,-4939.3544921875,304.1791687011719,0.818513810634613,0.3155693709850311,0.2870350778102875,293.2359313964844,297.1499938964844,293.1499938964844,0.4431601166725158,-7858.80517578125,304.1885986328125,0.9422627687454224,0.4794235825538635,0.4563871026039123,293.158447265625,297.1499938964844,293.1499938964844,0.4755145609378814,-6137.55322265625,304.173828125,0.9619498252868652,0.5086430311203003,0.3567990362644195,293.13531494140625,297.1499938964844,293.1499938964844,0.5486994385719299,-9285.0595703125,304.1741638183594,0.994416117668152,0.569187581539154,0.5397624373435974,293.16363525390625,297.1499938964844,293.1499938964844,0.0341908298432827,-5742.8798828125,304.1573791503906,0.4882101118564605,0.0707414075732231,0.334241509437561,289.9430847167969,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2026672363281,289.9478454589844,1.0,0.4661793708801269,0.6067638397216797,0.6067638397216797,1.0,1.0,-2.369935989379883,0.9784239530563354,1.391512155532837,0.4347989857196808,0.0,0.0,1.0,117.9050064086914,99.0,121.38160705566406,-25940.2265625,1232.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95660400390625,310.5721435546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6137368679046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006228649290278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2528381347656,297.1499938964844,293.1499938964844,0.2612194716930389,-4939.3544921875,304.1791687011719,0.818513810634613,0.3155693709850311,0.2870350778102875,293.2359313964844,297.1499938964844,293.1499938964844,0.4431601166725158,-7858.80517578125,304.1885986328125,0.9422627687454224,0.4794235825538635,0.4563871026039123,293.158447265625,297.1499938964844,293.1499938964844,0.4755145609378814,-6137.55322265625,304.173828125,0.9619498252868652,0.5086430311203003,0.3567990362644195,293.13531494140625,297.1499938964844,293.1499938964844,0.5486994385719299,-9285.0595703125,304.1741638183594,0.994416117668152,0.569187581539154,0.5397624373435974,293.16363525390625,297.1499938964844,293.1499938964844,0.0341908298432827,-5742.8798828125,304.1573791503906,0.4882101118564605,0.0707414075732231,0.334241509437561,289.9430847167969,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2026672363281,289.9478454589844,1.0,0.4661793708801269,0.6067638397216797,0.6067638397216797,1.0,1.0,-2.369935989379883,0.9784239530563354,1.391512155532837,0.4347989857196808,0.0,0.0,1.0,117.9050064086914,99.0,121.38160705566406,-25940.2265625,1232.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95660400390625,310.5721435546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6137368679046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006228649290278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
