time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.25836181640625,297.1499938964844,293.1499938964844,0.2551644146442413,-4847.60986328125,304.1795349121094,0.8232518434524536,0.3118448555469513,0.2835484445095062,293.2460327148437,297.1499938964844,293.1499938964844,0.43452849984169,-7737.9443359375,304.1900939941406,0.9499205350875854,0.4751940965652466,0.4522724151611328,293.1632080078125,297.1499938964844,293.1499938964844,0.4700620472431183,-6081.93017578125,304.1749572753906,0.9709953665733336,0.5074660181999207,0.3558619320392608,293.1402893066406,297.1499938964844,293.1499938964844,0.539631724357605,-9159.6982421875,304.181640625,0.9990000128746032,0.5685403943061829,0.5356178283691406,293.1662902832031,297.1499938964844,293.1499938964844,0.0328228399157524,-5623.72900390625,304.1571655273437,0.4910593032836914,0.0698622241616249,0.3294671475887298,290.0357666015625,291.1499938964844,259.145751953125,258.8575134277344,279.1561889648437,293.21063232421875,290.04071044921875,1.0,0.4598831832408905,0.6073784828186035,0.6073784828186035,1.0,1.0,-2.349134683609009,0.9694569706916808,1.379677653312683,0.4304316937923431,0.0,0.0,1.0,112.41580963134766,102.0,127.8513412475586,-25941.78125,1186.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,310.7598876953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6127278208732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006218408234417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.25836181640625,297.1499938964844,293.1499938964844,0.2551644146442413,-4847.60986328125,304.1795349121094,0.8232518434524536,0.3118448555469513,0.2835484445095062,293.2460327148437,297.1499938964844,293.1499938964844,0.43452849984169,-7737.9443359375,304.1900939941406,0.9499205350875854,0.4751940965652466,0.4522724151611328,293.1632080078125,297.1499938964844,293.1499938964844,0.4700620472431183,-6081.93017578125,304.1749572753906,0.9709953665733336,0.5074660181999207,0.3558619320392608,293.1402893066406,297.1499938964844,293.1499938964844,0.539631724357605,-9159.6982421875,304.181640625,0.9990000128746032,0.5685403943061829,0.5356178283691406,293.1662902832031,297.1499938964844,293.1499938964844,0.0328228399157524,-5623.72900390625,304.1571655273437,0.4910593032836914,0.0698622241616249,0.3294671475887298,290.0357666015625,291.1499938964844,259.145751953125,258.8575134277344,279.1561889648437,293.21063232421875,290.04071044921875,1.0,0.4598831832408905,0.6073784828186035,0.6073784828186035,1.0,1.0,-2.349134683609009,0.9694569706916808,1.379677653312683,0.4304316937923431,0.0,0.0,1.0,112.41580963134766,102.0,127.8513412475586,-25941.78125,1186.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,310.7598876953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6127278208732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006218408234417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2611389160156,297.1499938964844,293.1499938964844,0.2521462440490722,-4801.66650390625,304.1796569824219,0.8231354355812073,0.3099286258220672,0.2818226516246795,293.25103759765625,297.1499938964844,293.1499938964844,0.4301654100418091,-7676.654296875,304.19073486328125,0.9502975344657898,0.4729988873004913,0.4502085149288177,293.16558837890625,297.1499938964844,293.1499938964844,0.4672924876213074,-6053.6259765625,304.1754455566406,0.972360134124756,0.5068267583847046,0.3554093241691589,293.1399841308594,297.1499938964844,293.1499938964844,0.53375244140625,-9080.265625,304.1864929199219,0.9990000128746032,0.5687252879142761,0.5326833724975586,293.16766357421875,297.1499938964844,293.1499938964844,0.0321735888719558,-5566.40869140625,304.15704345703125,0.4908575117588043,0.069383718073368,0.3272324800491333,290.0840759277344,291.1499938964844,259.1337585449219,258.8466186523437,279.15643310546875,293.2145690917969,290.0890197753906,1.0,0.45761838555336,0.6077213287353516,0.6077213287353516,1.0,1.0,-2.337660789489746,0.9645226001739502,1.373138189315796,0.4279841482639313,0.0,0.0,1.0,111.20263671875,102.0,130.76280212402344,-25930.015625,1168.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23260498046875,310.84942626953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6168083548545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000625982065685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2638854980469,297.1499938964844,293.1499938964844,0.2490905672311782,-4754.97900390625,304.1798095703125,0.8223491311073303,0.3079764246940613,0.2800757884979248,293.2559814453125,297.1499938964844,293.1499938964844,0.425717681646347,-7613.9697265625,304.1914367675781,0.949760675430298,0.4707460105419159,0.4481039941310882,293.16802978515625,297.1499938964844,293.1499938964844,0.4644380509853363,-6024.3701171875,304.176025390625,0.9729275703430176,0.5061504244804382,0.3549408614635467,293.1390991210937,297.1499938964844,293.1499938964844,0.529290497303009,-9020.3623046875,304.1879272460937,0.9990000128746032,0.5690227746963501,0.531006932258606,293.16912841796875,297.1499938964844,293.1499938964844,0.031510766595602,-5507.4541015625,304.156982421875,0.4901724457740783,0.0688739418983459,0.3249265253543854,290.1339111328125,291.1499938964844,259.12176513671875,258.8356628417969,279.1562805175781,293.21844482421875,290.1394348144531,1.0,0.4558500349521637,0.6080235242843628,0.6080235242843628,1.0,1.0,-2.3276851177215576,0.9602366089820862,1.3674485683441162,0.425851821899414,0.0,0.0,1.0,110.42196655273438,105.0,136.4222412109375,-25952.455078125,1154.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35308837890625,310.9670715332031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6165178418159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006256872438825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.269287109375,297.1499938964844,293.1499938964844,0.2429759949445724,-4661.1650390625,304.1800537109375,0.8191134929656982,0.3039987683296203,0.2765401005744934,293.26568603515625,297.1499938964844,293.1499938964844,0.4167245030403137,-7486.8251953125,304.19256591796875,0.946384847164154,0.4660927951335907,0.4437833428382873,293.1728820800781,297.1499938964844,293.1499938964844,0.4586406350135803,-5964.88134765625,304.1769714355469,0.972109079360962,0.5047143697738647,0.3539656102657318,293.14013671875,297.1499938964844,293.1499938964844,0.5239359736442566,-8951.76953125,304.1840209960937,0.9990000128746032,0.5691022276878357,0.5309487581253052,293.172119140625,297.1499938964844,293.1499938964844,0.0301690865308046,-5386.818359375,304.1568908691406,0.4875808656215668,0.0677794441580772,0.3201240599155426,290.2352905273437,291.1499938964844,259.09814453125,258.81378173828125,279.1553649902344,293.2262878417969,290.2403259277344,1.0,0.4535097777843475,0.6085174679756165,0.6085174679756165,1.0,1.0,-2.3112339973449707,0.9531623721122742,1.3580715656280518,0.4223257899284363,0.0,0.0,1.0,109.90713500976562,108.0,137.92747497558594,-26000.50390625,1134.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5694580078125,311.1771545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6154934167861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006246475968509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.269287109375,297.1499938964844,293.1499938964844,0.2429759949445724,-4661.1650390625,304.1800537109375,0.8191134929656982,0.3039987683296203,0.2765401005744934,293.26568603515625,297.1499938964844,293.1499938964844,0.4167245030403137,-7486.8251953125,304.19256591796875,0.946384847164154,0.4660927951335907,0.4437833428382873,293.1728820800781,297.1499938964844,293.1499938964844,0.4586406350135803,-5964.88134765625,304.1769714355469,0.972109079360962,0.5047143697738647,0.3539656102657318,293.14013671875,297.1499938964844,293.1499938964844,0.5239359736442566,-8951.76953125,304.1840209960937,0.9990000128746032,0.5691022276878357,0.5309487581253052,293.172119140625,297.1499938964844,293.1499938964844,0.0301690865308046,-5386.818359375,304.1568908691406,0.4875808656215668,0.0677794441580772,0.3201240599155426,290.2352905273437,291.1499938964844,259.09814453125,258.81378173828125,279.1553649902344,293.2262878417969,290.2403259277344,1.0,0.4535097777843475,0.6085174679756165,0.6085174679756165,1.0,1.0,-2.3112339973449707,0.9531623721122742,1.3580715656280518,0.4223257899284363,0.0,0.0,1.0,109.90713500976562,108.0,137.92747497558594,-26000.50390625,1134.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5694580078125,311.1771545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6154934167861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006246475968509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2743225097656,297.1499938964844,293.1499938964844,0.2371548563241958,-4571.6064453125,304.1797180175781,0.8141825199127197,0.2999569177627563,0.2729737162590027,293.27496337890625,297.1499938964844,293.1499938964844,0.408096581697464,-7364.7138671875,304.1927490234375,0.940631091594696,0.461279034614563,0.4393388926982879,293.1774597167969,297.1499938964844,293.1499938964844,0.4532676041126251,-5909.96728515625,304.1769104003906,0.9693149328231812,0.503205418586731,0.3529595732688904,293.1478576660156,297.1499938964844,293.1499938964844,0.522794246673584,-8942.4130859375,304.17449951171875,0.9990000128746032,0.5678007006645203,0.5341650247573853,293.1752014160156,297.1499938964844,293.1499938964844,0.0288641676306724,-5268.193359375,304.1567687988281,0.4836804866790771,0.0665972456336021,0.315089464187622,290.32440185546875,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.2341613769531,290.3287353515625,1.0,0.452362447977066,0.6088897585868835,0.6088897585868835,1.0,1.0,-2.298214673995972,0.94754558801651,1.3506691455841064,0.4195154905319214,0.0,0.0,1.0,110.43373107910156,111.0,125.76763153076172,-26040.193359375,1121.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7445373535156,311.3470458984375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.618897557258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006281023961491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2743225097656,297.1499938964844,293.1499938964844,0.2371548563241958,-4571.6064453125,304.1797180175781,0.8141825199127197,0.2999569177627563,0.2729737162590027,293.27496337890625,297.1499938964844,293.1499938964844,0.408096581697464,-7364.7138671875,304.1927490234375,0.940631091594696,0.461279034614563,0.4393388926982879,293.1774597167969,297.1499938964844,293.1499938964844,0.4532676041126251,-5909.96728515625,304.1769104003906,0.9693149328231812,0.503205418586731,0.3529595732688904,293.1478576660156,297.1499938964844,293.1499938964844,0.522794246673584,-8942.4130859375,304.17449951171875,0.9990000128746032,0.5678007006645203,0.5341650247573853,293.1752014160156,297.1499938964844,293.1499938964844,0.0288641676306724,-5268.193359375,304.1567687988281,0.4836804866790771,0.0665972456336021,0.315089464187622,290.32440185546875,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.2341613769531,290.3287353515625,1.0,0.452362447977066,0.6088897585868835,0.6088897585868835,1.0,1.0,-2.298214673995972,0.94754558801651,1.3506691455841064,0.4195154905319214,0.0,0.0,1.0,110.43373107910156,111.0,125.76763153076172,-26040.193359375,1121.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7445373535156,311.3470458984375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.618897557258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006281023961491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2789001464844,297.1499938964844,293.1499938964844,0.2314162105321884,-4482.76904296875,304.17938232421875,0.8070282340049744,0.2958772480487823,0.2694118916988373,293.2837219238281,297.1499938964844,293.1499938964844,0.3994739353656769,-7241.97216796875,304.19287109375,0.9319167137145996,0.456334501504898,0.4348118007183075,293.1816711425781,297.1499938964844,293.1499938964844,0.4479214251041412,-5855.103515625,304.1768798828125,0.9639536142349244,0.501650333404541,0.3519524931907654,293.1612548828125,297.1499938964844,293.1499938964844,0.5207700133323669,-8917.9501953125,304.17022705078125,0.9976972341537476,0.5651408433914185,0.5363295674324036,293.1781921386719,297.1499938964844,293.1499938964844,0.0275763757526874,-5148.71337890625,304.1566467285156,0.4780413210391998,0.0653497800230979,0.3099468052387237,290.41326904296875,291.1499938964844,259.05438232421875,258.7722473144531,279.1545715332031,293.24237060546875,290.41827392578125,1.0,0.4518830478191376,0.6093354225158691,0.6093354225158691,1.0,1.0,-2.283687353134156,0.9412699341773988,1.3424174785614014,0.4164914190769195,0.0,0.0,1.0,112.13347625732422,114.0,126.97189331054688,-26094.853515625,1112.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9569091796875,311.5522155761719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6182818412780762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006274774204939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2789001464844,297.1499938964844,293.1499938964844,0.2314162105321884,-4482.76904296875,304.17938232421875,0.8070282340049744,0.2958772480487823,0.2694118916988373,293.2837219238281,297.1499938964844,293.1499938964844,0.3994739353656769,-7241.97216796875,304.19287109375,0.9319167137145996,0.456334501504898,0.4348118007183075,293.1816711425781,297.1499938964844,293.1499938964844,0.4479214251041412,-5855.103515625,304.1768798828125,0.9639536142349244,0.501650333404541,0.3519524931907654,293.1612548828125,297.1499938964844,293.1499938964844,0.5207700133323669,-8917.9501953125,304.17022705078125,0.9976972341537476,0.5651408433914185,0.5363295674324036,293.1781921386719,297.1499938964844,293.1499938964844,0.0275763757526874,-5148.71337890625,304.1566467285156,0.4780413210391998,0.0653497800230979,0.3099468052387237,290.41326904296875,291.1499938964844,259.05438232421875,258.7722473144531,279.1545715332031,293.24237060546875,290.41827392578125,1.0,0.4518830478191376,0.6093354225158691,0.6093354225158691,1.0,1.0,-2.283687353134156,0.9412699341773988,1.3424174785614014,0.4164914190769195,0.0,0.0,1.0,112.13347625732422,114.0,126.97189331054688,-26094.853515625,1112.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9569091796875,311.5522155761719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6182818412780762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006274774204939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2831726074219,297.1499938964844,293.1499938964844,0.2256258428096771,-4392.4375,304.17926025390625,0.7978154420852661,0.2917455434799194,0.2658550441265106,293.2921447753906,297.1499938964844,293.1499938964844,0.3906272649765014,-7115.1005859375,304.1933288574219,0.9207656383514404,0.4512438476085663,0.4302021861076355,293.18572998046875,297.1499938964844,293.1499938964844,0.4423322975635528,-5797.35205078125,304.17724609375,0.9561989307403564,0.5000271201133728,0.3509398698806762,293.1709899902344,297.1499938964844,293.1499938964844,0.5138767957687378,-8822.6181640625,304.1748962402344,0.991624653339386,0.5628736615180969,0.534162163734436,293.1810913085937,297.1499938964844,293.1499938964844,0.0259417425841093,-5018.7216796875,304.1571960449219,0.4703192114830017,0.0640503615140914,0.3047968745231628,290.50982666015625,291.1499938964844,259.035400390625,258.7536926269531,279.1560974121094,293.25048828125,290.5149841308594,1.0,0.4515018761157989,0.6100233793258667,0.6100233793258667,1.0,1.0,-2.2639036178588867,0.9328134655952454,1.331090211868286,0.412350058555603,0.0,0.0,1.0,114.79387664794922,117.0,132.42221069335938,-26091.990234375,1101.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14471435546875,311.74041748046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6171103119850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262884708121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2831726074219,297.1499938964844,293.1499938964844,0.2256258428096771,-4392.4375,304.17926025390625,0.7978154420852661,0.2917455434799194,0.2658550441265106,293.2921447753906,297.1499938964844,293.1499938964844,0.3906272649765014,-7115.1005859375,304.1933288574219,0.9207656383514404,0.4512438476085663,0.4302021861076355,293.18572998046875,297.1499938964844,293.1499938964844,0.4423322975635528,-5797.35205078125,304.17724609375,0.9561989307403564,0.5000271201133728,0.3509398698806762,293.1709899902344,297.1499938964844,293.1499938964844,0.5138767957687378,-8822.6181640625,304.1748962402344,0.991624653339386,0.5628736615180969,0.534162163734436,293.1810913085937,297.1499938964844,293.1499938964844,0.0259417425841093,-5018.7216796875,304.1571960449219,0.4703192114830017,0.0640503615140914,0.3047968745231628,290.50982666015625,291.1499938964844,259.035400390625,258.7536926269531,279.1560974121094,293.25048828125,290.5149841308594,1.0,0.4515018761157989,0.6100233793258667,0.6100233793258667,1.0,1.0,-2.2639036178588867,0.9328134655952454,1.331090211868286,0.412350058555603,0.0,0.0,1.0,114.79387664794922,117.0,132.42221069335938,-26091.990234375,1101.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14471435546875,311.74041748046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6171103119850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262884708121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28521728515625,297.1499938964844,293.1499938964844,0.2227551937103271,-4347.4638671875,304.1791381835937,0.7932055592536926,0.2896572351455688,0.2640560269355774,293.2962341308594,297.1499938964844,293.1499938964844,0.3862075209617615,-7051.47119140625,304.1934814453125,0.91526198387146,0.4486382305622101,0.4278410375118255,293.1877136230469,297.1499938964844,293.1499938964844,0.4395449757575989,-5768.4970703125,304.1773376464844,0.9522048234939576,0.4991858005523681,0.3504127860069275,293.17449951171875,297.1499938964844,293.1499938964844,0.5106401443481445,-8778.3505859375,304.1762390136719,0.9885329604148864,0.56191486120224,0.5332908630371094,293.1824951171875,297.1499938964844,293.1499938964844,0.0255838762968778,-4965.85888671875,304.15655517578125,0.4658165276050567,0.0633803158998489,0.3021282255649566,290.5574645996094,291.1499938964844,259.02691650390625,258.7452087402344,279.1567077636719,293.2543640136719,290.56256103515625,1.0,0.4513546526432037,0.610407292842865,0.610407292842865,1.0,1.0,-2.254021167755127,0.9286184310913086,1.325402855873108,0.4103147089481354,0.0,0.0,1.0,116.169189453125,117.0,132.40963745117188,-26084.111328125,1096.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23065185546875,311.8273620605469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6211326718330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006303706904873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.28717041015625,297.1499938964844,293.1499938964844,0.2198497056961059,-4301.744140625,304.1791381835937,0.7886140942573547,0.2875587940216064,0.2622474730014801,293.3002624511719,297.1499938964844,293.1499938964844,0.3817001581192016,-6986.2900390625,304.1937866210937,0.9098958373069764,0.4459965527057647,0.4254459142684936,293.18963623046875,297.1499938964844,293.1499938964844,0.4366601705551147,-5738.49853515625,304.1776123046875,0.948152482509613,0.4983289539813995,0.3498750030994415,293.1776123046875,297.1499938964844,293.1499938964844,0.5073564648628235,-8733.44140625,304.1774597167969,0.98537939786911,0.560998260974884,0.5324819087982178,293.1838684082031,297.1499938964844,293.1499938964844,0.025052823126316,-4903.66259765625,304.1563415527344,0.4607876241207123,0.0627008825540542,0.2994176149368286,290.6073913574219,291.1499938964844,259.0191650390625,258.73736572265625,279.1573181152344,293.2581481933594,290.6131896972656,1.0,0.4512279331684112,0.6108196377754211,0.6108196377754211,1.0,1.0,-2.244098424911499,0.924425721168518,1.319672703742981,0.4082913696765899,0.0,0.0,1.0,117.57070922851562,120.0,137.9389190673828,-26099.234375,1091.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34893798828125,311.9437255859375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6207905411720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006300234817899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2908630371094,297.1499938964844,293.1499938964844,0.2139528393745422,-4208.3984375,304.1792297363281,0.7795267701148987,0.2833337485790252,0.2586065828800201,293.3080749511719,297.1499938964844,293.1499938964844,0.3724428415298462,-6851.64453125,304.1946105957031,0.8998329639434814,0.4406031668186188,0.4205541312694549,293.193359375,297.1499938964844,293.1499938964844,0.4306124746799469,-5675.30810546875,304.1784973144531,0.9399275183677672,0.4965669214725494,0.3487677574157715,293.1830444335937,297.1499938964844,293.1499938964844,0.500542402267456,-8640.1728515625,304.1796264648437,0.978848397731781,0.5591920614242554,0.53092360496521,293.1864318847656,297.1499938964844,293.1499938964844,0.023766279220581,-4774.49560546875,304.1563720703125,0.4507311284542084,0.0613175369799137,0.2938927710056305,290.71490478515625,291.1499938964844,259.0062255859375,258.7238464355469,279.1585998535156,293.26544189453125,290.7207336425781,1.0,0.451015293598175,0.6117424368858337,0.6117424368858337,1.0,1.0,-2.2240118980407715,0.9160014390945436,1.3080103397369385,0.4042606949806213,0.0,0.0,1.0,120.44329071044922,123.0,146.1365509033203,-26111.65625,1081.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5672912597656,312.1604309082031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6195974349975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288126460276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2908630371094,297.1499938964844,293.1499938964844,0.2139528393745422,-4208.3984375,304.1792297363281,0.7795267701148987,0.2833337485790252,0.2586065828800201,293.3080749511719,297.1499938964844,293.1499938964844,0.3724428415298462,-6851.64453125,304.1946105957031,0.8998329639434814,0.4406031668186188,0.4205541312694549,293.193359375,297.1499938964844,293.1499938964844,0.4306124746799469,-5675.30810546875,304.1784973144531,0.9399275183677672,0.4965669214725494,0.3487677574157715,293.1830444335937,297.1499938964844,293.1499938964844,0.500542402267456,-8640.1728515625,304.1796264648437,0.978848397731781,0.5591920614242554,0.53092360496521,293.1864318847656,297.1499938964844,293.1499938964844,0.023766279220581,-4774.49560546875,304.1563720703125,0.4507311284542084,0.0613175369799137,0.2938927710056305,290.71490478515625,291.1499938964844,259.0062255859375,258.7238464355469,279.1585998535156,293.26544189453125,290.7207336425781,1.0,0.451015293598175,0.6117424368858337,0.6117424368858337,1.0,1.0,-2.2240118980407715,0.9160014390945436,1.3080103397369385,0.4042606949806213,0.0,0.0,1.0,120.44329071044922,123.0,146.1365509033203,-26111.65625,1081.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5672912597656,312.1604309082031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6195974349975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288126460276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2942810058594,297.1499938964844,293.1499938964844,0.2081684321165084,-4116.31982421875,304.1791381835937,0.7706454992294312,0.27907195687294,0.2549376189708709,293.31561279296875,297.1499938964844,293.1499938964844,0.3632554709911346,-6717.3525390625,304.1950378417969,0.890134334564209,0.4350680410861969,0.4155332148075104,293.1968994140625,297.1499938964844,293.1499938964844,0.4246388375759125,-5612.79931640625,304.1789245605469,0.9316787123680116,0.4947534501552582,0.3476245701313019,293.1879272460937,297.1499938964844,293.1499938964844,0.4938286542892456,-8548.4287109375,304.180908203125,0.972038984298706,0.5573648810386658,0.5293616056442261,293.1888732910156,297.1499938964844,293.1499938964844,0.0225404947996139,-4646.09326171875,304.1562805175781,0.4411252737045288,0.0599017888307571,0.2882413268089294,290.81982421875,291.1499938964844,258.9971923828125,258.7136535644531,279.15972900390625,293.2712707519531,290.8254699707031,1.0,0.4508307874202728,0.6127734780311584,0.6127734780311584,1.0,1.0,-2.2035369873046875,0.9074748754501344,1.2960622310638428,0.4002150595188141,0.0,0.0,1.0,123.38306427001952,126.0,145.60108947753906,-26099.48828125,1070.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7585144042969,312.35321044921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6226596832275391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006319204112514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.2942810058594,297.1499938964844,293.1499938964844,0.2081684321165084,-4116.31982421875,304.1791381835937,0.7706454992294312,0.27907195687294,0.2549376189708709,293.31561279296875,297.1499938964844,293.1499938964844,0.3632554709911346,-6717.3525390625,304.1950378417969,0.890134334564209,0.4350680410861969,0.4155332148075104,293.1968994140625,297.1499938964844,293.1499938964844,0.4246388375759125,-5612.79931640625,304.1789245605469,0.9316787123680116,0.4947534501552582,0.3476245701313019,293.1879272460937,297.1499938964844,293.1499938964844,0.4938286542892456,-8548.4287109375,304.180908203125,0.972038984298706,0.5573648810386658,0.5293616056442261,293.1888732910156,297.1499938964844,293.1499938964844,0.0225404947996139,-4646.09326171875,304.1562805175781,0.4411252737045288,0.0599017888307571,0.2882413268089294,290.81982421875,291.1499938964844,258.9971923828125,258.7136535644531,279.15972900390625,293.2712707519531,290.8254699707031,1.0,0.4508307874202728,0.6127734780311584,0.6127734780311584,1.0,1.0,-2.2035369873046875,0.9074748754501344,1.2960622310638428,0.4002150595188141,0.0,0.0,1.0,123.38306427001952,126.0,145.60108947753906,-26099.48828125,1070.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7585144042969,312.35321044921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6226596832275391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006319204112514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.2981262207031,297.1499938964844,293.1499938964844,0.2022415250539779,-4021.192626953125,304.1793212890625,0.7619124054908752,0.2746405899524688,0.2511579990386963,293.3235778808594,297.1499938964844,293.1499938964844,0.3537581264972687,-6577.35986328125,304.1958923339844,0.8804789781570435,0.4292584955692291,0.4102992415428161,293.20025634765625,297.1499938964844,293.1499938964844,0.4183931350708008,-5547.013671875,304.1797180175781,0.923507034778595,0.4928854703903198,0.346448004245758,293.1924743652344,297.1499938964844,293.1499938964844,0.4867860674858093,-8451.69921875,304.182373046875,0.9649478197097778,0.5554826259613037,0.5277591347694397,293.1911926269531,297.1499938964844,293.1499938964844,0.0213294457644224,-4514.01416015625,304.1562194824219,0.4320219159126282,0.0584468692541122,0.2824319303035736,290.931884765625,291.1499938964844,258.9926452636719,258.7073669433594,279.1612854003906,293.2768249511719,290.9383544921875,1.0,0.4506428837776184,0.6139740347862244,0.6139740347862244,1.0,1.0,-2.182395696640014,0.8987588286399841,1.2836369276046753,0.3961319327354431,0.0,0.0,1.0,126.39138793945312,129.0,155.72264099121094,-26115.796875,1060.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00006103515625,312.5926513671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6214807033538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006307238945737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2981262207031,297.1499938964844,293.1499938964844,0.2022415250539779,-4021.192626953125,304.1793212890625,0.7619124054908752,0.2746405899524688,0.2511579990386963,293.3235778808594,297.1499938964844,293.1499938964844,0.3537581264972687,-6577.35986328125,304.1958923339844,0.8804789781570435,0.4292584955692291,0.4102992415428161,293.20025634765625,297.1499938964844,293.1499938964844,0.4183931350708008,-5547.013671875,304.1797180175781,0.923507034778595,0.4928854703903198,0.346448004245758,293.1924743652344,297.1499938964844,293.1499938964844,0.4867860674858093,-8451.69921875,304.182373046875,0.9649478197097778,0.5554826259613037,0.5277591347694397,293.1911926269531,297.1499938964844,293.1499938964844,0.0213294457644224,-4514.01416015625,304.1562194824219,0.4320219159126282,0.0584468692541122,0.2824319303035736,290.931884765625,291.1499938964844,258.9926452636719,258.7073669433594,279.1612854003906,293.2768249511719,290.9383544921875,1.0,0.4506428837776184,0.6139740347862244,0.6139740347862244,1.0,1.0,-2.182395696640014,0.8987588286399841,1.2836369276046753,0.3961319327354431,0.0,0.0,1.0,126.39138793945312,129.0,155.72264099121094,-26115.796875,1060.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00006103515625,312.5926513671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6214807033538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006307238945737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3020324707031,297.1499938964844,293.1499938964844,0.1962343156337738,-3924.1025390625,304.1795349121094,0.7533558011054993,0.2700942754745483,0.2472425103187561,293.3317565917969,297.1499938964844,293.1499938964844,0.3440500199794769,-6433.26904296875,304.1967468261719,0.870901882648468,0.4232028424739837,0.4048046469688415,293.2034606933594,297.1499938964844,293.1499938964844,0.4120267629623413,-5479.70751953125,304.180419921875,0.9155786633491516,0.4909607172012329,0.3452323675155639,293.19677734375,297.1499938964844,293.1499938964844,0.4795797169208526,-8352.462890625,304.1835632324219,0.9576310515403748,0.5535318851470947,0.5260947346687317,293.1933898925781,297.1499938964844,293.1499938964844,0.0201515704393386,-4380.10595703125,304.1560974121094,0.4235011637210846,0.0569558329880237,0.2764675319194793,291.04718017578125,291.1499938964844,258.9931640625,258.7055358886719,279.1632080078125,293.282470703125,291.0535583496094,1.0,0.4504250884056091,0.6153891682624817,0.6153891682624817,1.0,1.0,-2.160470962524414,0.8898317813873291,1.270639181137085,0.3920089304447174,0.0,0.0,1.0,129.44728088378906,132.0,158.9408416748047,-26103.142578125,1049.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21405029296875,312.8082580566406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6196598410606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288759759627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3020324707031,297.1499938964844,293.1499938964844,0.1962343156337738,-3924.1025390625,304.1795349121094,0.7533558011054993,0.2700942754745483,0.2472425103187561,293.3317565917969,297.1499938964844,293.1499938964844,0.3440500199794769,-6433.26904296875,304.1967468261719,0.870901882648468,0.4232028424739837,0.4048046469688415,293.2034606933594,297.1499938964844,293.1499938964844,0.4120267629623413,-5479.70751953125,304.180419921875,0.9155786633491516,0.4909607172012329,0.3452323675155639,293.19677734375,297.1499938964844,293.1499938964844,0.4795797169208526,-8352.462890625,304.1835632324219,0.9576310515403748,0.5535318851470947,0.5260947346687317,293.1933898925781,297.1499938964844,293.1499938964844,0.0201515704393386,-4380.10595703125,304.1560974121094,0.4235011637210846,0.0569558329880237,0.2764675319194793,291.04718017578125,291.1499938964844,258.9931640625,258.7055358886719,279.1632080078125,293.282470703125,291.0535583496094,1.0,0.4504250884056091,0.6153891682624817,0.6153891682624817,1.0,1.0,-2.160470962524414,0.8898317813873291,1.270639181137085,0.3920089304447174,0.0,0.0,1.0,129.44728088378906,132.0,158.9408416748047,-26103.142578125,1049.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21405029296875,312.8082580566406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6196598410606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288759759627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3038330078125,297.1499938964844,293.1499938964844,0.1932762861251831,-3876.081298828125,304.1795654296875,0.7492073774337769,0.2678135633468628,0.2452720701694488,293.3357238769531,297.1499938964844,293.1499938964844,0.3392234742641449,-6361.33349609375,304.197021484375,0.8662083745002747,0.4201189279556274,0.4019972085952759,293.2049865722656,297.1499938964844,293.1499938964844,0.4088817834854126,-5446.40966796875,304.1806030273437,0.9117894172668456,0.4899816215038299,0.3446122109889984,293.1988220214844,297.1499938964844,293.1499938964844,0.4760109782218933,-8303.283203125,304.1839599609375,0.9539362788200378,0.5525345206260681,0.5252410173416138,293.1944580078125,297.1499938964844,293.1499938964844,0.0195818189531564,-4313.29296875,304.1560363769531,0.4194785952568054,0.0561986565589904,0.2734304368495941,291.1036682128906,291.1499938964844,258.9954833984375,258.7064514160156,279.1642150878906,293.28515625,291.1099853515625,1.0,0.4503049552440643,0.6161783337593079,0.6161783337593079,1.0,1.0,-2.1493144035339355,0.8853328227996826,1.263981580734253,0.389954537153244,0.0,0.0,1.0,130.976806640625,132.0,158.0900421142578,-26087.0,1043.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31072998046875,312.90704345703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6233420968055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000632612966001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3055419921875,297.1499938964844,293.1499938964844,0.1903039962053299,-3827.61669921875,304.1795959472656,0.7451522946357727,0.2655320465564728,0.2432999014854431,293.339599609375,297.1499938964844,293.1499938964844,0.3343381881713867,-6288.203125,304.1973571777344,0.8615934252738953,0.4170050621032715,0.3991598486900329,293.2064819335937,297.1499938964844,293.1499938964844,0.4056589305400848,-5412.1552734375,304.180908203125,0.9081500172615052,0.4889923930168152,0.3439850509166717,293.2008361816406,297.1499938964844,293.1499938964844,0.4723469614982605,-8252.599609375,304.1844482421875,0.9502342343330384,0.5515235066413879,0.5243745446205139,293.1954650878906,297.1499938964844,293.1499938964844,0.0190188065171241,-4245.64501953125,304.15594482421875,0.4156058728694916,0.0554351508617401,0.2703628540039062,291.1621398925781,291.1499938964844,258.99932861328125,258.70867919921875,279.165283203125,293.28778076171875,291.1692199707031,1.0,0.4501786231994629,0.6170236468315125,0.6170236468315125,1.0,1.0,-2.1380598545074463,0.8808241486549377,1.2572356462478638,0.3879124224185943,0.0,0.0,0.9968519806861876,132.50413513183594,135.0,162.8672637939453,-26091.5,1037.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43878173828125,313.0343933105469,278.1499938964844,0.0,18000.0,316.6700134277344,32459.255859375,36000.0,0.0,0.0,0.6226524114608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317620754241943,1.83178973197937,-2.7715988835552707e-05,0.0,0.0006319130188785,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3086242675781,297.1499938964844,293.1499938964844,0.1843567341566085,-3730.067626953125,304.1796264648437,0.7372947335243225,0.2609665095806122,0.239352747797966,293.3470764160156,297.1499938964844,293.1499938964844,0.3244592547416687,-6139.46923828125,304.1980285644531,0.8525996804237366,0.4106870293617248,0.3933986723423004,293.2093505859375,297.1499938964844,293.1499938964844,0.399042546749115,-5341.55322265625,304.1816101074219,0.9013804793357848,0.4869779646396637,0.3427062928676605,293.2046813964844,297.1499938964844,293.1499938964844,0.4648045897483825,-8147.88232421875,304.1855163574219,0.9428321719169616,0.5494537949562073,0.5225979089736938,293.1973876953125,297.1499938964844,293.1499938964844,0.0179213657975196,-4108.84814453125,304.1557922363281,0.4082074463367462,0.0538914538919925,0.264147013425827,291.28472900390625,291.1499938964844,259.01171875,258.7174072265625,279.1676025390625,293.292724609375,291.2915954589844,1.0,0.4499086439609527,0.6188967227935791,0.6188967227935791,1.0,1.0,-2.115264892578125,0.8717867136001587,1.2434781789779663,0.3838728070259094,0.0,0.0,0.9706510901451112,135.55271911621094,138.0,167.552978515625,-26071.544921875,1025.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6762084960937,313.2685241699219,278.1499938964844,0.0,18000.0,316.6700134277344,33303.1484375,36000.0,0.0,0.0,0.6207186579704285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285685777664185,1.828596472740173,-2.783585114229936e-05,0.0,0.0006299505475908,0.0,0.0,683.4957275390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,293.3086242675781,297.1499938964844,293.1499938964844,0.1843567341566085,-3730.067626953125,304.1796264648437,0.7372947335243225,0.2609665095806122,0.239352747797966,293.3470764160156,297.1499938964844,293.1499938964844,0.3244592547416687,-6139.46923828125,304.1980285644531,0.8525996804237366,0.4106870293617248,0.3933986723423004,293.2093505859375,297.1499938964844,293.1499938964844,0.399042546749115,-5341.55322265625,304.1816101074219,0.9013804793357848,0.4869779646396637,0.3427062928676605,293.2046813964844,297.1499938964844,293.1499938964844,0.4648045897483825,-8147.88232421875,304.1855163574219,0.9428321719169616,0.5494537949562073,0.5225979089736938,293.1973876953125,297.1499938964844,293.1499938964844,0.0179213657975196,-4108.84814453125,304.1557922363281,0.4082074463367462,0.0538914538919925,0.264147013425827,291.28472900390625,291.1499938964844,259.01171875,258.7174072265625,279.1676025390625,293.292724609375,291.2915954589844,1.0,0.4499086439609527,0.6188967227935791,0.6188967227935791,1.0,1.0,-2.115264892578125,0.8717867136001587,1.2434781789779663,0.3838728070259094,0.0,0.0,0.9706510901451112,135.55271911621094,138.0,167.552978515625,-26071.544921875,1025.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6762084960937,313.2685241699219,278.1499938964844,0.0,18000.0,316.6700134277344,33303.1484375,36000.0,0.0,0.0,0.6207186579704285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285685777664185,1.828596472740173,-2.783585114229936e-05,0.0,0.0006299505475908,0.0,0.0,683.4957275390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.3113098144531,297.1499938964844,293.1499938964844,0.1786233782768249,-3635.487548828125,304.1792907714844,0.7297028303146362,0.2564011812210083,0.2354042083024978,293.3541564941406,297.1499938964844,293.1499938964844,0.3148248791694641,-5993.62841796875,304.19805908203125,0.8439136147499084,0.4042564034461975,0.387528657913208,293.2120666503906,297.1499938964844,293.1499938964844,0.3926644027233124,-5273.41748046875,304.18170166015625,0.8949888944625854,0.4849255681037903,0.3413988947868347,293.20831298828125,297.1499938964844,293.1499938964844,0.4575158655643463,-8046.64501953125,304.1858215332031,0.9354920387268066,0.5473317503929138,0.5207685828208923,293.1991882324219,297.1499938964844,293.1499938964844,0.0168911907821893,-3974.589599609375,304.15557861328125,0.4009694159030914,0.0523289665579795,0.2578405439853668,291.400634765625,291.1499938964844,259.03094482421875,258.7322692871094,279.1701354980469,293.2973022460937,291.4071044921875,1.0,0.4496196210384369,0.6210340261459351,0.6210340261459351,1.0,1.0,-2.0921313762664795,0.8627474308013916,1.229383945465088,0.3799085617065429,0.0,0.0,0.9294113516807556,138.5917205810547,141.0,161.8922119140625,-26015.10546875,1013.8148193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88885498046875,313.47515869140625,278.1499938964844,0.0,18000.0,317.1499938964844,35194.296875,36000.0,0.0,0.0,0.6229345798492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8213683366775515,1.8213964700698853,-2.810394653351977e-05,0.0,0.0006321994005702,0.0,0.0,683.4917602539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377400,293.3113098144531,297.1499938964844,293.1499938964844,0.1786233782768249,-3635.487548828125,304.1792907714844,0.7297028303146362,0.2564011812210083,0.2354042083024978,293.3541564941406,297.1499938964844,293.1499938964844,0.3148248791694641,-5993.62841796875,304.19805908203125,0.8439136147499084,0.4042564034461975,0.387528657913208,293.2120666503906,297.1499938964844,293.1499938964844,0.3926644027233124,-5273.41748046875,304.18170166015625,0.8949888944625854,0.4849255681037903,0.3413988947868347,293.20831298828125,297.1499938964844,293.1499938964844,0.4575158655643463,-8046.64501953125,304.1858215332031,0.9354920387268066,0.5473317503929138,0.5207685828208923,293.1991882324219,297.1499938964844,293.1499938964844,0.0168911907821893,-3974.589599609375,304.15557861328125,0.4009694159030914,0.0523289665579795,0.2578405439853668,291.400634765625,291.1499938964844,259.03094482421875,258.7322692871094,279.1701354980469,293.2973022460937,291.4071044921875,1.0,0.4496196210384369,0.6210340261459351,0.6210340261459351,1.0,1.0,-2.0921313762664795,0.8627474308013916,1.229383945465088,0.3799085617065429,0.0,0.0,0.9294113516807556,138.5917205810547,141.0,161.8922119140625,-26015.10546875,1013.8148193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88885498046875,313.47515869140625,278.1499938964844,0.0,18000.0,317.1499938964844,35194.296875,36000.0,0.0,0.0,0.6229345798492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8213683366775515,1.8213964700698853,-2.810394653351977e-05,0.0,0.0006321994005702,0.0,0.0,683.4917602539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377460,293.31365966796875,297.1499938964844,293.1499938964844,0.1733200401067733,-3547.772216796875,304.1783142089844,0.7222393155097961,0.2518375515937805,0.2314556390047073,293.36090087890625,297.1499938964844,293.1499938964844,0.3058262467384338,-5857.083984375,304.1969299316406,0.8354974985122681,0.3977174162864685,0.38155397772789,293.2145690917969,297.1499938964844,293.1499938964844,0.387023001909256,-5213.45703125,304.180419921875,0.8888075351715088,0.482843279838562,0.3400682806968689,293.2117004394531,297.1499938964844,293.1499938964844,0.4510605037212372,-7957.54931640625,304.1844787597656,0.928288459777832,0.545167088508606,0.5188954472541809,293.2008361816406,297.1499938964844,293.1499938964844,0.0159506797790527,-3847.3828125,304.1552734375,0.3932615518569946,0.0507508963346481,0.2514586448669433,291.49664306640625,291.1499938964844,259.0575866699219,258.7537536621094,279.17291259765625,293.30157470703125,291.4996643066406,1.0,0.4493162333965301,0.6234639883041382,0.6234639883041382,1.0,1.0,-2.0687015056610107,0.853732168674469,1.214969277381897,0.3760369420051574,0.0,0.0,0.8760620951652527,141.62115478515625,144.0,126.5221710205078,-25827.48828125,1001.6497802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1739501953125,313.67333984375,278.1499938964844,0.0,18000.0,317.1499938964844,36872.0078125,36000.0,0.0,0.0,0.6205723285675049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7626599073410034,1.7626872062683103,-2.720563134062104e-05,0.0,0.0006298020016402,0.0,0.0,633.6339111328125,0.0,0.0,0.0,0.9721683859825134,4.0,0.0,1.0
377520,293.31365966796875,297.1499938964844,293.1499938964844,0.1733200401067733,-3547.772216796875,304.1783142089844,0.7222393155097961,0.2518375515937805,0.2314556390047073,293.36090087890625,297.1499938964844,293.1499938964844,0.3058262467384338,-5857.083984375,304.1969299316406,0.8354974985122681,0.3977174162864685,0.38155397772789,293.2145690917969,297.1499938964844,293.1499938964844,0.387023001909256,-5213.45703125,304.180419921875,0.8888075351715088,0.482843279838562,0.3400682806968689,293.2117004394531,297.1499938964844,293.1499938964844,0.4510605037212372,-7957.54931640625,304.1844787597656,0.928288459777832,0.545167088508606,0.5188954472541809,293.2008361816406,297.1499938964844,293.1499938964844,0.0159506797790527,-3847.3828125,304.1552734375,0.3932615518569946,0.0507508963346481,0.2514586448669433,291.49664306640625,291.1499938964844,259.0575866699219,258.7537536621094,279.17291259765625,293.30157470703125,291.4996643066406,1.0,0.4493162333965301,0.6234639883041382,0.6234639883041382,1.0,1.0,-2.0687015056610107,0.853732168674469,1.214969277381897,0.3760369420051574,0.0,0.0,0.8760620951652527,141.62115478515625,144.0,126.5221710205078,-25827.48828125,1001.6497802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1739501953125,313.67333984375,278.1499938964844,0.0,18000.0,317.1499938964844,36872.0078125,36000.0,0.0,0.0,0.6205723285675049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7626599073410034,1.7626872062683103,-2.720563134062104e-05,0.0,0.0006298020016402,0.0,0.0,633.6339111328125,0.0,0.0,0.0,0.9721683859825134,4.0,0.0,1.0
