time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3157043457031,297.1499938964844,293.1499938964844,0.1692322045564651,-3481.050048828125,304.1756591796875,0.714994490146637,0.2472792416810989,0.2275008857250213,293.3672790527344,297.1499938964844,293.1499938964844,0.2988780736923218,-5753.03173828125,304.1928405761719,0.8276097178459167,0.3910829424858093,0.3754751980304718,293.2167663574219,297.1499938964844,293.1499938964844,0.3839725852012634,-5182.775390625,304.17529296875,0.8832386136054993,0.4807645976543426,0.338725745677948,293.2146911621094,297.1499938964844,293.1499938964844,0.4475942254066467,-7912.6171875,304.1787109375,0.9217779636383056,0.5429996848106384,0.5169984698295593,293.2024841308594,297.1499938964844,293.1499938964844,0.0153462802991271,-3767.763916015625,304.1429138183594,0.3863480389118194,0.050000000745058,0.246960237622261,291.517822265625,291.1499938964844,259.0922241210937,258.7824401855469,279.1752014160156,293.3055725097656,291.51708984375,1.0,0.4490886330604553,0.6261200904846191,0.6261200904846191,1.0,1.0,-2.047353029251098,0.8457854390144348,1.2015674114227295,0.3727213442325592,0.0,0.0,0.8249390721321106,144.3925323486328,147.0,45.15607452392578,-25470.50390625,990.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52392578125,313.8268737792969,278.1499938964844,0.0,18000.0,317.1499938964844,37356.8671875,36000.0,0.0,0.0,0.6162992119789124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6455837488174438,1.6456085443496704,-2.489221151336096e-05,0.0,0.0006254652980715,0.0,0.0,533.1852416992188,0.0,0.0,0.0,0.9171231389045716,4.0,0.0,1.0
377640,293.3157043457031,297.1499938964844,293.1499938964844,0.1692322045564651,-3481.050048828125,304.1756591796875,0.714994490146637,0.2472792416810989,0.2275008857250213,293.3672790527344,297.1499938964844,293.1499938964844,0.2988780736923218,-5753.03173828125,304.1928405761719,0.8276097178459167,0.3910829424858093,0.3754751980304718,293.2167663574219,297.1499938964844,293.1499938964844,0.3839725852012634,-5182.775390625,304.17529296875,0.8832386136054993,0.4807645976543426,0.338725745677948,293.2146911621094,297.1499938964844,293.1499938964844,0.4475942254066467,-7912.6171875,304.1787109375,0.9217779636383056,0.5429996848106384,0.5169984698295593,293.2024841308594,297.1499938964844,293.1499938964844,0.0153462802991271,-3767.763916015625,304.1429138183594,0.3863480389118194,0.050000000745058,0.246960237622261,291.517822265625,291.1499938964844,259.0922241210937,258.7824401855469,279.1752014160156,293.3055725097656,291.51708984375,1.0,0.4490886330604553,0.6261200904846191,0.6261200904846191,1.0,1.0,-2.047353029251098,0.8457854390144348,1.2015674114227295,0.3727213442325592,0.0,0.0,0.8249390721321106,144.3925323486328,147.0,45.15607452392578,-25470.50390625,990.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52392578125,313.8268737792969,278.1499938964844,0.0,18000.0,317.1499938964844,37356.8671875,36000.0,0.0,0.0,0.6162992119789124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6455837488174438,1.6456085443496704,-2.489221151336096e-05,0.0,0.0006254652980715,0.0,0.0,533.1852416992188,0.0,0.0,0.0,0.9171231389045716,4.0,0.0,1.0
377700,293.316650390625,297.1499938964844,293.1499938964844,0.167536124587059,-3453.7119140625,304.174072265625,0.711545467376709,0.2449934184551239,0.2255074083805084,293.3703918457031,297.1499938964844,293.1499938964844,0.2960029542446136,-5710.44482421875,304.1902770996094,0.8240052461624146,0.3877213895320892,0.3723834156990051,293.2177429199219,297.1499938964844,293.1499938964844,0.3832523226737976,-5176.41357421875,304.1719970703125,0.8808969259262085,0.4797278344631195,0.3380456268787384,293.2160339355469,297.1499938964844,293.1499938964844,0.446797639131546,-7903.767578125,304.1749267578125,0.9190574288368224,0.5419169664382935,0.5160364508628845,293.20391845703125,297.1499938964844,293.1499938964844,0.0153470728546381,-3770.524169921875,304.1294860839844,0.3852377235889435,0.050000000745058,0.2471450120210647,291.5053405761719,291.1499938964844,259.1127319335937,258.7996520996094,279.1758728027344,293.3077087402344,291.5030212402344,1.0,0.4491194188594818,0.6274606585502625,0.6274606585502625,1.0,1.0,-2.0394954681396484,0.8430798053741455,1.1964155435562134,0.3717483580112457,0.0,0.0,0.8024292588233948,145.55093383789062,147.0,4.141136646270752,-25287.736328125,987.2246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7220153808594,313.90191650390625,278.1499938964844,0.0,18000.0,316.6700134277344,37417.69921875,36000.0,0.0,0.0,0.6085721850395203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581062912940979,1.58108651638031,-2.3641763618797995e-05,0.0,0.0006176234455779,0.0,0.0,482.4011535644531,0.0,0.0,0.0,0.8871914744377136,4.0,0.0,1.0
377760,293.31756591796875,297.1499938964844,293.1499938964844,0.166029691696167,-3429.65673828125,304.1724548339844,0.7079107761383057,0.2426990419626236,0.2235108762979507,293.3734436035156,297.1499938964844,293.1499938964844,0.2934515178203583,-5672.9345703125,304.1875915527344,0.8203150629997253,0.3843269050121307,0.3692651093006134,293.2186279296875,297.1499938964844,293.1499938964844,0.3829948008060455,-5175.1611328125,304.16845703125,0.8785127997398376,0.4786972999572754,0.3373715579509735,293.2172546386719,297.1499938964844,293.1499938964844,0.4465399980545044,-7902.6591796875,304.1708679199219,0.91629958152771,0.540839672088623,0.5150817036628723,293.2058410644531,297.1499938964844,293.1499938964844,0.0153715759515762,-3777.699462890625,304.11456298828125,0.3841556906700134,0.050000000745058,0.2474108785390854,291.4803161621094,291.1499938964844,259.1354675292969,258.8188781738281,279.1768493652344,293.3099365234375,291.4763488769531,1.0,0.4492091536521911,0.6288748979568481,0.6288748979568481,1.0,1.0,-2.0317158699035645,0.8404423594474792,1.19127357006073,0.3708348572254181,0.0,0.0,0.7828371524810791,146.77529907226562,150.0,-34.78403854370117,-25079.197265625,984.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8927917480469,313.9477844238281,278.1499938964844,0.0,18000.0,316.6700134277344,37380.6875,36000.0,0.0,0.0,0.6045892238616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183894634246826,1.5184118747711182,-2.245379073428921e-05,0.0,0.0006135811563581,0.0,0.0,436.21282958984375,0.0,0.0,0.0,0.8583986759185791,4.0,0.0,1.0
377820,293.3194885253906,297.1499938964844,293.1499938964844,0.1632384061813354,-3385.20458984375,304.1696472167969,0.7003150582313538,0.2380636036396026,0.2194882333278656,293.379638671875,297.1499938964844,293.1499938964844,0.2887220978736877,-5603.31591796875,304.1829833984375,0.8126004934310913,0.3774123787879944,0.3629254698753357,293.2202453613281,297.1499938964844,293.1499938964844,0.3831456005573272,-5179.59375,304.1621398925781,0.8736429810523987,0.4766287803649902,0.3360304832458496,293.2195129394531,297.1499938964844,293.1499938964844,0.4468131363391876,-7911.04541015625,304.1635131835937,0.9107387065887452,0.5386750102043152,0.5131795406341553,293.2108459472656,297.1499938964844,293.1499938964844,0.0154393389821052,-3796.3232421875,304.08074951171875,0.3819121718406677,0.050000000745058,0.2479774206876754,291.4125061035156,291.1499938964844,259.1878662109375,258.86358642578125,279.1796875,293.3148498535156,291.4084167480469,1.0,0.449512243270874,0.6319754123687744,0.6319754123687744,1.0,1.0,-2.016057014465332,0.8352479338645935,1.1808091402053833,0.3691199421882629,0.0,0.0,0.7523608803749084,149.39585876464844,153.0,-76.89712524414062,-24705.9453125,978.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2431945800781,314.0619506835937,278.1499938964844,0.0,18000.0,316.6700134277344,37114.515625,36000.0,0.0,0.0,0.595491886138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113757610321045,1.4113962650299072,-2.048971873591654e-05,0.0,0.0006043485482223,0.0,0.0,364.2665100097656,0.0,0.0,0.0,0.8097834587097168,4.0,0.0,1.0
377880,293.3194885253906,297.1499938964844,293.1499938964844,0.1632384061813354,-3385.20458984375,304.1696472167969,0.7003150582313538,0.2380636036396026,0.2194882333278656,293.379638671875,297.1499938964844,293.1499938964844,0.2887220978736877,-5603.31591796875,304.1829833984375,0.8126004934310913,0.3774123787879944,0.3629254698753357,293.2202453613281,297.1499938964844,293.1499938964844,0.3831456005573272,-5179.59375,304.1621398925781,0.8736429810523987,0.4766287803649902,0.3360304832458496,293.2195129394531,297.1499938964844,293.1499938964844,0.4468131363391876,-7911.04541015625,304.1635131835937,0.9107387065887452,0.5386750102043152,0.5131795406341553,293.2108459472656,297.1499938964844,293.1499938964844,0.0154393389821052,-3796.3232421875,304.08074951171875,0.3819121718406677,0.050000000745058,0.2479774206876754,291.4125061035156,291.1499938964844,259.1878662109375,258.86358642578125,279.1796875,293.3148498535156,291.4084167480469,1.0,0.449512243270874,0.6319754123687744,0.6319754123687744,1.0,1.0,-2.016057014465332,0.8352479338645935,1.1808091402053833,0.3691199421882629,0.0,0.0,0.7523608803749084,149.39585876464844,153.0,-76.89712524414062,-24705.9453125,978.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2431945800781,314.0619506835937,278.1499938964844,0.0,18000.0,316.6700134277344,37114.515625,36000.0,0.0,0.0,0.595491886138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113757610321045,1.4113962650299072,-2.048971873591654e-05,0.0,0.0006043485482223,0.0,0.0,364.2665100097656,0.0,0.0,0.0,0.8097834587097168,4.0,0.0,1.0
377940,293.3215026855469,297.1499938964844,293.1499938964844,0.1602942645549774,-3337.643310546875,304.16802978515625,0.6925064921379089,0.2333626449108123,0.2154122143983841,293.385986328125,297.1499938964844,293.1499938964844,0.2836838364601135,-5527.7734375,304.1804504394531,0.8042739033699036,0.3703093826770782,0.3564185202121734,293.2219543457031,297.1499938964844,293.1499938964844,0.3831313550472259,-5181.35986328125,304.1581726074219,0.8686962723731995,0.474504292011261,0.3346639275550842,293.2218322753906,297.1499938964844,293.1499938964844,0.446920096874237,-7915.564453125,304.1589050292969,0.9052596688270568,0.5364463329315186,0.5112367272377014,293.21685791015625,297.1499938964844,293.1499938964844,0.0154854524880647,-3811.975830078125,304.0425109863281,0.3796101212501526,0.050000000745058,0.2485761791467666,291.3518371582031,291.1499938964844,259.25,258.9171142578125,279.1834716796875,293.3202514648437,291.34844970703125,1.0,0.4499154388904571,0.6355078816413879,0.6355078816413879,1.0,1.0,-2.0000929832458496,0.8301082849502563,1.1699846982955933,0.3675390481948852,0.0,0.0,0.7296257019042969,152.18453979492188,156.0,-80.3916015625,-24387.646484375,972.6137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5705871582031,314.1861877441406,278.1499938964844,0.0,18000.0,316.19000244140625,36848.765625,36000.0,0.0,0.0,0.5804547667503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287577629089355,1.328776717185974,-1.905490171338897e-05,0.0,0.000589087838307,0.0,0.0,314.733642578125,0.0,0.0,0.0,0.7727305889129639,4.0,0.0,1.0
378000,293.3215026855469,297.1499938964844,293.1499938964844,0.1602942645549774,-3337.643310546875,304.16802978515625,0.6925064921379089,0.2333626449108123,0.2154122143983841,293.385986328125,297.1499938964844,293.1499938964844,0.2836838364601135,-5527.7734375,304.1804504394531,0.8042739033699036,0.3703093826770782,0.3564185202121734,293.2219543457031,297.1499938964844,293.1499938964844,0.3831313550472259,-5181.35986328125,304.1581726074219,0.8686962723731995,0.474504292011261,0.3346639275550842,293.2218322753906,297.1499938964844,293.1499938964844,0.446920096874237,-7915.564453125,304.1589050292969,0.9052596688270568,0.5364463329315186,0.5112367272377014,293.21685791015625,297.1499938964844,293.1499938964844,0.0154854524880647,-3811.975830078125,304.0425109863281,0.3796101212501526,0.050000000745058,0.2485761791467666,291.3518371582031,291.1499938964844,259.25,258.9171142578125,279.1834716796875,293.3202514648437,291.34844970703125,1.0,0.4499154388904571,0.6355078816413879,0.6355078816413879,1.0,1.0,-2.0000929832458496,0.8301082849502563,1.1699846982955933,0.3675390481948852,0.0,0.0,0.7296257019042969,152.18453979492188,156.0,-80.3916015625,-24387.646484375,972.6137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5705871582031,314.1861877441406,278.1499938964844,0.0,18000.0,316.19000244140625,36848.765625,36000.0,0.0,0.0,0.5804547667503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287577629089355,1.328776717185974,-1.905490171338897e-05,0.0,0.000589087838307,0.0,0.0,314.733642578125,0.0,0.0,0.0,0.7727305889129639,4.0,0.0,1.0
378060,293.3227233886719,297.1499938964844,293.1499938964844,0.1573329865932464,-3289.42529296875,304.1669616699219,0.6847344040870667,0.2287664860486984,0.2113742083311081,293.3916320800781,297.1499938964844,293.1499938964844,0.2784944474697113,-5449.140625,304.178955078125,0.7956591844558716,0.363181471824646,0.3498285412788391,293.2230224609375,297.1499938964844,293.1499938964844,0.383099228143692,-5182.455078125,304.155517578125,0.8638443946838379,0.4724589884281158,0.3333143293857574,293.2235107421875,297.1499938964844,293.1499938964844,0.4470111131668091,-7919.01513671875,304.1557922363281,0.9000930190086365,0.5342870950698853,0.5093072056770325,293.2226257324219,297.1499938964844,293.1499938964844,0.0155255338177084,-3826.685302734375,304.0028381347656,0.3773296177387237,0.050000000745058,0.2491876631975174,291.29461669921875,291.1499938964844,259.3175354003906,258.9750366210937,279.1868896484375,293.3252868652344,291.2912292480469,1.0,0.4503810107707977,0.639380693435669,0.639380693435669,1.0,1.0,-1.9841258525848389,0.8250918388366699,1.159034013748169,0.3660816550254822,0.0,0.0,0.7141276597976685,155.0450897216797,159.0,-79.74283599853516,-24073.453125,967.3248291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7646789550781,314.2299499511719,278.1499938964844,0.0,18000.0,316.19000244140625,36593.7109375,36000.0,0.0,0.0,0.5685768723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268377661705017,1.2683956623077393,-1.804496241675224e-05,0.0,0.0005770332645624,0.0,0.0,281.59454345703125,0.0,0.0,0.0,0.7460589408874512,4.0,0.0,1.0
378120,293.3227233886719,297.1499938964844,293.1499938964844,0.1573329865932464,-3289.42529296875,304.1669616699219,0.6847344040870667,0.2287664860486984,0.2113742083311081,293.3916320800781,297.1499938964844,293.1499938964844,0.2784944474697113,-5449.140625,304.178955078125,0.7956591844558716,0.363181471824646,0.3498285412788391,293.2230224609375,297.1499938964844,293.1499938964844,0.383099228143692,-5182.455078125,304.155517578125,0.8638443946838379,0.4724589884281158,0.3333143293857574,293.2235107421875,297.1499938964844,293.1499938964844,0.4470111131668091,-7919.01513671875,304.1557922363281,0.9000930190086365,0.5342870950698853,0.5093072056770325,293.2226257324219,297.1499938964844,293.1499938964844,0.0155255338177084,-3826.685302734375,304.0028381347656,0.3773296177387237,0.050000000745058,0.2491876631975174,291.29461669921875,291.1499938964844,259.3175354003906,258.9750366210937,279.1868896484375,293.3252868652344,291.2912292480469,1.0,0.4503810107707977,0.639380693435669,0.639380693435669,1.0,1.0,-1.9841258525848389,0.8250918388366699,1.159034013748169,0.3660816550254822,0.0,0.0,0.7141276597976685,155.0450897216797,159.0,-79.74283599853516,-24073.453125,967.3248291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7646789550781,314.2299499511719,278.1499938964844,0.0,18000.0,316.19000244140625,36593.7109375,36000.0,0.0,0.0,0.5685768723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268377661705017,1.2683956623077393,-1.804496241675224e-05,0.0,0.0005770332645624,0.0,0.0,281.59454345703125,0.0,0.0,0.0,0.7460589408874512,4.0,0.0,1.0
378180,293.32305908203125,297.1499938964844,293.1499938964844,0.1543377041816711,-3240.135009765625,304.16632080078125,0.6772422790527344,0.2243214249610901,0.2074888944625854,293.3964233398437,297.1499938964844,293.1499938964844,0.2730571329593658,-5365.78857421875,304.1783752441406,0.7871659398078918,0.3560921549797058,0.3432883620262146,293.2234802246094,297.1499938964844,293.1499938964844,0.3828308284282684,-5180.46923828125,304.1541442871094,0.8592342734336853,0.4705183804035187,0.3320546746253967,293.2244567871094,297.1499938964844,293.1499938964844,0.4468204975128174,-7917.60986328125,304.1542358398437,0.8951674103736877,0.5322302579879761,0.5074955821037292,293.22735595703125,297.1499938964844,293.1499938964844,0.0155478827655315,-3837.992919921875,303.9640197753906,0.3751232326030731,0.050000000745058,0.2497976273298263,291.2490234375,291.1499938964844,259.3857116699219,259.0326232910156,279.1892395019531,293.3294372558594,291.2465209960937,1.0,0.4509120881557464,0.6434277892112732,0.6434277892112732,1.0,1.0,-1.9686501026153564,0.8203064799308777,1.148343563079834,0.3647514879703522,0.0,0.0,0.7041171789169312,157.91383361816406,162.0,-65.60567474365234,-23814.943359375,962.5375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.87548828125,314.2457580566406,278.1499938964844,0.0,18000.0,316.19000244140625,36386.70703125,36000.0,0.0,0.0,0.5569206476211548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229171633720398,1.2291890382766724,-1.7403537640348077e-05,0.0,0.0005652036634273,0.0,0.0,261.3712463378906,0.0,0.0,0.0,0.7288306355476379,4.0,0.0,1.0
378240,293.32305908203125,297.1499938964844,293.1499938964844,0.1543377041816711,-3240.135009765625,304.16632080078125,0.6772422790527344,0.2243214249610901,0.2074888944625854,293.3964233398437,297.1499938964844,293.1499938964844,0.2730571329593658,-5365.78857421875,304.1783752441406,0.7871659398078918,0.3560921549797058,0.3432883620262146,293.2234802246094,297.1499938964844,293.1499938964844,0.3828308284282684,-5180.46923828125,304.1541442871094,0.8592342734336853,0.4705183804035187,0.3320546746253967,293.2244567871094,297.1499938964844,293.1499938964844,0.4468204975128174,-7917.60986328125,304.1542358398437,0.8951674103736877,0.5322302579879761,0.5074955821037292,293.22735595703125,297.1499938964844,293.1499938964844,0.0155478827655315,-3837.992919921875,303.9640197753906,0.3751232326030731,0.050000000745058,0.2497976273298263,291.2490234375,291.1499938964844,259.3857116699219,259.0326232910156,279.1892395019531,293.3294372558594,291.2465209960937,1.0,0.4509120881557464,0.6434277892112732,0.6434277892112732,1.0,1.0,-1.9686501026153564,0.8203064799308777,1.148343563079834,0.3647514879703522,0.0,0.0,0.7041171789169312,157.91383361816406,162.0,-65.60567474365234,-23814.943359375,962.5375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.87548828125,314.2457580566406,278.1499938964844,0.0,18000.0,316.19000244140625,36386.70703125,36000.0,0.0,0.0,0.5569206476211548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229171633720398,1.2291890382766724,-1.7403537640348077e-05,0.0,0.0005652036634273,0.0,0.0,261.3712463378906,0.0,0.0,0.0,0.7288306355476379,4.0,0.0,1.0
378300,293.3230895996094,297.1499938964844,293.1499938964844,0.1528085023164749,-3214.77734375,304.1661376953125,0.6735690236091614,0.2221281081438064,0.2055776566267013,293.39862060546875,297.1499938964844,293.1499938964844,0.2702272534370422,-5322.07666015625,304.1783752441406,0.7829423546791077,0.3525353372097015,0.3400123715400696,293.2236328125,297.1499938964844,293.1499938964844,0.3825728595256805,-5177.98388671875,304.15386962890625,0.856981635093689,0.4695540368556976,0.3314340710639953,293.224853515625,297.1499938964844,293.1499938964844,0.4465820491313934,-7914.63427734375,304.1539001464844,0.8927440643310547,0.5312068462371826,0.5066016316413879,293.2294311523437,297.1499938964844,293.1499938964844,0.015552575699985,-3842.418212890625,303.9447631835937,0.3740376532077789,0.050000000745058,0.250104695558548,291.23065185546875,291.1499938964844,259.4200134277344,259.061279296875,279.19024658203125,293.3313293457031,291.2284545898437,1.0,0.4511961638927459,0.6455160975456238,0.6455160975456238,1.0,1.0,-1.960970759391785,0.8179398775100708,1.143030881881714,0.3641008138656616,0.0,0.0,0.7005972862243652,159.36212158203125,162.0,-58.207332611083984,-23694.6015625,960.2484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.89727783203125,314.23712158203125,278.1499938964844,0.0,18000.0,315.7099914550781,36309.640625,36000.0,0.0,0.0,0.546506941318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2150559425354004,1.2150731086730957,-1.7176595065393485e-05,0.0,0.0005546350730583,0.0,0.0,254.34719848632807,0.0,0.0,0.0,0.7226728796958923,4.0,0.0,1.0
378360,293.322998046875,297.1499938964844,293.1499938964844,0.1512967199087143,-3189.664794921875,304.1659545898437,0.6699413061141968,0.2199500203132629,0.2036809772253036,293.4007568359375,297.1499938964844,293.1499938964844,0.2673938274383545,-5278.2158203125,304.1783752441406,0.7787337303161621,0.3489658534526825,0.3367254137992859,293.22381591796875,297.1499938964844,293.1499938964844,0.3823286592960357,-5175.646484375,304.1535949707031,0.8547570705413818,0.4685888588428497,0.3308137655258178,293.2252502441406,297.1499938964844,293.1499938964844,0.4463592767715454,-7911.87451171875,304.1535949707031,0.8903409838676453,0.5301815271377563,0.5057071447372437,293.2313842773437,297.1499938964844,293.1499938964844,0.0155579363927245,-3846.97607421875,303.9255065917969,0.3729629516601562,0.050000000745058,0.2504133284091949,291.21221923828125,291.1499938964844,259.4544677734375,259.0898742675781,279.1911926269531,293.3331298828125,291.2095031738281,1.0,0.4514892697334289,0.6476476788520813,0.6476476788520813,1.0,1.0,-1.95329749584198,0.8155743479728699,1.137723088264465,0.3634500503540039,0.0,0.0,0.6982722282409668,160.820068359375,165.0,-56.87551498413086,-23556.431640625,957.9986572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8595275878906,314.1844482421875,278.1499938964844,0.0,18000.0,315.7099914550781,36236.390625,36000.0,0.0,0.0,0.5405422449111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042241096496582,1.2042410373687744,-1.700089887890499e-05,0.0,0.0005485816509462,0.0,0.0,249.01551818847656,0.0,0.0,0.0,0.717984139919281,4.0,0.0,1.0
378420,293.3226623535156,297.1499938964844,293.1499938964844,0.1482924371957779,-3139.553466796875,304.1656494140625,0.6628378629684448,0.2156365662813186,0.1999276131391525,293.40484619140625,297.1499938964844,293.1499938964844,0.2616602778434753,-5189.05419921875,304.1784973144531,0.770381510257721,0.3417850732803345,0.3301137387752533,293.22412109375,297.1499938964844,293.1499938964844,0.3818065822124481,-5170.51220703125,304.1533203125,0.8503952026367188,0.4666566252708435,0.3295725584030151,293.2259826660156,297.1499938964844,293.1499938964844,0.4458741545677185,-7905.63330078125,304.1532287597656,0.8856018781661987,0.5281252861022949,0.5039141178131104,293.23492431640625,297.1499938964844,293.1499938964844,0.0155664794147014,-3855.734130859375,303.8868103027344,0.370849460363388,0.050000000745058,0.2510344088077545,291.1757202148437,291.1499938964844,259.5238037109375,259.1468200683594,279.1930236816406,293.3365173339844,291.1737976074219,1.0,0.4520958662033081,0.6520430445671082,0.6520430445671082,1.0,1.0,-1.9379527568817136,0.8108366131782532,1.1271162033081057,0.3621411025524139,0.0,0.0,0.6974428296089172,163.75877380371094,168.0,-49.50131607055664,-23315.1640625,953.5794677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7166748046875,314.05450439453125,278.1499938964844,0.0,18000.0,315.7099914550781,36069.97265625,36000.0,0.0,0.0,0.5296322107315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195376992225647,1.1953939199447632,-1.6834348571137525e-05,0.0,0.0005375093896873,0.0,0.0,244.45950317382807,0.0,0.0,0.0,0.7141239047050476,4.0,0.0,1.0
378480,293.3226623535156,297.1499938964844,293.1499938964844,0.1482924371957779,-3139.553466796875,304.1656494140625,0.6628378629684448,0.2156365662813186,0.1999276131391525,293.40484619140625,297.1499938964844,293.1499938964844,0.2616602778434753,-5189.05419921875,304.1784973144531,0.770381510257721,0.3417850732803345,0.3301137387752533,293.22412109375,297.1499938964844,293.1499938964844,0.3818065822124481,-5170.51220703125,304.1533203125,0.8503952026367188,0.4666566252708435,0.3295725584030151,293.2259826660156,297.1499938964844,293.1499938964844,0.4458741545677185,-7905.63330078125,304.1532287597656,0.8856018781661987,0.5281252861022949,0.5039141178131104,293.23492431640625,297.1499938964844,293.1499938964844,0.0155664794147014,-3855.734130859375,303.8868103027344,0.370849460363388,0.050000000745058,0.2510344088077545,291.1757202148437,291.1499938964844,259.5238037109375,259.1468200683594,279.1930236816406,293.3365173339844,291.1737976074219,1.0,0.4520958662033081,0.6520430445671082,0.6520430445671082,1.0,1.0,-1.9379527568817136,0.8108366131782532,1.1271162033081057,0.3621411025524139,0.0,0.0,0.6974428296089172,163.75877380371094,168.0,-49.50131607055664,-23315.1640625,953.5794677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7166748046875,314.05450439453125,278.1499938964844,0.0,18000.0,315.7099914550781,36069.97265625,36000.0,0.0,0.0,0.5296322107315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195376992225647,1.1953939199447632,-1.6834348571137525e-05,0.0,0.0005375093896873,0.0,0.0,244.45950317382807,0.0,0.0,0.0,0.7141239047050476,4.0,0.0,1.0
378540,293.32208251953125,297.1499938964844,293.1499938964844,0.1451982110738754,-3087.468505859375,304.16558837890625,0.6559564471244812,0.2113762497901916,0.19622303545475,293.4087219238281,297.1499938964844,293.1499938964844,0.2556326389312744,-5094.50439453125,304.1790466308594,0.7621442079544067,0.3345424830913543,0.3234449625015259,293.22442626953125,297.1499938964844,293.1499938964844,0.3809325695037842,-5161.31103515625,304.1536560058594,0.8461475372314453,0.4647140800952911,0.3283259272575378,293.2267150878906,297.1499938964844,293.1499938964844,0.4449779987335205,-7893.17529296875,304.1536560058594,0.8809561729431152,0.5260522961616516,0.502108097076416,293.2381286621094,297.1499938964844,293.1499938964844,0.0155573897063732,-3861.318603515625,303.847900390625,0.3687870800495147,0.050000000745058,0.2516593337059021,291.1497802734375,291.1499938964844,259.5936889648437,259.2035217285156,279.1948547363281,293.3397216796875,291.1482849121094,1.0,0.4527206420898437,0.6566219329833984,0.6566219329833984,1.0,1.0,-1.9225807189941408,0.8060735464096069,1.1165071725845337,0.3608119785785675,0.0,0.0,0.6992838978767395,166.7208251953125,156.0,-38.58397674560547,-23092.091796875,949.2140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.49871826171875,313.88848876953125,278.1499938964844,0.0,18000.0,315.2300109863281,35965.44140625,36000.0,0.0,0.0,0.515404999256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1973838806152344,1.1974008083343506,-1.6839869203977287e-05,0.0,0.0005230705719441,0.0,0.0,245.1387176513672,0.0,0.0,0.0,0.7149572968482971,4.0,0.0,1.0
378600,293.32208251953125,297.1499938964844,293.1499938964844,0.1451982110738754,-3087.468505859375,304.16558837890625,0.6559564471244812,0.2113762497901916,0.19622303545475,293.4087219238281,297.1499938964844,293.1499938964844,0.2556326389312744,-5094.50439453125,304.1790466308594,0.7621442079544067,0.3345424830913543,0.3234449625015259,293.22442626953125,297.1499938964844,293.1499938964844,0.3809325695037842,-5161.31103515625,304.1536560058594,0.8461475372314453,0.4647140800952911,0.3283259272575378,293.2267150878906,297.1499938964844,293.1499938964844,0.4449779987335205,-7893.17529296875,304.1536560058594,0.8809561729431152,0.5260522961616516,0.502108097076416,293.2381286621094,297.1499938964844,293.1499938964844,0.0155573897063732,-3861.318603515625,303.847900390625,0.3687870800495147,0.050000000745058,0.2516593337059021,291.1497802734375,291.1499938964844,259.5936889648437,259.2035217285156,279.1948547363281,293.3397216796875,291.1482849121094,1.0,0.4527206420898437,0.6566219329833984,0.6566219329833984,1.0,1.0,-1.9225807189941408,0.8060735464096069,1.1165071725845337,0.3608119785785675,0.0,0.0,0.6992838978767395,166.7208251953125,156.0,-38.58397674560547,-23092.091796875,949.2140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.49871826171875,313.88848876953125,278.1499938964844,0.0,18000.0,315.2300109863281,35965.44140625,36000.0,0.0,0.0,0.515404999256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1973838806152344,1.1974008083343506,-1.6839869203977287e-05,0.0,0.0005230705719441,0.0,0.0,245.1387176513672,0.0,0.0,0.0,0.7149572968482971,4.0,0.0,1.0
378660,293.3211364746094,297.1499938964844,293.1499938964844,0.1419877558946609,-3033.108154296875,304.1657409667969,0.6532858610153198,0.2072123289108276,0.1923847198486328,293.41229248046875,297.1499938964844,293.1499938964844,0.2493645995855331,-4995.57763671875,304.1798095703125,0.7586397528648376,0.3272667229175567,0.3165191113948822,293.2245483398437,297.1499938964844,293.1499938964844,0.3798475265502929,-5149.7841796875,304.1542663574219,0.8470637798309326,0.4628053903579712,0.3269297778606415,293.22723388671875,297.1499938964844,293.1499938964844,0.4438551068305969,-7877.4453125,304.154296875,0.8820443153381348,0.5240020751953125,0.5000908374786377,293.2408447265625,297.1499938964844,293.1499938964844,0.0154342111200094,-3851.21875,303.8092346191406,0.3701211214065552,0.050000000745058,0.25125452876091,291.1239929199219,291.1499938964844,259.6640930175781,259.2599792480469,279.19744873046875,293.3426208496094,291.1224670410156,1.0,0.4485327899456024,0.6614948511123657,0.6614948511123657,1.0,1.0,-1.9050716161727903,0.8003508448600769,1.1047208309173584,0.3590047359466553,0.0,0.0,0.7044293284416199,164.1383514404297,144.0,-36.32127380371094,-22829.349609375,924.9207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1497802734375,313.6349792480469,278.1499938964844,0.0,18000.0,315.2300109863281,35857.12890625,36000.0,0.0,0.0,0.506500244140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208948254585266,1.208965301513672,-1.698435880825855e-05,0.0,0.000514033366926,0.0,0.0,250.31182861328125,0.0,0.0,0.0,0.7199873328208923,4.0,0.0,1.0
378720,293.3211364746094,297.1499938964844,293.1499938964844,0.1419877558946609,-3033.108154296875,304.1657409667969,0.6532858610153198,0.2072123289108276,0.1923847198486328,293.41229248046875,297.1499938964844,293.1499938964844,0.2493645995855331,-4995.57763671875,304.1798095703125,0.7586397528648376,0.3272667229175567,0.3165191113948822,293.2245483398437,297.1499938964844,293.1499938964844,0.3798475265502929,-5149.7841796875,304.1542663574219,0.8470637798309326,0.4628053903579712,0.3269297778606415,293.22723388671875,297.1499938964844,293.1499938964844,0.4438551068305969,-7877.4453125,304.154296875,0.8820443153381348,0.5240020751953125,0.5000908374786377,293.2408447265625,297.1499938964844,293.1499938964844,0.0154342111200094,-3851.21875,303.8092346191406,0.3701211214065552,0.050000000745058,0.25125452876091,291.1239929199219,291.1499938964844,259.6640930175781,259.2599792480469,279.19744873046875,293.3426208496094,291.1224670410156,1.0,0.4485327899456024,0.6614948511123657,0.6614948511123657,1.0,1.0,-1.9050716161727903,0.8003508448600769,1.1047208309173584,0.3590047359466553,0.0,0.0,0.7044293284416199,164.1383514404297,144.0,-36.32127380371094,-22829.349609375,924.9207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1497802734375,313.6349792480469,278.1499938964844,0.0,18000.0,315.2300109863281,35857.12890625,36000.0,0.0,0.0,0.506500244140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208948254585266,1.208965301513672,-1.698435880825855e-05,0.0,0.000514033366926,0.0,0.0,250.31182861328125,0.0,0.0,0.0,0.7199873328208923,4.0,0.0,1.0
378780,293.3204040527344,297.1499938964844,293.1499938964844,0.1385682672262191,-2974.681640625,304.16619873046875,0.6533302068710327,0.2030249387025833,0.1884304285049438,293.4163818359375,297.1499938964844,293.1499938964844,0.2426486015319824,-4888.64111328125,304.1810913085937,0.7581313252449036,0.3197944760322571,0.3093170821666717,293.224365234375,297.1499938964844,293.1499938964844,0.3783684372901916,-5133.80908203125,304.1553039550781,0.8515704274177551,0.460955947637558,0.325471431016922,293.2274780273437,297.1499938964844,293.1499938964844,0.4422724843025207,-7854.93359375,304.155517578125,0.887101948261261,0.5219972729682922,0.4979761838912964,293.2429504394531,297.1499938964844,293.1499938964844,0.0152269881218671,-3828.392822265625,303.7716064453125,0.373807817697525,0.050000000745058,0.2501745820045471,291.1069641113281,291.1499938964844,259.7350158691406,259.3162536621094,279.2004089355469,293.34552001953125,291.1060791015625,1.0,0.4416331946849823,0.6666839122772217,0.6666839122772217,1.0,1.0,-1.8860886096954343,0.7939768433570862,1.0921118259429932,0.3568476140499115,0.0,0.0,0.7114204168319702,157.9204559326172,132.0,-25.316865921020508,-22581.98046875,888.0068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.77001953125,313.3770751953125,278.1499938964844,0.0,18000.0,315.2300109863281,35784.28515625,36000.0,0.0,0.0,0.4993776381015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290806770324707,1.2290979623794556,-1.7265942005906254e-05,0.0,0.0005068047903478,0.0,0.0,259.8089599609375,0.0,0.0,0.0,0.7287035584449768,4.0,0.0,1.0
378840,293.3204040527344,297.1499938964844,293.1499938964844,0.1385682672262191,-2974.681640625,304.16619873046875,0.6533302068710327,0.2030249387025833,0.1884304285049438,293.4163818359375,297.1499938964844,293.1499938964844,0.2426486015319824,-4888.64111328125,304.1810913085937,0.7581313252449036,0.3197944760322571,0.3093170821666717,293.224365234375,297.1499938964844,293.1499938964844,0.3783684372901916,-5133.80908203125,304.1553039550781,0.8515704274177551,0.460955947637558,0.325471431016922,293.2274780273437,297.1499938964844,293.1499938964844,0.4422724843025207,-7854.93359375,304.155517578125,0.887101948261261,0.5219972729682922,0.4979761838912964,293.2429504394531,297.1499938964844,293.1499938964844,0.0152269881218671,-3828.392822265625,303.7716064453125,0.373807817697525,0.050000000745058,0.2501745820045471,291.1069641113281,291.1499938964844,259.7350158691406,259.3162536621094,279.2004089355469,293.34552001953125,291.1060791015625,1.0,0.4416331946849823,0.6666839122772217,0.6666839122772217,1.0,1.0,-1.8860886096954343,0.7939768433570862,1.0921118259429932,0.3568476140499115,0.0,0.0,0.7114204168319702,157.9204559326172,132.0,-25.316865921020508,-22581.98046875,888.0068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.77001953125,313.3770751953125,278.1499938964844,0.0,18000.0,315.2300109863281,35784.28515625,36000.0,0.0,0.0,0.4993776381015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290806770324707,1.2290979623794556,-1.7265942005906254e-05,0.0,0.0005068047903478,0.0,0.0,259.8089599609375,0.0,0.0,0.0,0.7287035584449768,4.0,0.0,1.0
378900,293.32000732421875,297.1499938964844,293.1499938964844,0.1367909163236618,-2944.126953125,304.16650390625,0.6540420651435852,0.2009428143501281,0.1864161342382431,293.4184875488281,297.1499938964844,293.1499938964844,0.2391329556703567,-4832.32470703125,304.18182373046875,0.7586146593093872,0.3160054981708526,0.305614024400711,293.22418212890625,297.1499938964844,293.1499938964844,0.3775031566619873,-5124.42333984375,304.1559143066406,0.8548129200935364,0.4600497186183929,0.3247308731079101,293.2275085449219,297.1499938964844,293.1499938964844,0.4413317739963531,-7841.515625,304.1562194824219,0.8907040357589722,0.5210089683532715,0.4968991279602051,293.2437744140625,297.1499938964844,293.1499938964844,0.0151039687916636,-3813.79248046875,303.753173828125,0.3762893974781036,0.050000000745058,0.2494788318872451,291.1015930175781,291.1499938964844,259.7706604003906,259.34429931640625,279.201904296875,293.3466796875,291.1009521484375,1.0,0.437475323677063,0.669390082359314,0.669390082359314,1.0,1.0,-1.876205325126648,0.790610671043396,1.085594654083252,0.3556700348854065,0.0,0.0,0.7151939868927002,153.97250366210938,132.0,-19.84660148620605,-22458.8359375,866.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5774230957031,313.24853515625,278.1499938964844,0.0,18000.0,314.75,35765.19921875,36000.0,0.0,0.0,0.491619348526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404667139053345,1.2404842376708984,-1.7432375898351893e-05,0.0,0.0004989311564713,0.0,0.0,265.3543395996094,0.0,0.0,0.0,0.7336752414703369,4.0,0.0,1.0
378960,293.3194885253906,297.1499938964844,293.1499938964844,0.1350317001342773,-2913.832275390625,304.16668701171875,0.6551693677902222,0.1988904178142547,0.1844082027673721,293.4205017089844,297.1499938964844,293.1499938964844,0.2356098294258117,-4775.76513671875,304.18243408203125,0.7595237493515015,0.3122095763683319,0.3018806278705597,293.22393798828125,297.1499938964844,293.1499938964844,0.3766553103923797,-5115.2841796875,304.1563720703125,0.8586377501487732,0.4591561555862427,0.3239874243736267,293.2275085449219,297.1499938964844,293.1499938964844,0.4404078722000122,-7828.43212890625,304.1567687988281,0.894920825958252,0.5200307965278625,0.4958155751228332,293.24444580078125,297.1499938964844,293.1499938964844,0.0149760358035564,-3798.398681640625,303.73492431640625,0.3791362941265106,0.050000000745058,0.2487093806266784,291.0956726074219,291.1499938964844,259.8064270019531,259.3723449707031,279.203369140625,293.3478088378906,291.09442138671875,1.0,0.4329666197299957,0.6721704602241516,0.6721704602241516,1.0,1.0,-1.866193413734436,0.787183940410614,1.0790095329284668,0.3544569313526153,0.0,0.0,0.719383716583252,149.62948608398438,120.0,-20.35832595825196,-22314.845703125,844.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3486328125,313.0887756347656,278.1499938964844,0.0,18000.0,314.75,35746.9609375,36000.0,0.0,0.0,0.4884801208972931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2525370121002195,1.2525545358657837,-1.7610978829907253e-05,0.0,0.0004957452183589,0.0,0.0,271.3333740234375,0.0,0.0,0.0,0.7389882802963257,4.0,0.0,1.0
379020,293.31805419921875,297.1499938964844,293.1499938964844,0.1315867006778717,-2854.313720703125,304.1668701171875,0.6586074233055115,0.194888487458229,0.1804490089416504,293.4241027832031,297.1499938964844,293.1499938964844,0.2285695374011993,-4662.28564453125,304.183349609375,0.7625237107276917,0.3046243786811828,0.2943771183490753,293.22332763671875,297.1499938964844,293.1499938964844,0.3749959468841553,-5097.47607421875,304.15704345703125,0.867950975894928,0.4574092626571655,0.3225034475326538,293.227294921875,297.1499938964844,293.1499938964844,0.4385932981967926,-7802.8701171875,304.1575622558594,0.9050790667533876,0.5181093215942383,0.4936466217041015,293.2454833984375,297.1499938964844,293.1499938964844,0.0147109711542725,-3765.81591796875,303.6988830566406,0.3858318924903869,0.050000000745058,0.2470095604658126,291.08160400390625,291.1499938964844,259.8782653808594,259.4283142089844,279.206298828125,293.34967041015625,291.0809936523437,1.0,0.4231272041797638,0.6779470443725586,0.6779470443725586,1.0,1.0,-1.8460018634796145,0.7802388072013855,1.0657631158828735,0.3519688844680786,0.0,0.0,0.7295691967010498,140.0850830078125,108.0,-17.171045303344727,-22054.671875,797.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90234375,312.7894897460937,278.1499938964844,0.0,18000.0,314.75,35677.48828125,36000.0,0.0,0.0,0.4834546446800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2822197675704956,1.282237887382507,-1.805215288186446e-05,0.0,0.000490645004902,0.0,0.0,286.39581298828125,0.0,0.0,0.0,0.7520832419395447,4.0,0.0,1.0
379080,293.31805419921875,297.1499938964844,293.1499938964844,0.1315867006778717,-2854.313720703125,304.1668701171875,0.6586074233055115,0.194888487458229,0.1804490089416504,293.4241027832031,297.1499938964844,293.1499938964844,0.2285695374011993,-4662.28564453125,304.183349609375,0.7625237107276917,0.3046243786811828,0.2943771183490753,293.22332763671875,297.1499938964844,293.1499938964844,0.3749959468841553,-5097.47607421875,304.15704345703125,0.867950975894928,0.4574092626571655,0.3225034475326538,293.227294921875,297.1499938964844,293.1499938964844,0.4385932981967926,-7802.8701171875,304.1575622558594,0.9050790667533876,0.5181093215942383,0.4936466217041015,293.2454833984375,297.1499938964844,293.1499938964844,0.0147109711542725,-3765.81591796875,303.6988830566406,0.3858318924903869,0.050000000745058,0.2470095604658126,291.08160400390625,291.1499938964844,259.8782653808594,259.4283142089844,279.206298828125,293.34967041015625,291.0809936523437,1.0,0.4231272041797638,0.6779470443725586,0.6779470443725586,1.0,1.0,-1.8460018634796145,0.7802388072013855,1.0657631158828735,0.3519688844680786,0.0,0.0,0.7295691967010498,140.0850830078125,108.0,-17.171045303344727,-22054.671875,797.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90234375,312.7894897460937,278.1499938964844,0.0,18000.0,314.75,35677.48828125,36000.0,0.0,0.0,0.4834546446800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2822197675704956,1.282237887382507,-1.805215288186446e-05,0.0,0.000490645004902,0.0,0.0,286.39581298828125,0.0,0.0,0.0,0.7520832419395447,4.0,0.0,1.0
379140,293.3161315917969,297.1499938964844,293.1499938964844,0.1281310766935348,-2794.12841796875,304.1669921875,0.6635750532150269,0.1910198479890823,0.1765826046466827,293.4271850585937,297.1499938964844,293.1499938964844,0.2213555872440338,-4545.05224609375,304.18426513671875,0.7670148015022278,0.297057181596756,0.286858469247818,293.2225646972656,297.1499938964844,293.1499938964844,0.3730335831642151,-5076.23828125,304.157958984375,0.8794342875480652,0.4557026326656341,0.3210282921791076,293.2269287109375,297.1499938964844,293.1499938964844,0.4364154934883117,-7771.96875,304.1586608886719,0.91835618019104,0.5162217020988464,0.4914833605289459,293.24609375,297.1499938964844,293.1499938964844,0.0144261121749877,-3728.74853515625,303.66387939453125,0.3935093581676483,0.050000000745058,0.2451706528663635,291.07696533203125,291.1499938964844,259.9505615234375,259.48419189453125,279.2091979980469,293.35113525390625,291.0768127441406,1.0,0.4124666452407837,0.6840125918388367,0.6840125918388367,1.0,1.0,-1.825754165649414,0.773239016532898,1.052515149116516,0.3494309186935425,0.0,0.0,0.7396950721740723,129.80291748046875,96.0,-8.049527168273926,-21813.337890625,748.9219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4884948730469,312.5190734863281,278.1499938964844,0.0,18000.0,314.2699890136719,35662.359375,36000.0,0.0,0.0,0.4750328361988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3139753341674805,1.3139939308166504,-1.8549371816334315e-05,0.0,0.0004820979374926,0.0,0.0,303.3462829589844,0.0,0.0,0.0,0.7661682367324829,4.0,0.0,1.0
379200,293.3161315917969,297.1499938964844,293.1499938964844,0.1281310766935348,-2794.12841796875,304.1669921875,0.6635750532150269,0.1910198479890823,0.1765826046466827,293.4271850585937,297.1499938964844,293.1499938964844,0.2213555872440338,-4545.05224609375,304.18426513671875,0.7670148015022278,0.297057181596756,0.286858469247818,293.2225646972656,297.1499938964844,293.1499938964844,0.3730335831642151,-5076.23828125,304.157958984375,0.8794342875480652,0.4557026326656341,0.3210282921791076,293.2269287109375,297.1499938964844,293.1499938964844,0.4364154934883117,-7771.96875,304.1586608886719,0.91835618019104,0.5162217020988464,0.4914833605289459,293.24609375,297.1499938964844,293.1499938964844,0.0144261121749877,-3728.74853515625,303.66387939453125,0.3935093581676483,0.050000000745058,0.2451706528663635,291.07696533203125,291.1499938964844,259.9505615234375,259.48419189453125,279.2091979980469,293.35113525390625,291.0768127441406,1.0,0.4124666452407837,0.6840125918388367,0.6840125918388367,1.0,1.0,-1.825754165649414,0.773239016532898,1.052515149116516,0.3494309186935425,0.0,0.0,0.7396950721740723,129.80291748046875,96.0,-8.049527168273926,-21813.337890625,748.9219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4884948730469,312.5190734863281,278.1499938964844,0.0,18000.0,314.2699890136719,35662.359375,36000.0,0.0,0.0,0.4750328361988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3139753341674805,1.3139939308166504,-1.8549371816334315e-05,0.0,0.0004820979374926,0.0,0.0,303.3462829589844,0.0,0.0,0.0,0.7661682367324829,4.0,0.0,1.0
379260,293.3138427734375,297.1499938964844,293.1499938964844,0.1248040497303009,-2735.937744140625,304.1668701171875,0.6701517701148987,0.1872757673263549,0.1728129982948303,293.4297790527344,297.1499938964844,293.1499938964844,0.2142220437526703,-4428.4619140625,304.1847229003906,0.7730497121810913,0.2895083129405975,0.2793388366699219,293.22174072265625,297.1499938964844,293.1499938964844,0.3711514472961426,-5056.02587890625,304.1584167480469,0.8931708931922913,0.4540315568447113,0.3195650279521942,293.2264709472656,297.1499938964844,293.1499938964844,0.4343184530735016,-7742.48046875,304.15924072265625,0.9347334504127502,0.5143644213676453,0.4893308579921722,293.2463684082031,297.1499938964844,293.1499938964844,0.0141448453068733,-3691.51318359375,303.62939453125,0.4013113975524902,0.050000000745058,0.2432509511709213,291.07000732421875,291.1499938964844,260.02325439453125,259.5399780273437,279.212158203125,293.3522033691406,291.0694274902344,1.0,0.4011874198913574,0.6903773546218872,0.6903773546218872,1.0,1.0,-1.8055518865585327,0.7662240862846375,1.03932785987854,0.3468604981899261,0.0,0.0,0.7507126927375793,119.09664154052734,84.0,-10.23048210144043,-21546.85546875,700.1870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0419311523437,312.2159423828125,278.1499938964844,0.0,18000.0,314.2699890136719,35638.12890625,36000.0,0.0,0.0,0.4715310633182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3466075658798218,1.34662663936615,-1.907110890897457e-05,0.0,0.0004785440978594,0.0,0.0,321.4955749511719,0.0,0.0,0.0,0.7808191776275635,4.0,0.0,1.0
