time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3138427734375,297.1499938964844,293.1499938964844,0.1248040497303009,-2735.937744140625,304.1668701171875,0.6701517701148987,0.1872757673263549,0.1728129982948303,293.4297790527344,297.1499938964844,293.1499938964844,0.2142220437526703,-4428.4619140625,304.1847229003906,0.7730497121810913,0.2895083129405975,0.2793388366699219,293.22174072265625,297.1499938964844,293.1499938964844,0.3711514472961426,-5056.02587890625,304.1584167480469,0.8931708931922913,0.4540315568447113,0.3195650279521942,293.2264709472656,297.1499938964844,293.1499938964844,0.4343184530735016,-7742.48046875,304.15924072265625,0.9347334504127502,0.5143644213676453,0.4893308579921722,293.2463684082031,297.1499938964844,293.1499938964844,0.0141448453068733,-3691.51318359375,303.62939453125,0.4013113975524902,0.050000000745058,0.2432509511709213,291.07000732421875,291.1499938964844,260.02325439453125,259.5399780273437,279.212158203125,293.3522033691406,291.0694274902344,1.0,0.4011874198913574,0.6903773546218872,0.6903773546218872,1.0,1.0,-1.8055518865585327,0.7662240862846375,1.03932785987854,0.3468604981899261,0.0,0.0,0.7507126927375793,119.09664154052734,84.0,-10.23048210144043,-21546.85546875,700.1870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0419311523437,312.2159423828125,278.1499938964844,0.0,18000.0,314.2699890136719,35638.12890625,36000.0,0.0,0.0,0.4715310633182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3466075658798218,1.34662663936615,-1.907110890897457e-05,0.0,0.0004785440978594,0.0,0.0,321.4955749511719,0.0,0.0,0.0,0.7808191776275635,4.0,0.0,1.0
379380,293.3112487792969,297.1499938964844,293.1499938964844,0.1215222552418708,-2678.12109375,304.1667175292969,0.6785724759101868,0.1836504638195037,0.1691419333219528,293.43194580078125,297.1499938964844,293.1499938964844,0.2070337086915969,-4310.00634765625,304.18511962890625,0.780854344367981,0.2819757461547851,0.2718245089054107,293.2208557128906,297.1499938964844,293.1499938964844,0.3691123127937317,-5034.0068359375,304.1590270996094,0.9096307158470154,0.4523938298225403,0.3181189894676208,293.2259521484375,297.1499938964844,293.1499938964844,0.4320292770862579,-7710.13330078125,304.1600036621094,0.9533928036689758,0.5125368237495422,0.487197995185852,293.24639892578125,297.1499938964844,293.1499938964844,0.0138599071651697,-3652.338134765625,303.5956726074219,0.4099151790142059,0.050000000745058,0.2412844598293304,291.0680236816406,291.1499938964844,260.0963134765625,259.59576416015625,279.2152709960937,293.3529357910156,291.0681457519531,1.0,0.389398992061615,0.6970601081848145,0.6970601081848145,1.0,1.0,-1.7854626178741455,0.7592207193374634,1.026241898536682,0.3442700207233429,0.0,0.0,0.761879563331604,108.149169921875,72.0,-2.7442290782928467,-21313.185546875,651.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6492004394531,311.9606018066406,278.1499938964844,0.0,18000.0,314.2699890136719,35626.7890625,36000.0,0.0,0.0,0.4691807329654693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815722465515137,1.3815919160842896,-1.9647797671495937e-05,0.0,0.0004761588061228,0.0,0.0,341.8529357910156,0.0,0.0,0.0,0.7965272665023804,4.0,0.0,1.0
379440,293.3112487792969,297.1499938964844,293.1499938964844,0.1215222552418708,-2678.12109375,304.1667175292969,0.6785724759101868,0.1836504638195037,0.1691419333219528,293.43194580078125,297.1499938964844,293.1499938964844,0.2070337086915969,-4310.00634765625,304.18511962890625,0.780854344367981,0.2819757461547851,0.2718245089054107,293.2208557128906,297.1499938964844,293.1499938964844,0.3691123127937317,-5034.0068359375,304.1590270996094,0.9096307158470154,0.4523938298225403,0.3181189894676208,293.2259521484375,297.1499938964844,293.1499938964844,0.4320292770862579,-7710.13330078125,304.1600036621094,0.9533928036689758,0.5125368237495422,0.487197995185852,293.24639892578125,297.1499938964844,293.1499938964844,0.0138599071651697,-3652.338134765625,303.5956726074219,0.4099151790142059,0.050000000745058,0.2412844598293304,291.0680236816406,291.1499938964844,260.0963134765625,259.59576416015625,279.2152709960937,293.3529357910156,291.0681457519531,1.0,0.389398992061615,0.6970601081848145,0.6970601081848145,1.0,1.0,-1.7854626178741455,0.7592207193374634,1.026241898536682,0.3442700207233429,0.0,0.0,0.761879563331604,108.149169921875,72.0,-2.7442290782928467,-21313.185546875,651.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6492004394531,311.9606018066406,278.1499938964844,0.0,18000.0,314.2699890136719,35626.7890625,36000.0,0.0,0.0,0.4691807329654693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815722465515137,1.3815919160842896,-1.9647797671495937e-05,0.0,0.0004761588061228,0.0,0.0,341.8529357910156,0.0,0.0,0.0,0.7965272665023804,4.0,0.0,1.0
379500,293.3098449707031,297.1499938964844,293.1499938964844,0.1198880150914192,-2649.15380859375,304.1666564941406,0.683582603931427,0.181880310177803,0.1673428863286972,293.43292236328125,297.1499938964844,293.1499938964844,0.2034038007259369,-4249.78662109375,304.1853332519531,0.7855330109596252,0.2782140970230102,0.2680695056915283,293.22039794921875,297.1499938964844,293.1499938964844,0.3679974377155304,-5021.9091796875,304.1593933105469,0.9197272658348083,0.4515840411186218,0.3174012005329132,293.22564697265625,297.1499938964844,293.1499938964844,0.4307702183723449,-7692.26416015625,304.16046142578125,0.9632580280303956,0.5116305947303772,0.4861372113227844,293.246337890625,297.1499938964844,293.1499938964844,0.0137155363336205,-3631.84130859375,303.57916259765625,0.4148764908313751,0.050000000745058,0.2402907907962799,291.0702209472656,291.1499938964844,260.13299560546875,259.6236877441406,279.2169189453125,293.35321044921875,291.0705871582031,1.0,0.3833334743976593,0.7005286812782288,0.7005286812782288,1.0,1.0,-1.7754651308059692,0.7557246685028076,1.0197404623031616,0.3429675698280334,0.0,0.0,0.7669872641563416,102.6231689453125,72.0,2.081116914749145,-21202.671875,627.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4759216308594,311.84979248046875,278.1499938964844,0.0,18000.0,313.7900085449219,35640.88671875,36000.0,0.0,0.0,0.463535875082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980412483215332,1.3980611562728882,-1.992896977753844e-05,0.0,0.0004704300081357,0.0,0.0,351.8161315917969,0.0,0.0,0.0,0.8039684295654297,4.0,0.0,1.0
379560,293.30841064453125,297.1499938964844,293.1499938964844,0.1182876601815223,-2620.7265625,304.1665344238281,0.6891987323760986,0.180137500166893,0.1655674129724502,293.4338073730469,297.1499938964844,293.1499938964844,0.1998023986816406,-4189.84375,304.1854553222656,0.7908101677894592,0.2744555473327636,0.2643158733844757,293.219970703125,297.1499938964844,293.1499938964844,0.3669086098670959,-5010.13671875,304.15966796875,0.9310204982757568,0.4507801532745361,0.3166866302490234,293.2253723144531,297.1499938964844,293.1499938964844,0.4295386373996734,-7674.859375,304.1607971191406,0.97328782081604,0.5107293725013733,0.4850799143314361,293.2462463378906,297.1499938964844,293.1499938964844,0.0135737573727965,-3611.57568359375,303.562744140625,0.4205113351345062,0.050000000745058,0.2392931133508682,291.0719299316406,291.1499938964844,260.16973876953125,259.6515808105469,279.2185974121094,293.3534240722656,291.0716857910156,1.0,0.3771610856056213,0.7040858864784241,0.7040858864784241,1.0,1.0,-1.765500783920288,0.7522326707839966,1.0132681131362915,0.3416600525379181,0.0,0.0,0.7719956636428833,97.07789611816406,60.0,1.1717309951782229,-21072.8828125,604.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2797546386719,311.71539306640625,278.1499938964844,0.0,18000.0,313.7900085449219,35657.43359375,36000.0,0.0,0.0,0.4623229205608368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4135749340057373,1.413595199584961,-2.019792736973613e-05,0.0,0.0004691990034189,0.0,0.0,361.4142761230469,0.0,0.0,0.0,0.8110293745994568,4.0,0.0,1.0
379620,293.305419921875,297.1499938964844,293.1499938964844,0.1151946783065795,-2565.60546875,304.1661682128906,0.7025557160377502,0.1767348349094391,0.1620894968509674,293.43536376953125,297.1499938964844,293.1499938964844,0.1926973313093185,-4070.965576171875,304.1854858398437,0.8035150766372681,0.2669491767883301,0.2568159997463226,293.21905517578125,297.1499938964844,293.1499938964844,0.3648377954959869,-4987.83056640625,304.159912109375,0.9561537504196168,0.4491945803165436,0.3152709603309631,293.2247314453125,297.1499938964844,293.1499938964844,0.4271928369998932,-7641.84814453125,304.1611328125,0.9932489991188048,0.5089474320411682,0.4829815924167633,293.24591064453125,297.1499938964844,293.1499938964844,0.0132993068546056,-3571.980712890625,303.5300598144531,0.4346435368061065,0.050000000745058,0.2372895777225494,291.0716857910156,291.1499938964844,260.2435302734375,259.7074584960937,279.2221984863281,293.35369873046875,291.07196044921875,1.0,0.3644994795322418,0.7114832997322083,0.7114832997322083,1.0,1.0,-1.745694875717163,0.7452704906463623,1.0004243850708008,0.3390346467494964,0.0,0.0,0.7825486660003662,85.95093536376953,63.0,2.4184212684631348,-20839.7890625,557.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9348449707031,311.48736572265625,278.1499938964844,0.0,18000.0,313.7900085449219,35653.83984375,36000.0,0.0,0.0,0.4605298638343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4452873468399048,1.4453080892562866,-2.0747653252328743e-05,0.0,0.0004673792864196,0.0,0.0,381.484375,0.0,0.0,0.0,0.825495183467865,4.0,0.0,1.0
379680,293.305419921875,297.1499938964844,293.1499938964844,0.1151946783065795,-2565.60546875,304.1661682128906,0.7025557160377502,0.1767348349094391,0.1620894968509674,293.43536376953125,297.1499938964844,293.1499938964844,0.1926973313093185,-4070.965576171875,304.1854858398437,0.8035150766372681,0.2669491767883301,0.2568159997463226,293.21905517578125,297.1499938964844,293.1499938964844,0.3648377954959869,-4987.83056640625,304.159912109375,0.9561537504196168,0.4491945803165436,0.3152709603309631,293.2247314453125,297.1499938964844,293.1499938964844,0.4271928369998932,-7641.84814453125,304.1611328125,0.9932489991188048,0.5089474320411682,0.4829815924167633,293.24591064453125,297.1499938964844,293.1499938964844,0.0132993068546056,-3571.980712890625,303.5300598144531,0.4346435368061065,0.050000000745058,0.2372895777225494,291.0716857910156,291.1499938964844,260.2435302734375,259.7074584960937,279.2221984863281,293.35369873046875,291.07196044921875,1.0,0.3644994795322418,0.7114832997322083,0.7114832997322083,1.0,1.0,-1.745694875717163,0.7452704906463623,1.0004243850708008,0.3390346467494964,0.0,0.0,0.7825486660003662,85.95093536376953,63.0,2.4184212684631348,-20839.7890625,557.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9348449707031,311.48736572265625,278.1499938964844,0.0,18000.0,313.7900085449219,35653.83984375,36000.0,0.0,0.0,0.4605298638343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4452873468399048,1.4453080892562866,-2.0747653252328743e-05,0.0,0.0004673792864196,0.0,0.0,381.484375,0.0,0.0,0.0,0.825495183467865,4.0,0.0,1.0
379740,293.3023986816406,297.1499938964844,293.1499938964844,0.1122500598430633,-2512.677001953125,304.1656799316406,0.7082513570785522,0.173407644033432,0.158890038728714,293.436767578125,297.1499938964844,293.1499938964844,0.18565234541893,-3951.949951171875,304.1853942871094,0.8073762059211731,0.2594386637210846,0.2495267540216446,293.2182312011719,297.1499938964844,293.1499938964844,0.3626265227794647,-4963.8232421875,304.1603088378906,0.9689890146255492,0.447609394788742,0.314017653465271,293.2215881347656,297.1499938964844,293.1499938964844,0.4195040166378021,-7527.501953125,304.1709289550781,0.9990000128746032,0.5076762437820435,0.47572723031044,293.2455749511719,297.1499938964844,293.1499938964844,0.0131107186898589,-3544.329345703125,303.4979553222656,0.443707138299942,0.050000000745058,0.2362764924764633,291.0824279785156,291.1499938964844,260.3175964355469,259.763427734375,279.2281799316406,293.35406494140625,291.0841064453125,1.0,0.35643270611763,0.7195406556129456,0.7195406556129456,1.0,1.0,-1.7218503952026367,0.7364349365234375,0.9854154586791992,0.3354511559009552,0.0,0.0,0.7910328507423401,80.03240966796875,66.0,16.943973541259766,-20597.771484375,524.2488403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6592712402344,311.317626953125,278.1499938964844,0.0,18000.0,313.3099975585937,35702.81640625,36000.0,0.0,0.0,0.4544829130172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4736979007720947,1.4737192392349243,-2.126232175214681e-05,0.0,0.000461242365418,0.0,0.0,400.2983703613281,0.0,0.0,0.0,0.8384394645690918,4.0,0.0,1.0
379800,293.3023986816406,297.1499938964844,293.1499938964844,0.1122500598430633,-2512.677001953125,304.1656799316406,0.7082513570785522,0.173407644033432,0.158890038728714,293.436767578125,297.1499938964844,293.1499938964844,0.18565234541893,-3951.949951171875,304.1853942871094,0.8073762059211731,0.2594386637210846,0.2495267540216446,293.2182312011719,297.1499938964844,293.1499938964844,0.3626265227794647,-4963.8232421875,304.1603088378906,0.9689890146255492,0.447609394788742,0.314017653465271,293.2215881347656,297.1499938964844,293.1499938964844,0.4195040166378021,-7527.501953125,304.1709289550781,0.9990000128746032,0.5076762437820435,0.47572723031044,293.2455749511719,297.1499938964844,293.1499938964844,0.0131107186898589,-3544.329345703125,303.4979553222656,0.443707138299942,0.050000000745058,0.2362764924764633,291.0824279785156,291.1499938964844,260.3175964355469,259.763427734375,279.2281799316406,293.35406494140625,291.0841064453125,1.0,0.35643270611763,0.7195406556129456,0.7195406556129456,1.0,1.0,-1.7218503952026367,0.7364349365234375,0.9854154586791992,0.3354511559009552,0.0,0.0,0.7910328507423401,80.03240966796875,66.0,16.943973541259766,-20597.771484375,524.2488403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6592712402344,311.317626953125,278.1499938964844,0.0,18000.0,313.3099975585937,35702.81640625,36000.0,0.0,0.0,0.4544829130172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4736979007720947,1.4737192392349243,-2.126232175214681e-05,0.0,0.000461242365418,0.0,0.0,400.2983703613281,0.0,0.0,0.0,0.8384394645690918,4.0,0.0,1.0
379860,293.2998046875,297.1499938964844,293.1499938964844,0.109365589916706,-2460.401611328125,304.1652526855469,0.7080374360084534,0.1700756698846817,0.1558228582143783,293.4383239746094,297.1499938964844,293.1499938964844,0.1786187142133712,-3831.973876953125,304.185302734375,0.8044458031654358,0.2518595159053802,0.2423155903816223,293.2178955078125,297.1499938964844,293.1499938964844,0.3602308332920074,-4937.67919921875,304.16082763671875,0.9736171960830688,0.4459514915943146,0.3128201067447662,293.2076721191406,297.1499938964844,293.1499938964844,0.4094120264053345,-7381.48193359375,304.1802978515625,0.9990000128746032,0.508667528629303,0.4669459760189056,293.2455139160156,297.1499938964844,293.1499938964844,0.0129694808274507,-3523.291748046875,303.4657287597656,0.4478683769702911,0.050000000745058,0.2358633428812027,291.1023864746094,291.1499938964844,260.3919677734375,259.8195495605469,279.2342224121094,293.3544921875,291.1032409667969,1.0,0.3509872555732727,0.7282915711402893,0.7282915711402893,1.0,1.0,-1.6968529224395752,0.7270923852920532,0.969760537147522,0.3314827382564544,0.0,0.0,0.7958418130874634,77.29682922363281,69.0,21.086997985839844,-20311.583984375,500.5455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3899841308594,311.1350402832031,278.1499938964844,0.0,18000.0,313.3099975585937,35812.13671875,36000.0,0.0,0.0,0.4523414373397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4918237924575806,1.4918454885482788,-2.1613457647617903e-05,0.0,0.0004590690368786,0.0,0.0,412.8833618164063,0.0,0.0,0.0,0.8467502593994141,4.0,0.0,1.0
379920,293.2998046875,297.1499938964844,293.1499938964844,0.109365589916706,-2460.401611328125,304.1652526855469,0.7080374360084534,0.1700756698846817,0.1558228582143783,293.4383239746094,297.1499938964844,293.1499938964844,0.1786187142133712,-3831.973876953125,304.185302734375,0.8044458031654358,0.2518595159053802,0.2423155903816223,293.2178955078125,297.1499938964844,293.1499938964844,0.3602308332920074,-4937.67919921875,304.16082763671875,0.9736171960830688,0.4459514915943146,0.3128201067447662,293.2076721191406,297.1499938964844,293.1499938964844,0.4094120264053345,-7381.48193359375,304.1802978515625,0.9990000128746032,0.508667528629303,0.4669459760189056,293.2455139160156,297.1499938964844,293.1499938964844,0.0129694808274507,-3523.291748046875,303.4657287597656,0.4478683769702911,0.050000000745058,0.2358633428812027,291.1023864746094,291.1499938964844,260.3919677734375,259.8195495605469,279.2342224121094,293.3544921875,291.1032409667969,1.0,0.3509872555732727,0.7282915711402893,0.7282915711402893,1.0,1.0,-1.6968529224395752,0.7270923852920532,0.969760537147522,0.3314827382564544,0.0,0.0,0.7958418130874634,77.29682922363281,69.0,21.086997985839844,-20311.583984375,500.5455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3899841308594,311.1350402832031,278.1499938964844,0.0,18000.0,313.3099975585937,35812.13671875,36000.0,0.0,0.0,0.4523414373397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4918237924575806,1.4918454885482788,-2.1613457647617903e-05,0.0,0.0004590690368786,0.0,0.0,412.8833618164063,0.0,0.0,0.0,0.8467502593994141,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.1066293492913246,-2410.663818359375,304.16473388671875,0.7052059173583984,0.1667693108320236,0.1528124660253524,293.43994140625,297.1499938964844,293.1499938964844,0.1717720925807953,-3714.363037109375,304.1849365234375,0.798359751701355,0.2442245483398437,0.2350899577140808,293.2178039550781,297.1499938964844,293.1499938964844,0.3580809831619262,-4914.40234375,304.1607971191406,0.9749191403388976,0.4442492425441742,0.3116184771060943,293.1942138671875,297.1499938964844,293.1499938964844,0.4045781195163727,-7314.16162109375,304.1780700683594,0.9990000128746032,0.5099449753761292,0.4631758034229278,293.2457275390625,297.1499938964844,293.1499938964844,0.0128601668402552,-3507.901611328125,303.4324035644531,0.4497193396091461,0.050000000745058,0.2356886863708496,291.1138916015625,291.1499938964844,260.46661376953125,259.8758850097656,279.23797607421875,293.3553771972656,291.11456298828125,1.0,0.3476361632347107,0.7372907996177673,0.7372907996177673,1.0,1.0,-1.6783806085586548,0.7206493616104126,0.957731306552887,0.3290287554264068,0.0,0.0,0.7998539209365845,75.97936248779297,72.0,17.05552864074707,-20097.884765625,485.38385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.188720703125,310.9970397949219,278.1499938964844,0.0,18000.0,313.3099975585937,35857.91015625,36000.0,0.0,0.0,0.4504573047161102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5052838325500488,1.5053057670593262,-2.186878009524662e-05,0.0,0.0004571569152176,0.0,0.0,422.2984313964844,0.0,0.0,0.0,0.8529449105262756,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.1066293492913246,-2410.663818359375,304.16473388671875,0.7052059173583984,0.1667693108320236,0.1528124660253524,293.43994140625,297.1499938964844,293.1499938964844,0.1717720925807953,-3714.363037109375,304.1849365234375,0.798359751701355,0.2442245483398437,0.2350899577140808,293.2178039550781,297.1499938964844,293.1499938964844,0.3580809831619262,-4914.40234375,304.1607971191406,0.9749191403388976,0.4442492425441742,0.3116184771060943,293.1942138671875,297.1499938964844,293.1499938964844,0.4045781195163727,-7314.16162109375,304.1780700683594,0.9990000128746032,0.5099449753761292,0.4631758034229278,293.2457275390625,297.1499938964844,293.1499938964844,0.0128601668402552,-3507.901611328125,303.4324035644531,0.4497193396091461,0.050000000745058,0.2356886863708496,291.1138916015625,291.1499938964844,260.46661376953125,259.8758850097656,279.23797607421875,293.3553771972656,291.11456298828125,1.0,0.3476361632347107,0.7372907996177673,0.7372907996177673,1.0,1.0,-1.6783806085586548,0.7206493616104126,0.957731306552887,0.3290287554264068,0.0,0.0,0.7998539209365845,75.97936248779297,72.0,17.05552864074707,-20097.884765625,485.38385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.188720703125,310.9970397949219,278.1499938964844,0.0,18000.0,313.3099975585937,35857.91015625,36000.0,0.0,0.0,0.4504573047161102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5052838325500488,1.5053057670593262,-2.186878009524662e-05,0.0,0.0004571569152176,0.0,0.0,422.2984313964844,0.0,0.0,0.0,0.8529449105262756,4.0,0.0,1.0
380100,293.29620361328125,297.1499938964844,293.1499938964844,0.1053059175610542,-2386.52734375,304.1644592285156,0.7030103802680969,0.1651369780302047,0.1513376384973526,293.44073486328125,297.1499938964844,293.1499938964844,0.1683945059776306,-3655.98779296875,304.1847229003906,0.7943627238273621,0.2403955608606338,0.2314784675836563,293.2178039550781,297.1499938964844,293.1499938964844,0.3570511937141418,-4903.2763671875,304.16070556640625,0.9745966792106628,0.4433910250663757,0.3110221028327942,293.1898193359375,297.1499938964844,293.1499938964844,0.4036972522735595,-7303.40185546875,304.174560546875,0.9990000128746032,0.5102503895759583,0.4627789855003357,293.24591064453125,297.1499938964844,293.1499938964844,0.0128130353987216,-3501.49365234375,303.4154052734375,0.449916660785675,0.050000000745058,0.2356706410646438,291.11846923828125,291.1499938964844,260.5039978027344,259.90411376953125,279.2393493652344,293.3557434082031,291.1190185546875,1.0,0.3465804159641266,0.7418636083602905,0.7418636083602905,1.0,1.0,-1.6710584163665771,0.7182651162147522,0.952793300151825,0.328233927488327,0.0,0.0,0.8014945387840271,75.73200225830078,72.0,14.717748641967772,-20011.951171875,480.2327270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10693359375,310.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,35876.359375,35280.0,0.0,0.0,0.4480021595954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5107159614562988,1.5107378959655762,-2.1972438844386488e-05,0.0,0.0004546652489807,0.0,0.0,426.1410217285156,0.0,0.0,0.0,0.8454482555389404,4.0,0.0,1.0
380160,293.29498291015625,297.1499938964844,293.1499938964844,0.1040904074907302,-2364.46826171875,304.1640319824219,0.7003909945487976,0.1635211259126663,0.1498840302228927,293.4414978027344,297.1499938964844,293.1499938964844,0.1651720851659774,-3600.275634765625,304.18426513671875,0.7898446917533875,0.2365615665912628,0.2278686314821243,293.2178039550781,297.1499938964844,293.1499938964844,0.3563196659088135,-4895.64208984375,304.1600646972656,0.9737372398376464,0.4425317347049713,0.3104294240474701,293.1874084472656,297.1499938964844,293.1499938964844,0.4039849936962127,-7310.07177734375,304.1695556640625,0.9990000128746032,0.510221540927887,0.4631963670253753,293.2461853027344,297.1499938964844,293.1499938964844,0.0127795152366161,-3498.12646484375,303.3976745605469,0.4497097730636596,0.050000000745058,0.2356902658939361,291.11407470703125,291.1499938964844,260.5414733886719,259.93243408203125,279.2405090332031,293.3559265136719,291.1129150390625,1.0,0.3458660244941711,0.7464763522148132,0.7464763522148132,1.0,1.0,-1.664791226387024,0.7163361310958862,0.9484550952911376,0.3276712298393249,0.0,0.0,0.804233193397522,75.7083740234375,75.0,-1.5549018383026123,-19897.94921875,476.3857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0269775390625,310.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,35289.80078125,35280.0,0.0,0.0,0.4469692409038543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503968358039856,1.5039900541305542,-2.171626329072751e-05,0.0,0.0004536169581115,0.0,0.0,419.6338195800781,0.0,0.0,0.0,0.8509770631790161,4.0,0.0,1.0
380220,293.29254150390625,297.1499938964844,293.1499938964844,0.1016572564840316,-2319.982421875,304.1634216308594,0.6941223740577698,0.160343050956726,0.1470429301261901,293.4429626464844,297.1499938964844,293.1499938964844,0.158666729927063,-3486.82177734375,304.1837158203125,0.779552161693573,0.2288803160190582,0.2206554114818573,293.21783447265625,297.1499938964844,293.1499938964844,0.3546585738658905,-4877.89599609375,304.1595153808594,0.9706454873085022,0.4408109188079834,0.3092583417892456,293.1889038085937,297.1499938964844,293.1499938964844,0.406474232673645,-7350.75244140625,304.15887451171875,0.9990000128746032,0.5089882612228394,0.4660662412643432,293.2470092773437,297.1499938964844,293.1499938964844,0.0127114616334438,-3490.5390625,303.3616638183594,0.4482985436916351,0.050000000745058,0.2358241826295852,291.11102294921875,291.1499938964844,260.6165771484375,259.9892883300781,279.2424011230469,293.3554992675781,291.111083984375,1.0,0.3452984988689422,0.7558136582374573,0.7558136582374573,1.0,1.0,-1.6549183130264282,0.7136135697364807,0.9413047432899476,0.3271190822124481,0.0,0.0,0.8098019361495972,76.22270202636719,78.0,-0.6980745196342468,-19781.888671875,471.9252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856201171875,310.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,35138.25,35280.0,0.0,0.0,0.4451639950275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517224669456482,1.5172466039657593,-2.192519423260819e-05,0.0,0.0004517848719842,0.0,0.0,428.4135437011719,0.0,0.0,0.0,0.8569388389587402,4.0,0.0,1.0
380280,293.29254150390625,297.1499938964844,293.1499938964844,0.1016572564840316,-2319.982421875,304.1634216308594,0.6941223740577698,0.160343050956726,0.1470429301261901,293.4429626464844,297.1499938964844,293.1499938964844,0.158666729927063,-3486.82177734375,304.1837158203125,0.779552161693573,0.2288803160190582,0.2206554114818573,293.21783447265625,297.1499938964844,293.1499938964844,0.3546585738658905,-4877.89599609375,304.1595153808594,0.9706454873085022,0.4408109188079834,0.3092583417892456,293.1889038085937,297.1499938964844,293.1499938964844,0.406474232673645,-7350.75244140625,304.15887451171875,0.9990000128746032,0.5089882612228394,0.4660662412643432,293.2470092773437,297.1499938964844,293.1499938964844,0.0127114616334438,-3490.5390625,303.3616638183594,0.4482985436916351,0.050000000745058,0.2358241826295852,291.11102294921875,291.1499938964844,260.6165771484375,259.9892883300781,279.2424011230469,293.3554992675781,291.111083984375,1.0,0.3452984988689422,0.7558136582374573,0.7558136582374573,1.0,1.0,-1.6549183130264282,0.7136135697364807,0.9413047432899476,0.3271190822124481,0.0,0.0,0.8098019361495972,76.22270202636719,78.0,-0.6980745196342468,-19781.888671875,471.9252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856201171875,310.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,35138.25,35280.0,0.0,0.0,0.4451639950275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517224669456482,1.5172466039657593,-2.192519423260819e-05,0.0,0.0004517848719842,0.0,0.0,428.4135437011719,0.0,0.0,0.0,0.8569388389587402,4.0,0.0,1.0
380340,293.2900695800781,297.1499938964844,293.1499938964844,0.0992804169654846,-2276.24560546875,304.16290283203125,0.6868340373039246,0.1572344601154327,0.144285038113594,293.4443359375,297.1499938964844,293.1499938964844,0.1521795690059662,-3372.566162109375,304.18328857421875,0.7680647373199463,0.2211804240942001,0.2134445011615753,293.2178955078125,297.1499938964844,293.1499938964844,0.3529175817966461,-4859.14501953125,304.15924072265625,0.9660313725471495,0.4390761256217956,0.3080941140651703,293.1985168457031,297.1499938964844,293.1499938964844,0.4112029075622558,-7423.1904296875,304.1480712890625,0.9990000128746032,0.5060710906982422,0.4710772931575775,293.2482604980469,297.1499938964844,293.1499938964844,0.0126456962898373,-3483.116943359375,303.324462890625,0.4458875656127929,0.050000000745058,0.2360595315694809,291.11181640625,291.1499938964844,260.6918334960937,260.0464782714844,279.2442932128906,293.3543395996094,291.11181640625,1.0,0.3456465601921081,0.7653356194496155,0.7653356194496155,1.0,1.0,-1.6478493213653564,0.712073564529419,0.9357758164405824,0.3271578848361969,0.0,0.0,0.8148293495178223,77.33707427978516,81.0,0.2608635127544403,-19695.591796875,470.8468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7585144042969,310.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35126.72265625,34200.0,0.0,0.0,0.443753570318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5310389995574951,1.5310611724853516,-2.217829751316458e-05,0.0,0.0004503534582909,0.0,0.0,438.16900634765625,0.0,0.0,0.0,0.8483231663703918,4.0,0.0,1.0
380400,293.2900695800781,297.1499938964844,293.1499938964844,0.0992804169654846,-2276.24560546875,304.16290283203125,0.6868340373039246,0.1572344601154327,0.144285038113594,293.4443359375,297.1499938964844,293.1499938964844,0.1521795690059662,-3372.566162109375,304.18328857421875,0.7680647373199463,0.2211804240942001,0.2134445011615753,293.2178955078125,297.1499938964844,293.1499938964844,0.3529175817966461,-4859.14501953125,304.15924072265625,0.9660313725471495,0.4390761256217956,0.3080941140651703,293.1985168457031,297.1499938964844,293.1499938964844,0.4112029075622558,-7423.1904296875,304.1480712890625,0.9990000128746032,0.5060710906982422,0.4710772931575775,293.2482604980469,297.1499938964844,293.1499938964844,0.0126456962898373,-3483.116943359375,303.324462890625,0.4458875656127929,0.050000000745058,0.2360595315694809,291.11181640625,291.1499938964844,260.6918334960937,260.0464782714844,279.2442932128906,293.3543395996094,291.11181640625,1.0,0.3456465601921081,0.7653356194496155,0.7653356194496155,1.0,1.0,-1.6478493213653564,0.712073564529419,0.9357758164405824,0.3271578848361969,0.0,0.0,0.8148293495178223,77.33707427978516,81.0,0.2608635127544403,-19695.591796875,470.8468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7585144042969,310.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35126.72265625,34200.0,0.0,0.0,0.443753570318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5310389995574951,1.5310611724853516,-2.217829751316458e-05,0.0,0.0004503534582909,0.0,0.0,438.16900634765625,0.0,0.0,0.0,0.8483231663703918,4.0,0.0,1.0
380460,293.2875366210937,297.1499938964844,293.1499938964844,0.097129963338375,-2236.784912109375,304.1622009277344,0.678581178188324,0.1541997641324997,0.1416117399930954,293.4455871582031,297.1499938964844,293.1499938964844,0.1459785103797912,-3262.69775390625,304.1825256347656,0.7555844187736511,0.2134701758623123,0.2062415182590484,293.21795654296875,297.1499938964844,293.1499938964844,0.3517254889011383,-4846.74755859375,304.1581726074219,0.9597583413124084,0.4373424351215362,0.306943267583847,293.2147216796875,297.1499938964844,293.1499938964844,0.417105883359909,-7511.15625,304.13922119140625,0.9990087151527404,0.5015628933906555,0.4763673841953277,293.2498779296875,297.1499938964844,293.1499938964844,0.012605688534677,-3481.4931640625,303.2845764160156,0.4425172507762909,0.050000000745058,0.2364044040441513,291.0952453613281,291.1499938964844,260.7673034667969,260.10406494140625,279.2477722167969,293.3536071777344,291.0952453613281,1.0,0.3466392755508423,0.7752463817596436,0.7752463817596436,1.0,1.0,-1.6413805484771729,0.7107140421867371,0.9306665062904358,0.3273102343082428,0.0,0.0,0.8233503103256226,79.05072021484375,84.0,-11.51405429840088,-19580.302734375,471.7979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,310.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,34061.56640625,34200.0,0.0,0.0,0.4425259530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5284589529037476,1.5284807682037354,-2.188947837566957e-05,0.0,0.0004491075815167,0.0,0.0,432.9906921386719,0.0,0.0,0.0,0.859928548336029,4.0,0.0,1.0
380520,293.2875366210937,297.1499938964844,293.1499938964844,0.097129963338375,-2236.784912109375,304.1622009277344,0.678581178188324,0.1541997641324997,0.1416117399930954,293.4455871582031,297.1499938964844,293.1499938964844,0.1459785103797912,-3262.69775390625,304.1825256347656,0.7555844187736511,0.2134701758623123,0.2062415182590484,293.21795654296875,297.1499938964844,293.1499938964844,0.3517254889011383,-4846.74755859375,304.1581726074219,0.9597583413124084,0.4373424351215362,0.306943267583847,293.2147216796875,297.1499938964844,293.1499938964844,0.417105883359909,-7511.15625,304.13922119140625,0.9990087151527404,0.5015628933906555,0.4763673841953277,293.2498779296875,297.1499938964844,293.1499938964844,0.012605688534677,-3481.4931640625,303.2845764160156,0.4425172507762909,0.050000000745058,0.2364044040441513,291.0952453613281,291.1499938964844,260.7673034667969,260.10406494140625,279.2477722167969,293.3536071777344,291.0952453613281,1.0,0.3466392755508423,0.7752463817596436,0.7752463817596436,1.0,1.0,-1.6413805484771729,0.7107140421867371,0.9306665062904358,0.3273102343082428,0.0,0.0,0.8233503103256226,79.05072021484375,84.0,-11.51405429840088,-19580.302734375,471.7979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,310.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,34061.56640625,34200.0,0.0,0.0,0.4425259530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5284589529037476,1.5284807682037354,-2.188947837566957e-05,0.0,0.0004491075815167,0.0,0.0,432.9906921386719,0.0,0.0,0.0,0.859928548336029,4.0,0.0,1.0
380580,293.284912109375,297.1499938964844,293.1499938964844,0.0947990268468856,-2193.234375,304.1620178222656,0.6681725978851318,0.1512467712163925,0.139068454504013,293.4466857910156,297.1499938964844,293.1499938964844,0.1394397467374801,-3144.91015625,304.1826171875,0.7410354614257812,0.2057631611824035,0.1990981549024582,293.21807861328125,297.1499938964844,293.1499938964844,0.3495145142078399,-4822.25537109375,304.1591796875,0.9496758580207824,0.4355992078781128,0.305835485458374,293.2256774902344,297.1499938964844,293.1499938964844,0.4130578339099884,-7448.48876953125,304.1495056152344,0.990732491016388,0.4976778924465179,0.4727419912815094,293.2516784667969,297.1499938964844,293.1499938964844,0.0125470599159598,-3473.7177734375,303.2460632324219,0.4370439946651459,0.050000000745058,0.2370100170373916,291.1141357421875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3544616699219,291.11627197265625,1.0,0.3476371169090271,0.7865185141563416,0.7865185141563416,1.0,1.0,-1.6247961521148682,0.7046951055526733,0.92010098695755,0.3249122202396393,0.0,0.0,0.8271938562393188,81.95283508300781,87.0,21.034666061401367,-19447.203125,470.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,310.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,34068.25,34200.0,0.0,0.0,0.4414334893226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5431379079818726,1.543160080909729,-2.216478605987504e-05,0.0,0.0004479989001993,0.0,0.0,443.5276489257813,0.0,0.0,0.0,0.8665134310722351,4.0,0.0,1.0
380640,293.284912109375,297.1499938964844,293.1499938964844,0.0947990268468856,-2193.234375,304.1620178222656,0.6681725978851318,0.1512467712163925,0.139068454504013,293.4466857910156,297.1499938964844,293.1499938964844,0.1394397467374801,-3144.91015625,304.1826171875,0.7410354614257812,0.2057631611824035,0.1990981549024582,293.21807861328125,297.1499938964844,293.1499938964844,0.3495145142078399,-4822.25537109375,304.1591796875,0.9496758580207824,0.4355992078781128,0.305835485458374,293.2256774902344,297.1499938964844,293.1499938964844,0.4130578339099884,-7448.48876953125,304.1495056152344,0.990732491016388,0.4976778924465179,0.4727419912815094,293.2516784667969,297.1499938964844,293.1499938964844,0.0125470599159598,-3473.7177734375,303.2460632324219,0.4370439946651459,0.050000000745058,0.2370100170373916,291.1141357421875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3544616699219,291.11627197265625,1.0,0.3476371169090271,0.7865185141563416,0.7865185141563416,1.0,1.0,-1.6247961521148682,0.7046951055526733,0.92010098695755,0.3249122202396393,0.0,0.0,0.8271938562393188,81.95283508300781,87.0,21.034666061401367,-19447.203125,470.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,310.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,34068.25,34200.0,0.0,0.0,0.4414334893226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5431379079818726,1.543160080909729,-2.216478605987504e-05,0.0,0.0004479989001993,0.0,0.0,443.5276489257813,0.0,0.0,0.0,0.8665134310722351,4.0,0.0,1.0
380700,293.2836303710937,297.1499938964844,293.1499938964844,0.0936138182878494,-2170.9814453125,304.1619873046875,0.6632794141769409,0.1497890949249267,0.1378124356269836,293.4472045898437,297.1499938964844,293.1499938964844,0.1361370384693145,-3084.877197265625,304.18267822265625,0.7341110110282898,0.2018993943929672,0.1955155134201049,293.2182312011719,297.1499938964844,293.1499938964844,0.348244696855545,-4808.123046875,304.1598205566406,0.9447518587112428,0.4347075223922729,0.3052668869495392,293.2281494140625,297.1499938964844,293.1499938964844,0.4111680388450622,-7419.84375,304.15301513671875,0.9866989254951476,0.4962353110313415,0.4713277816772461,293.2526550292969,297.1499938964844,293.1499938964844,0.0125109432265162,-3468.303955078125,303.2268371582031,0.434567391872406,0.050000000745058,0.2373050600290298,291.1287536621094,291.1499938964844,260.8807373046875,260.1913146972656,279.262451171875,293.354736328125,291.1309509277344,1.0,0.3481657803058624,0.7925000190734863,0.7925000190734863,1.0,1.0,-1.6169601678848269,0.7018852829933167,0.91507488489151,0.3237996101379394,0.0,0.0,0.8271477222442627,83.37240600585938,87.0,30.378604888916016,-19378.625,469.3592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560913085937,310.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,34129.6171875,33120.0,0.0,0.0,0.4408472180366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545906662940979,1.5459288358688354,-2.2230600734474137e-05,0.0,0.0004474039014894,0.0,0.0,445.7260437011719,0.0,0.0,0.0,0.8527631163597107,4.0,0.0,1.0
380760,293.2823486328125,297.1499938964844,293.1499938964844,0.0925309658050537,-2150.8056640625,304.1617736816406,0.6585713624954224,0.1483510434627533,0.1365710198879242,293.4477233886719,297.1499938964844,293.1499938964844,0.1329797059297561,-3027.423095703125,304.1824645996094,0.7273063063621521,0.1980356276035308,0.1919292211532592,293.2183837890625,297.1499938964844,293.1499938964844,0.3472899496555328,-4797.74755859375,304.1597595214844,0.939892828464508,0.4338127076625824,0.3046925067901611,293.2296447753906,297.1499938964844,293.1499938964844,0.4098176956176758,-7399.76806640625,304.1549072265625,0.982716977596283,0.4949527978897095,0.4701133966445923,293.2536315917969,297.1499938964844,293.1499938964844,0.0124856894835829,-3465.672119140625,303.2066650390625,0.4322251677513122,0.050000000745058,0.2375976294279098,291.1331787109375,291.1499938964844,260.9186096191406,260.2206420898437,279.2672119140625,293.3549194335937,291.1334228515625,1.0,0.3487167954444885,0.7987169027328491,0.7987169027328491,1.0,1.0,-1.609367609024048,0.6991744041442871,0.910193145275116,0.3227345049381256,0.0,0.0,0.827704131603241,84.7845230102539,90.0,18.22180557250977,-19261.716796875,468.78265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478210449219,310.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,33311.1328125,33120.0,0.0,0.0,0.4401283264160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5272595882415771,1.5272812843322754,-2.169751314795576e-05,0.0,0.0004466743266675,0.0,0.0,429.7900390625,0.0,0.0,0.0,0.8570096492767334,4.0,0.0,1.0
380820,293.2796630859375,297.1499938964844,293.1499938964844,0.0902878195047378,-2108.70751953125,304.1615905761719,0.6496669054031372,0.1455434709787368,0.1341470628976822,293.4485778808594,297.1499938964844,293.1499938964844,0.1265428811311721,-2909.004150390625,304.182373046875,0.7134843468666077,0.1903198063373565,0.1847632080316543,293.2186584472656,297.1499938964844,293.1499938964844,0.3448874354362488,-4771.12158203125,304.1605224609375,0.9303667545318604,0.432022213935852,0.3035429120063782,293.23114013671875,297.1499938964844,293.1499938964844,0.4067776501178741,-7354.70849609375,304.1583251953125,0.9747341275215148,0.4926291406154632,0.4679913520812988,293.2555847167969,297.1499938964844,293.1499938964844,0.0124180167913436,-3455.958984375,303.1670227050781,0.4278607368469238,0.050000000745058,0.2381820082664489,291.15625,291.1499938964844,260.9944152832031,260.2797546386719,279.27703857421875,293.35504150390625,291.1585693359375,1.0,0.3498807549476623,0.8119072318077087,0.8119072318077087,1.0,1.0,-1.5946274995803833,0.693913459777832,0.900714099407196,0.3206691443920135,0.0,0.0,0.8256202936172485,87.615966796875,93.0,33.281986236572266,-19136.14453125,467.8933715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,310.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,33194.5859375,33120.0,0.0,0.0,0.4384652972221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5230735540390017,1.5230952501296997,-2.159361793019343e-05,0.0,0.0004449865373317,0.0,0.0,426.47119140625,0.0,0.0,0.0,0.8547586798667908,4.0,0.0,1.0
380880,293.2796630859375,297.1499938964844,293.1499938964844,0.0902878195047378,-2108.70751953125,304.1615905761719,0.6496669054031372,0.1455434709787368,0.1341470628976822,293.4485778808594,297.1499938964844,293.1499938964844,0.1265428811311721,-2909.004150390625,304.182373046875,0.7134843468666077,0.1903198063373565,0.1847632080316543,293.2186584472656,297.1499938964844,293.1499938964844,0.3448874354362488,-4771.12158203125,304.1605224609375,0.9303667545318604,0.432022213935852,0.3035429120063782,293.23114013671875,297.1499938964844,293.1499938964844,0.4067776501178741,-7354.70849609375,304.1583251953125,0.9747341275215148,0.4926291406154632,0.4679913520812988,293.2555847167969,297.1499938964844,293.1499938964844,0.0124180167913436,-3455.958984375,303.1670227050781,0.4278607368469238,0.050000000745058,0.2381820082664489,291.15625,291.1499938964844,260.9944152832031,260.2797546386719,279.27703857421875,293.35504150390625,291.1585693359375,1.0,0.3498807549476623,0.8119072318077087,0.8119072318077087,1.0,1.0,-1.5946274995803833,0.693913459777832,0.900714099407196,0.3206691443920135,0.0,0.0,0.8256202936172485,87.615966796875,93.0,33.281986236572266,-19136.14453125,467.8933715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,310.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,33194.5859375,33120.0,0.0,0.0,0.4384652972221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5230735540390017,1.5230952501296997,-2.159361793019343e-05,0.0,0.0004449865373317,0.0,0.0,426.47119140625,0.0,0.0,0.0,0.8547586798667908,4.0,0.0,1.0
380940,293.2768249511719,297.1499938964844,293.1499938964844,0.0880732387304306,-2067.062744140625,304.1614074707031,0.6413873434066772,0.1428321450948715,0.1318088173866272,293.4491882324219,297.1499938964844,293.1499938964844,0.1201458424329757,-2789.927734375,304.1822509765625,0.6984386444091797,0.1826292127370834,0.1776180565357208,293.2189636230469,297.1499938964844,293.1499938964844,0.3422772884368896,-4742.1181640625,304.161376953125,0.9211638569831848,0.4302233755588531,0.3023878931999206,293.2318115234375,297.1499938964844,293.1499938964844,0.4036081731319427,-7308.1669921875,304.1607971191406,0.966602087020874,0.4904352128505707,0.4660351276397705,293.25750732421875,297.1499938964844,293.1499938964844,0.0123419668525457,-3444.240234375,303.1274719238281,0.4238511323928833,0.050000000745058,0.2387700378894806,291.186767578125,291.1499938964844,261.0703125,260.3394775390625,279.28765869140625,293.35504150390625,291.18902587890625,1.0,0.3511133193969726,0.8262011408805847,0.8262011408805847,1.0,1.0,-1.5802127122879028,0.6887362003326416,0.8914765119552612,0.3186149299144745,0.0,0.0,0.8186513185501099,90.4762191772461,96.0,39.64870834350586,-18999.076171875,467.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830383300781,310.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,33290.15625,32040.0,0.0,0.0,0.4365107119083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50974440574646,1.5097657442092896,-2.136975126632024e-05,0.0,0.0004430028784554,0.0,0.0,417.4580993652344,0.0,0.0,0.0,0.8334625363349915,4.0,0.0,1.0
381000,293.2768249511719,297.1499938964844,293.1499938964844,0.0880732387304306,-2067.062744140625,304.1614074707031,0.6413873434066772,0.1428321450948715,0.1318088173866272,293.4491882324219,297.1499938964844,293.1499938964844,0.1201458424329757,-2789.927734375,304.1822509765625,0.6984386444091797,0.1826292127370834,0.1776180565357208,293.2189636230469,297.1499938964844,293.1499938964844,0.3422772884368896,-4742.1181640625,304.161376953125,0.9211638569831848,0.4302233755588531,0.3023878931999206,293.2318115234375,297.1499938964844,293.1499938964844,0.4036081731319427,-7308.1669921875,304.1607971191406,0.966602087020874,0.4904352128505707,0.4660351276397705,293.25750732421875,297.1499938964844,293.1499938964844,0.0123419668525457,-3444.240234375,303.1274719238281,0.4238511323928833,0.050000000745058,0.2387700378894806,291.186767578125,291.1499938964844,261.0703125,260.3394775390625,279.28765869140625,293.35504150390625,291.18902587890625,1.0,0.3511133193969726,0.8262011408805847,0.8262011408805847,1.0,1.0,-1.5802127122879028,0.6887362003326416,0.8914765119552612,0.3186149299144745,0.0,0.0,0.8186513185501099,90.4762191772461,96.0,39.64870834350586,-18999.076171875,467.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830383300781,310.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,33290.15625,32040.0,0.0,0.0,0.4365107119083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50974440574646,1.5097657442092896,-2.136975126632024e-05,0.0,0.0004430028784554,0.0,0.0,417.4580993652344,0.0,0.0,0.0,0.8334625363349915,4.0,0.0,1.0
