time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2738647460937,297.1499938964844,293.1499938964844,0.0860941782593727,-2030.1806640625,304.1609191894531,0.6336619257926941,0.14022096991539,0.1295601278543472,293.4495849609375,297.1499938964844,293.1499938964844,0.1140707954764366,-2675.97119140625,304.181640625,0.6832268238067627,0.1749695390462875,0.170500174164772,293.2191772460937,297.1499938964844,293.1499938964844,0.3402756154537201,-4720.31689453125,304.1609191894531,0.9124765992164612,0.4284330308437347,0.301235944032669,293.2320861816406,297.1499938964844,293.1499938964844,0.4011795818805694,-7273.3173828125,304.1612548828125,0.9583357572555542,0.4883048236370086,0.4641483128070831,293.2593994140625,297.1499938964844,293.1499938964844,0.0122872544452548,-3437.862060546875,303.0858764648437,0.4201557338237762,0.050000000745058,0.2393618077039718,291.1968994140625,291.1499938964844,261.146240234375,260.3998718261719,279.29937744140625,293.3549499511719,291.19854736328125,1.0,0.3524001836776733,0.8417149186134338,0.8417149186134338,1.0,1.0,-1.5660297870635986,0.6835914850234985,0.8824383020401001,0.3165397047996521,0.0,0.0,0.8117348551750183,93.36385345458984,99.0,24.02349853515625,-18807.447265625,466.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493835449219,310.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32333.375,32040.0,0.0,0.0,0.433990329504013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695075750350952,1.469528079032898,-2.0425433831405823e-05,0.0,0.000440445030108,0.0,0.0,387.3539733886719,0.0,0.0,0.0,0.8274900317192078,4.0,0.0,1.0
381120,293.2738647460937,297.1499938964844,293.1499938964844,0.0860941782593727,-2030.1806640625,304.1609191894531,0.6336619257926941,0.14022096991539,0.1295601278543472,293.4495849609375,297.1499938964844,293.1499938964844,0.1140707954764366,-2675.97119140625,304.181640625,0.6832268238067627,0.1749695390462875,0.170500174164772,293.2191772460937,297.1499938964844,293.1499938964844,0.3402756154537201,-4720.31689453125,304.1609191894531,0.9124765992164612,0.4284330308437347,0.301235944032669,293.2320861816406,297.1499938964844,293.1499938964844,0.4011795818805694,-7273.3173828125,304.1612548828125,0.9583357572555542,0.4883048236370086,0.4641483128070831,293.2593994140625,297.1499938964844,293.1499938964844,0.0122872544452548,-3437.862060546875,303.0858764648437,0.4201557338237762,0.050000000745058,0.2393618077039718,291.1968994140625,291.1499938964844,261.146240234375,260.3998718261719,279.29937744140625,293.3549499511719,291.19854736328125,1.0,0.3524001836776733,0.8417149186134338,0.8417149186134338,1.0,1.0,-1.5660297870635986,0.6835914850234985,0.8824383020401001,0.3165397047996521,0.0,0.0,0.8117348551750183,93.36385345458984,99.0,24.02349853515625,-18807.447265625,466.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493835449219,310.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32333.375,32040.0,0.0,0.0,0.433990329504013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695075750350952,1.469528079032898,-2.0425433831405823e-05,0.0,0.000440445030108,0.0,0.0,387.3539733886719,0.0,0.0,0.0,0.8274900317192078,4.0,0.0,1.0
381180,293.2707214355469,297.1499938964844,293.1499938964844,0.0840928554534912,-1992.733154296875,304.1606140136719,0.6263701915740967,0.1377189308404922,0.1274071484804153,293.4497375488281,297.1499938964844,293.1499938964844,0.1079727187752723,-2559.994140625,304.1812438964844,0.6682677865028381,0.1673461496829986,0.1634148955345153,293.2193603515625,297.1499938964844,293.1499938964844,0.3378833532333374,-4693.82275390625,304.1612548828125,0.9045183062553406,0.4266431331634521,0.300087958574295,293.2322082519531,297.1499938964844,293.1499938964844,0.3983021378517151,-7231.580078125,304.16229248046875,0.9500003457069396,0.4862008094787597,0.4622964859008789,293.2612609863281,297.1499938964844,293.1499938964844,0.012217441573739,-3427.63330078125,303.04498291015625,0.4167400598526001,0.050000000745058,0.2399565279483795,291.2206420898437,291.1499938964844,261.2221984863281,260.46099853515625,279.3123779296875,293.3548889160156,291.2223815917969,1.0,0.3537309467792511,0.858593225479126,0.858593225479126,1.0,1.0,-1.552051305770874,0.6784601211547852,0.8735911846160889,0.314430683851242,0.0,0.0,0.8007355332374573,96.27384948730467,102.0,30.205781936645508,-18660.8671875,466.4524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,310.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,32353.48828125,32040.0,0.0,0.0,0.4310523271560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432052373886108,1.4432251453399658,-1.996476021304261e-05,0.0,0.0004374633135739,0.0,0.0,370.3775939941406,0.0,0.0,0.0,0.8151447772979736,4.0,0.0,1.0
381240,293.2707214355469,297.1499938964844,293.1499938964844,0.0840928554534912,-1992.733154296875,304.1606140136719,0.6263701915740967,0.1377189308404922,0.1274071484804153,293.4497375488281,297.1499938964844,293.1499938964844,0.1079727187752723,-2559.994140625,304.1812438964844,0.6682677865028381,0.1673461496829986,0.1634148955345153,293.2193603515625,297.1499938964844,293.1499938964844,0.3378833532333374,-4693.82275390625,304.1612548828125,0.9045183062553406,0.4266431331634521,0.300087958574295,293.2322082519531,297.1499938964844,293.1499938964844,0.3983021378517151,-7231.580078125,304.16229248046875,0.9500003457069396,0.4862008094787597,0.4622964859008789,293.2612609863281,297.1499938964844,293.1499938964844,0.012217441573739,-3427.63330078125,303.04498291015625,0.4167400598526001,0.050000000745058,0.2399565279483795,291.2206420898437,291.1499938964844,261.2221984863281,260.46099853515625,279.3123779296875,293.3548889160156,291.2223815917969,1.0,0.3537309467792511,0.858593225479126,0.858593225479126,1.0,1.0,-1.552051305770874,0.6784601211547852,0.8735911846160889,0.314430683851242,0.0,0.0,0.8007355332374573,96.27384948730467,102.0,30.205781936645508,-18660.8671875,466.4524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,310.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,32353.48828125,32040.0,0.0,0.0,0.4310523271560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432052373886108,1.4432251453399658,-1.996476021304261e-05,0.0,0.0004374633135739,0.0,0.0,370.3775939941406,0.0,0.0,0.0,0.8151447772979736,4.0,0.0,1.0
381300,293.26910400390625,297.1499938964844,293.1499938964844,0.0831334218382835,-1974.829345703125,304.1604309082031,0.6228313446044922,0.136508896946907,0.1263688206672668,293.4497375488281,297.1499938964844,293.1499938964844,0.1049803718924522,-2502.59912109375,304.1809997558594,0.660973072052002,0.1635500937700271,0.1598862111568451,293.2194519042969,297.1499938964844,293.1499938964844,0.3367213308811188,-4680.978515625,304.16131591796875,0.9008538722991944,0.4257474839687347,0.2995131611824035,293.23223876953125,297.1499938964844,293.1499938964844,0.3969036042690277,-7211.375,304.16259765625,0.9458299279212952,0.4851539731025696,0.4613757133483886,293.2621765136719,297.1499938964844,293.1499938964844,0.0121834781020879,-3422.758544921875,303.0242919921875,0.4151260554790497,0.050000000745058,0.2402547597885131,291.2314147949219,291.1499938964844,261.2601928710937,260.49188232421875,279.3226623535156,293.3548278808594,291.2330322265625,1.0,0.3544099926948547,0.8641862869262695,0.8641862869262695,1.0,1.0,-1.545130968093872,0.6756875514984131,0.8694433569908142,0.3131538033485412,0.0,0.0,0.7942129969596863,97.73577117919922,102.0,29.92545509338379,-18577.939453125,466.3351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,310.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,32392.056640625,30960.0,0.0,0.0,0.4294263422489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4270533323287964,1.4270730018615725,-1.9691960915224627e-05,0.0,0.000435813126387,0.0,0.0,360.3002014160156,0.0,0.0,0.0,0.7926707863807678,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0822680294513702,-1958.8533935546875,304.1600952148437,0.6193186640739441,0.135322704911232,0.1253526359796524,293.4496765136719,297.1499938964844,293.1499938964844,0.1021092385053634,-2447.387451171875,304.1805725097656,0.6538424491882324,0.1597659140825271,0.156367614865303,293.2195129394531,297.1499938964844,293.1499938964844,0.3358599245548248,-4671.7080078125,304.16082763671875,0.8972765207290649,0.4248542487621307,0.298938900232315,293.23223876953125,297.1499938964844,293.1499938964844,0.3958567082881927,-7196.646484375,304.1622009277344,0.9416747093200684,0.4841128289699554,0.4604588449001312,293.2630920410156,297.1499938964844,293.1499938964844,0.0121595123782753,-3420.521240234375,303.0026550292969,0.4135688841342926,0.050000000745058,0.2405534088611602,291.23260498046875,291.1499938964844,261.29815673828125,260.52294921875,279.3443603515625,293.35479736328125,291.2323608398437,1.0,0.3550968468189239,0.8638184666633606,0.8638184666633606,1.0,1.0,-1.5382550954818726,0.6724356412887573,0.8658194541931152,0.3113880157470703,0.0,0.0,0.7884734869003296,99.20136260986328,105.0,13.882437705993652,-18435.2578125,466.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8247375488281,310.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,31547.810546875,30960.0,0.0,0.0,0.4275915324687958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3909287452697754,1.3909475803375244,-1.888286533358041e-05,0.0,0.0004339510633144,0.0,0.0,335.8344116210937,0.0,0.0,0.0,0.7888211607933044,4.0,0.0,1.0
381420,293.2641296386719,297.1499938964844,293.1499938964844,0.0804690346121788,-1925.442626953125,304.15972900390625,0.6122158765792847,0.1330177783966064,0.1233827993273735,293.4493713378906,297.1499938964844,293.1499938964844,0.0963114127516746,-2334.591796875,304.1800537109375,0.640133798122406,0.1522369086742401,0.1493661701679229,293.2196044921875,297.1499938964844,293.1499938964844,0.3336838781833648,-4647.64892578125,304.160888671875,0.8903300762176514,0.4230720400810241,0.2977957725524902,293.232177734375,297.1499938964844,293.1499938964844,0.3932369649410248,-7158.857421875,304.1625366210937,0.9334661960601808,0.4820435643196106,0.4586413204669952,293.26483154296875,297.1499938964844,293.1499938964844,0.0120959831401705,-3411.7724609375,302.9603576660156,0.4106076061725616,0.050000000745058,0.2411515414714813,291.2489624023437,291.1499938964844,261.3741149902344,260.5857849121094,279.3876342773437,293.354736328125,291.2507019042969,1.0,0.3564917147159576,0.8630828261375427,0.8630828261375427,1.0,1.0,-1.5246485471725464,0.6660050749778748,0.8586434125900269,0.3078969419002533,0.0,0.0,0.7744524478912354,102.14167785644533,108.0,24.46458625793457,-18252.876953125,466.1404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412841796875,310.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,31410.619140625,30960.0,0.0,0.0,0.4234945178031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35238516330719,1.3524032831192017,-1.820975012378767e-05,0.0,0.0004297930863685,0.0,0.0,313.081787109375,0.0,0.0,0.0,0.7708224058151245,4.0,0.0,1.0
381480,293.2641296386719,297.1499938964844,293.1499938964844,0.0804690346121788,-1925.442626953125,304.15972900390625,0.6122158765792847,0.1330177783966064,0.1233827993273735,293.4493713378906,297.1499938964844,293.1499938964844,0.0963114127516746,-2334.591796875,304.1800537109375,0.640133798122406,0.1522369086742401,0.1493661701679229,293.2196044921875,297.1499938964844,293.1499938964844,0.3336838781833648,-4647.64892578125,304.160888671875,0.8903300762176514,0.4230720400810241,0.2977957725524902,293.232177734375,297.1499938964844,293.1499938964844,0.3932369649410248,-7158.857421875,304.1625366210937,0.9334661960601808,0.4820435643196106,0.4586413204669952,293.26483154296875,297.1499938964844,293.1499938964844,0.0120959831401705,-3411.7724609375,302.9603576660156,0.4106076061725616,0.050000000745058,0.2411515414714813,291.2489624023437,291.1499938964844,261.3741149902344,260.5857849121094,279.3876342773437,293.354736328125,291.2507019042969,1.0,0.3564917147159576,0.8630828261375427,0.8630828261375427,1.0,1.0,-1.5246485471725464,0.6660050749778748,0.8586434125900269,0.3078969419002533,0.0,0.0,0.7744524478912354,102.14167785644533,108.0,24.46458625793457,-18252.876953125,466.1404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412841796875,310.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,31410.619140625,30960.0,0.0,0.0,0.4234945178031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35238516330719,1.3524032831192017,-1.820975012378767e-05,0.0,0.0004297930863685,0.0,0.0,313.081787109375,0.0,0.0,0.0,0.7708224058151245,4.0,0.0,1.0
381540,293.2607727050781,297.1499938964844,293.1499938964844,0.078728936612606,-1893.2183837890625,304.1593933105469,0.6049318313598633,0.1308068633079528,0.1214945986866951,293.4488220214844,297.1499938964844,293.1499938964844,0.0906027257442474,-2222.71484375,304.1795654296875,0.6270041465759277,0.1447659730911255,0.1424168646335601,293.2197265625,297.1499938964844,293.1499938964844,0.331473559141159,-4623.17431640625,304.1609191894531,0.8836476802825928,0.4212855696678161,0.2966499924659729,293.2320861816406,297.1499938964844,293.1499938964844,0.3905790746212005,-7120.51171875,304.1627502441406,0.9254641532897948,0.4799780547618866,0.4568283855915069,293.2665405273437,297.1499938964844,293.1499938964844,0.0120297279208898,-3402.414306640625,302.9179382324219,0.407818466424942,0.050000000745058,0.2417508363723755,291.2677001953125,291.1499938964844,261.45001220703125,260.6495361328125,279.4310302734375,293.35504150390625,291.2688293457031,1.0,0.3579097390174866,0.8623471856117249,0.8623471856117249,1.0,1.0,-1.5112062692642212,0.6596585512161255,0.8515477180480957,0.3044527173042297,0.0,0.0,0.7574220895767212,105.09380340576172,111.0,23.52657699584961,-18046.0859375,466.1202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06109619140625,310.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,31471.39453125,29880.0,0.0,0.0,0.4188926219940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066022396087646,1.3066197633743286,-1.748425347614102e-05,0.0,0.0004251227655913,0.0,0.0,288.1119079589844,0.0,0.0,0.0,0.7349651455879211,4.0,0.0,1.0
381600,293.2607727050781,297.1499938964844,293.1499938964844,0.078728936612606,-1893.2183837890625,304.1593933105469,0.6049318313598633,0.1308068633079528,0.1214945986866951,293.4488220214844,297.1499938964844,293.1499938964844,0.0906027257442474,-2222.71484375,304.1795654296875,0.6270041465759277,0.1447659730911255,0.1424168646335601,293.2197265625,297.1499938964844,293.1499938964844,0.331473559141159,-4623.17431640625,304.1609191894531,0.8836476802825928,0.4212855696678161,0.2966499924659729,293.2320861816406,297.1499938964844,293.1499938964844,0.3905790746212005,-7120.51171875,304.1627502441406,0.9254641532897948,0.4799780547618866,0.4568283855915069,293.2665405273437,297.1499938964844,293.1499938964844,0.0120297279208898,-3402.414306640625,302.9179382324219,0.407818466424942,0.050000000745058,0.2417508363723755,291.2677001953125,291.1499938964844,261.45001220703125,260.6495361328125,279.4310302734375,293.35504150390625,291.2688293457031,1.0,0.3579097390174866,0.8623471856117249,0.8623471856117249,1.0,1.0,-1.5112062692642212,0.6596585512161255,0.8515477180480957,0.3044527173042297,0.0,0.0,0.7574220895767212,105.09380340576172,111.0,23.52657699584961,-18046.0859375,466.1202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06109619140625,310.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,31471.39453125,29880.0,0.0,0.0,0.4188926219940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066022396087646,1.3066197633743286,-1.748425347614102e-05,0.0,0.0004251227655913,0.0,0.0,288.1119079589844,0.0,0.0,0.0,0.7349651455879211,4.0,0.0,1.0
381660,293.2573547363281,297.1499938964844,293.1499938964844,0.0772610455751419,-1866.5184326171875,304.1587219238281,0.5977418422698975,0.1286975443363189,0.1196987256407737,293.4479675292969,297.1499938964844,293.1499938964844,0.0851675271987915,-2116.638671875,304.17877197265625,0.6135908961296082,0.1373628824949264,0.1355280727148056,293.2197570800781,297.1499938964844,293.1499938964844,0.3300803899765014,-4608.3544921875,304.1596374511719,0.8772441744804382,0.4195120930671692,0.295509785413742,293.2319030761719,297.1499938964844,293.1499938964844,0.388881504535675,-7096.98193359375,304.1613464355469,0.9177994132041932,0.4779348075389862,0.455031156539917,293.2681884765625,297.1499938964844,293.1499938964844,0.0119909541681408,-3400.264404296875,302.8724670410156,0.4051704406738281,0.050000000745058,0.2423500120639801,291.2586364746094,291.1499938964844,261.5260314941406,260.71392822265625,279.4742431640625,293.3554077148437,291.25885009765625,1.0,0.3593480885028839,0.8616830706596375,0.8616830706596375,1.0,1.0,-1.497973084449768,0.6534217596054077,0.8445513248443604,0.3010721802711487,0.0,0.0,0.7435069680213928,108.05162048339844,114.0,0.0305238589644432,-17782.111328125,466.1906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015991210937,310.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30418.244140625,29880.0,0.0,0.0,0.413563460111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2423348426818848,1.2423510551452637,-1.625132790650241e-05,0.0,0.0004197143425699,0.0,0.0,252.6632232666016,0.0,0.0,0.0,0.7183837294578552,4.0,0.0,1.0
381720,293.2573547363281,297.1499938964844,293.1499938964844,0.0772610455751419,-1866.5184326171875,304.1587219238281,0.5977418422698975,0.1286975443363189,0.1196987256407737,293.4479675292969,297.1499938964844,293.1499938964844,0.0851675271987915,-2116.638671875,304.17877197265625,0.6135908961296082,0.1373628824949264,0.1355280727148056,293.2197570800781,297.1499938964844,293.1499938964844,0.3300803899765014,-4608.3544921875,304.1596374511719,0.8772441744804382,0.4195120930671692,0.295509785413742,293.2319030761719,297.1499938964844,293.1499938964844,0.388881504535675,-7096.98193359375,304.1613464355469,0.9177994132041932,0.4779348075389862,0.455031156539917,293.2681884765625,297.1499938964844,293.1499938964844,0.0119909541681408,-3400.264404296875,302.8724670410156,0.4051704406738281,0.050000000745058,0.2423500120639801,291.2586364746094,291.1499938964844,261.5260314941406,260.71392822265625,279.4742431640625,293.3554077148437,291.25885009765625,1.0,0.3593480885028839,0.8616830706596375,0.8616830706596375,1.0,1.0,-1.497973084449768,0.6534217596054077,0.8445513248443604,0.3010721802711487,0.0,0.0,0.7435069680213928,108.05162048339844,114.0,0.0305238589644432,-17782.111328125,466.1906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015991210937,310.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30418.244140625,29880.0,0.0,0.0,0.413563460111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2423348426818848,1.2423510551452637,-1.625132790650241e-05,0.0,0.0004197143425699,0.0,0.0,252.6632232666016,0.0,0.0,0.0,0.7183837294578552,4.0,0.0,1.0
381780,293.25390625,297.1499938964844,293.1499938964844,0.0757508128881454,-1838.9049072265625,304.1583251953125,0.5906603932380676,0.126672625541687,0.1179819777607917,293.4468688964844,297.1499938964844,293.1499938964844,0.0796448290348053,-2009.225341796875,304.1783752441406,0.5986295342445374,0.1300372183322906,0.1287092417478561,293.21978759765625,297.1499938964844,293.1499938964844,0.3282864391803741,-4588.61279296875,304.1593933105469,0.871111273765564,0.4177408516407013,0.2943750023841858,293.231689453125,297.1499938964844,293.1499938964844,0.3867235481739044,-7066.05517578125,304.1611633300781,0.9105868339538574,0.4759014546871185,0.4532492458820343,293.2697448730469,297.1499938964844,293.1499938964844,0.0119366841390728,-3394.011474609375,302.828125,0.4026279151439667,0.050000000745058,0.2429491132497787,291.2641906738281,291.1499938964844,261.6024169921875,260.7785949707031,279.517333984375,293.35565185546875,291.264404296875,1.0,0.3608044385910034,0.86101895570755,0.86101895570755,1.0,1.0,-1.4849437475204468,0.6472867727279663,0.8376569747924805,0.2977500855922699,0.0,0.0,0.7279003262519836,111.01514434814452,117.0,4.50982141494751,-17571.921875,466.34661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3311767578125,310.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,30369.326171875,29880.0,0.0,0.0,0.4077968895435333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197548747062683,1.1975642442703247,-1.5576706573483534e-05,0.0,0.0004138619988225,0.0,0.0,231.4776611328125,0.0,0.0,0.0,0.6982133388519287,4.0,0.0,1.0
381840,293.25390625,297.1499938964844,293.1499938964844,0.0757508128881454,-1838.9049072265625,304.1583251953125,0.5906603932380676,0.126672625541687,0.1179819777607917,293.4468688964844,297.1499938964844,293.1499938964844,0.0796448290348053,-2009.225341796875,304.1783752441406,0.5986295342445374,0.1300372183322906,0.1287092417478561,293.21978759765625,297.1499938964844,293.1499938964844,0.3282864391803741,-4588.61279296875,304.1593933105469,0.871111273765564,0.4177408516407013,0.2943750023841858,293.231689453125,297.1499938964844,293.1499938964844,0.3867235481739044,-7066.05517578125,304.1611633300781,0.9105868339538574,0.4759014546871185,0.4532492458820343,293.2697448730469,297.1499938964844,293.1499938964844,0.0119366841390728,-3394.011474609375,302.828125,0.4026279151439667,0.050000000745058,0.2429491132497787,291.2641906738281,291.1499938964844,261.6024169921875,260.7785949707031,279.517333984375,293.35565185546875,291.264404296875,1.0,0.3608044385910034,0.86101895570755,0.86101895570755,1.0,1.0,-1.4849437475204468,0.6472867727279663,0.8376569747924805,0.2977500855922699,0.0,0.0,0.7279003262519836,111.01514434814452,117.0,4.50982141494751,-17571.921875,466.34661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3311767578125,310.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,30369.326171875,29880.0,0.0,0.0,0.4077968895435333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197548747062683,1.1975642442703247,-1.5576706573483534e-05,0.0,0.0004138619988225,0.0,0.0,231.4776611328125,0.0,0.0,0.0,0.6982133388519287,4.0,0.0,1.0
381900,293.2522277832031,297.1499938964844,293.1499938964844,0.0750306770205497,-1825.8046875,304.1581115722656,0.587164044380188,0.1256895363330841,0.1171503663063049,293.4461975097656,297.1499938964844,293.1499938964844,0.0769013836979866,-1956.32177734375,304.17822265625,0.5907679200172424,0.1264074742794037,0.1253294497728347,293.21978759765625,297.1499938964844,293.1499938964844,0.3274474143981933,-4579.416015625,304.1592102050781,0.8681401014328003,0.4168548285961151,0.2938068509101867,293.2315979003906,297.1499938964844,293.1499938964844,0.3857143819332123,-7051.6513671875,304.1609802246094,0.9071843028068542,0.4748865664005279,0.4523593485355377,293.2705078125,297.1499938964844,293.1499938964844,0.011911210604012,-3391.336669921875,302.8056335449219,0.4013853669166565,0.050000000745058,0.2432487159967422,291.2651062011719,291.1499938964844,261.6407165527344,260.8110046386719,279.5388488769531,293.3556823730469,291.2650756835937,1.0,0.361538290977478,0.8606868982315063,0.8606868982315063,1.0,1.0,-1.4784972667694092,0.6442534327507019,0.8342438340187073,0.2961087822914123,0.0,0.0,0.7201256155967712,112.49930572509766,117.0,2.7402913570404053,-17460.447265625,466.4520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3906555175781,310.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,30366.060546875,28800.0,0.0,0.0,0.404779851436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1747000217437744,1.174715280532837,-1.5246821931214072e-05,0.0,0.0004108001012355,0.0,0.0,221.2354278564453,0.0,0.0,0.0,0.6730915904045105,4.0,0.0,1.0
381960,293.2505187988281,297.1499938964844,293.1499938964844,0.0744265243411064,-1815.0615234375,304.1577453613281,0.5837019681930542,0.1247259303927421,0.1163360476493835,293.4454650878906,297.1499938964844,293.1499938964844,0.0742599815130233,-1905.96923828125,304.1778869628906,0.5826944708824158,0.1228038743138313,0.1219723150134086,293.21978759765625,297.1499938964844,293.1499938964844,0.3270319402217865,-4575.2822265625,304.15826416015625,0.8652332425117493,0.4159722030162811,0.2932394444942474,293.2314758300781,297.1499938964844,293.1499938964844,0.3852016627788543,-7044.98974609375,304.1598815917969,0.903942048549652,0.4738768637180328,0.4514719545841217,293.271240234375,297.1499938964844,293.1499938964844,0.0118993241339921,-3392.432373046875,302.7815856933594,0.4001572430133819,0.050000000745058,0.243548184633255,291.2523193359375,291.1499938964844,261.6791076660156,260.8434753417969,279.560302734375,293.35565185546875,291.2492370605469,1.0,0.362275630235672,0.8603734970092773,0.8603734970092773,1.0,1.0,-1.4721025228500366,0.6412470936775208,0.8308554291725159,0.2944835722446441,0.0,0.0,0.7144209146499634,113.98433685302734,120.0,-21.874897003173828,-17290.89453125,466.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4556579589844,310.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,29443.9765625,28800.0,0.0,0.0,0.4015839695930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1363651752471924,1.1363797187805176,-1.4500305951514749e-05,0.0,0.0004075566830579,0.0,0.0,202.6687774658203,0.0,0.0,0.0,0.668582022190094,4.0,0.0,1.0
382020,293.2471923828125,297.1499938964844,293.1499938964844,0.0731295347213745,-1791.721923828125,304.1573486328125,0.5768970251083374,0.1228561997413635,0.114759549498558,293.4437561035156,297.1499938964844,293.1499938964844,0.0688290372490882,-1803.3719482421875,304.1776428222656,0.5660340785980225,0.1156611889600753,0.1153241395950317,293.2197265625,297.1499938964844,293.1499938964844,0.3257046639919281,-4560.875,304.15777587890625,0.8596145510673523,0.4142148792743683,0.292112797498703,293.231201171875,297.1499938964844,293.1499938964844,0.3836048543453216,-7022.39599609375,304.1593322753906,0.8978252410888672,0.4718711674213409,0.4497138857841491,293.2726135253906,297.1499938964844,293.1499938964844,0.0118595194071531,-3389.94384765625,302.73486328125,0.3977299928665161,0.050000000745058,0.2441465258598327,291.2414855957031,291.1499938964844,261.75604248046875,260.9085998535156,279.6031188964844,293.35552978515625,291.241455078125,1.0,0.3637608289718628,0.8597467541694641,0.8597467541694641,1.0,1.0,-1.4594841003417969,0.6353185772895813,0.8241655230522156,0.2912825047969818,0.0,0.0,0.7033600211143494,116.95580291748048,123.0,-9.896257400512695,-17096.322265625,466.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5675354003906,310.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,29185.30859375,28800.0,0.0,0.0,0.3950068056583404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101108193397522,1.101122260093689,-1.39627709359047e-05,0.0,0.0004008816904388,0.0,0.0,187.86004638671875,0.0,0.0,0.0,0.652681827545166,4.0,0.0,1.0
382080,293.2471923828125,297.1499938964844,293.1499938964844,0.0731295347213745,-1791.721923828125,304.1573486328125,0.5768970251083374,0.1228561997413635,0.114759549498558,293.4437561035156,297.1499938964844,293.1499938964844,0.0688290372490882,-1803.3719482421875,304.1776428222656,0.5660340785980225,0.1156611889600753,0.1153241395950317,293.2197265625,297.1499938964844,293.1499938964844,0.3257046639919281,-4560.875,304.15777587890625,0.8596145510673523,0.4142148792743683,0.292112797498703,293.231201171875,297.1499938964844,293.1499938964844,0.3836048543453216,-7022.39599609375,304.1593322753906,0.8978252410888672,0.4718711674213409,0.4497138857841491,293.2726135253906,297.1499938964844,293.1499938964844,0.0118595194071531,-3389.94384765625,302.73486328125,0.3977299928665161,0.050000000745058,0.2441465258598327,291.2414855957031,291.1499938964844,261.75604248046875,260.9085998535156,279.6031188964844,293.35552978515625,291.241455078125,1.0,0.3637608289718628,0.8597467541694641,0.8597467541694641,1.0,1.0,-1.4594841003417969,0.6353185772895813,0.8241655230522156,0.2912825047969818,0.0,0.0,0.7033600211143494,116.95580291748048,123.0,-9.896257400512695,-17096.322265625,466.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5675354003906,310.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,29185.30859375,28800.0,0.0,0.0,0.3950068056583404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101108193397522,1.101122260093689,-1.39627709359047e-05,0.0,0.0004008816904388,0.0,0.0,187.86004638671875,0.0,0.0,0.0,0.652681827545166,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0718352347612381,-1768.4189453125,304.15704345703125,0.5702646970748901,0.1210607290267944,0.1132499575614929,293.44189453125,297.1499938964844,293.1499938964844,0.0632994994521141,-1700.8438720703125,304.1776428222656,0.5489417910575867,0.1085951626300811,0.1087487414479255,293.2197265625,297.1499938964844,293.1499938964844,0.3241727650165558,-4543.99658203125,304.1577453613281,0.8542270064353943,0.4124508798122406,0.2909826338291168,293.23095703125,297.1499938964844,293.1499938964844,0.3817743360996246,-6996.11181640625,304.15924072265625,0.8919070959091187,0.4698628187179565,0.447955459356308,293.2739562988281,297.1499938964844,293.1499938964844,0.0118108196184039,-3385.23486328125,302.6887512207031,0.395314872264862,0.050000000745058,0.2447445392608642,291.2394714355469,291.1499938964844,261.833251953125,260.9739074707031,279.6458435058594,293.35528564453125,291.23907470703125,1.0,0.365258127450943,0.8591200113296509,0.8591200113296509,1.0,1.0,-1.447028398513794,0.6294713020324707,0.8175570368766785,0.2881306707859039,0.0,0.0,0.6915135979652405,119.93069458007812,126.0,-6.128173828125,-16884.4453125,467.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64678955078125,310.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,29158.90625,27720.0,0.0,0.0,0.3883760571479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0663154125213623,1.0663288831710815,-1.3498867701855488e-05,0.0,0.0003941523318644,0.0,0.0,174.5189208984375,0.0,0.0,0.0,0.6225705742835999,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0718352347612381,-1768.4189453125,304.15704345703125,0.5702646970748901,0.1210607290267944,0.1132499575614929,293.44189453125,297.1499938964844,293.1499938964844,0.0632994994521141,-1700.8438720703125,304.1776428222656,0.5489417910575867,0.1085951626300811,0.1087487414479255,293.2197265625,297.1499938964844,293.1499938964844,0.3241727650165558,-4543.99658203125,304.1577453613281,0.8542270064353943,0.4124508798122406,0.2909826338291168,293.23095703125,297.1499938964844,293.1499938964844,0.3817743360996246,-6996.11181640625,304.15924072265625,0.8919070959091187,0.4698628187179565,0.447955459356308,293.2739562988281,297.1499938964844,293.1499938964844,0.0118108196184039,-3385.23486328125,302.6887512207031,0.395314872264862,0.050000000745058,0.2447445392608642,291.2394714355469,291.1499938964844,261.833251953125,260.9739074707031,279.6458435058594,293.35528564453125,291.23907470703125,1.0,0.365258127450943,0.8591200113296509,0.8591200113296509,1.0,1.0,-1.447028398513794,0.6294713020324707,0.8175570368766785,0.2881306707859039,0.0,0.0,0.6915135979652405,119.93069458007812,126.0,-6.128173828125,-16884.4453125,467.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64678955078125,310.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,29158.90625,27720.0,0.0,0.0,0.3883760571479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0663154125213623,1.0663288831710815,-1.3498867701855488e-05,0.0,0.0003941523318644,0.0,0.0,174.5189208984375,0.0,0.0,0.0,0.6225705742835999,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0707583352923393,-1749.470458984375,304.156494140625,0.5638331770896912,0.1193349584937095,0.111806645989418,293.4398803710937,297.1499938964844,293.1499938964844,0.0578586235642433,-1602.52001953125,304.1775207519531,0.5318875908851624,0.1016125902533531,0.1022489815950393,293.2196655273437,297.1499938964844,293.1499938964844,0.3233459591865539,-4535.49462890625,304.1565856933594,0.8490691781044006,0.4106977880001068,0.2898562848567962,293.23065185546875,297.1499938964844,293.1499938964844,0.3807742595672607,-6982.6787109375,304.1578674316406,0.8861900568008423,0.4678712785243988,0.4462069869041443,293.27520751953125,297.1499938964844,293.1499938964844,0.0117853172123432,-3386.87646484375,302.6394348144531,0.3928875625133514,0.050000000745058,0.245341420173645,291.2125244140625,291.1499938964844,261.91064453125,261.0393981933594,279.68798828125,293.3542175292969,291.21197509765625,1.0,0.3667677640914917,0.8585286140441895,0.8585286140441895,1.0,1.0,-1.4347583055496216,0.62371826171875,0.8110400438308716,0.2850366830825805,0.0,0.0,0.6850321888923645,122.90496826171876,114.0,-22.73838424682617,-16630.306640625,467.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7171325683594,310.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,28021.18359375,27720.0,0.0,0.0,0.381535530090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233970880508425,1.023409724235535,-1.2696948942902964e-05,0.0,0.0003872100496664,0.0,0.0,156.72119140625,0.0,0.0,0.0,0.6159030795097351,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0707583352923393,-1749.470458984375,304.156494140625,0.5638331770896912,0.1193349584937095,0.111806645989418,293.4398803710937,297.1499938964844,293.1499938964844,0.0578586235642433,-1602.52001953125,304.1775207519531,0.5318875908851624,0.1016125902533531,0.1022489815950393,293.2196655273437,297.1499938964844,293.1499938964844,0.3233459591865539,-4535.49462890625,304.1565856933594,0.8490691781044006,0.4106977880001068,0.2898562848567962,293.23065185546875,297.1499938964844,293.1499938964844,0.3807742595672607,-6982.6787109375,304.1578674316406,0.8861900568008423,0.4678712785243988,0.4462069869041443,293.27520751953125,297.1499938964844,293.1499938964844,0.0117853172123432,-3386.87646484375,302.6394348144531,0.3928875625133514,0.050000000745058,0.245341420173645,291.2125244140625,291.1499938964844,261.91064453125,261.0393981933594,279.68798828125,293.3542175292969,291.21197509765625,1.0,0.3667677640914917,0.8585286140441895,0.8585286140441895,1.0,1.0,-1.4347583055496216,0.62371826171875,0.8110400438308716,0.2850366830825805,0.0,0.0,0.6850321888923645,122.90496826171876,114.0,-22.73838424682617,-16630.306640625,467.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7171325683594,310.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,28021.18359375,27720.0,0.0,0.0,0.381535530090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233970880508425,1.023409724235535,-1.2696948942902964e-05,0.0,0.0003872100496664,0.0,0.0,156.72119140625,0.0,0.0,0.0,0.6159030795097351,4.0,0.0,1.0
382380,293.2379150390625,297.1499938964844,293.1499938964844,0.0693363100290298,-1723.9691162109375,304.1567077636719,0.5622729063034058,0.1176002696156501,0.1101856306195259,293.4374694824219,297.1499938964844,293.1499938964844,0.0520329102873802,-1499.1700439453125,304.1780700683594,0.5195387601852417,0.0947573110461235,0.0956598743796348,293.2194519042969,297.1499938964844,293.1499938964844,0.3215809464454651,-4515.72509765625,304.1573181152344,0.8500405550003052,0.4089768230915069,0.2886040508747101,293.2302551269531,297.1499938964844,293.1499938964844,0.3787064254283905,-6952.458984375,304.1587219238281,0.8872762322425842,0.4659117758274078,0.4442906975746155,293.2762451171875,297.1499938964844,293.1499938964844,0.0116658294573426,-3368.619873046875,302.5936279296875,0.3941890895366668,0.050000000745058,0.245023101568222,291.2134704589844,291.1499938964844,261.9882202148437,261.10504150390625,279.7291564941406,293.3492736816406,291.213623046875,1.0,0.3631691634654999,0.8579371571540833,0.8579371571540833,1.0,1.0,-1.4207178354263306,0.6171471476554871,0.8035707473754883,0.2815165221691131,0.0,0.0,0.6765877604484558,120.96610260009766,102.0,-4.60845947265625,-16428.810546875,455.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7483215332031,310.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27966.5234375,27720.0,0.0,0.0,0.3748816251754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005336999893188,1.0005462169647217,-1.2403591426846106e-05,0.0,0.000380457175197,0.0,0.0,148.87745666503906,0.0,0.0,0.0,0.6059329509735107,4.0,0.0,1.0
382440,293.2379150390625,297.1499938964844,293.1499938964844,0.0693363100290298,-1723.9691162109375,304.1567077636719,0.5622729063034058,0.1176002696156501,0.1101856306195259,293.4374694824219,297.1499938964844,293.1499938964844,0.0520329102873802,-1499.1700439453125,304.1780700683594,0.5195387601852417,0.0947573110461235,0.0956598743796348,293.2194519042969,297.1499938964844,293.1499938964844,0.3215809464454651,-4515.72509765625,304.1573181152344,0.8500405550003052,0.4089768230915069,0.2886040508747101,293.2302551269531,297.1499938964844,293.1499938964844,0.3787064254283905,-6952.458984375,304.1587219238281,0.8872762322425842,0.4659117758274078,0.4442906975746155,293.2762451171875,297.1499938964844,293.1499938964844,0.0116658294573426,-3368.619873046875,302.5936279296875,0.3941890895366668,0.050000000745058,0.245023101568222,291.2134704589844,291.1499938964844,261.9882202148437,261.10504150390625,279.7291564941406,293.3492736816406,291.213623046875,1.0,0.3631691634654999,0.8579371571540833,0.8579371571540833,1.0,1.0,-1.4207178354263306,0.6171471476554871,0.8035707473754883,0.2815165221691131,0.0,0.0,0.6765877604484558,120.96610260009766,102.0,-4.60845947265625,-16428.810546875,455.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7483215332031,310.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27966.5234375,27720.0,0.0,0.0,0.3748816251754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005336999893188,1.0005462169647217,-1.2403591426846106e-05,0.0,0.000380457175197,0.0,0.0,148.87745666503906,0.0,0.0,0.0,0.6059329509735107,4.0,0.0,1.0
382500,293.2364807128906,297.1499938964844,293.1499938964844,0.0685899555683136,-1710.633544921875,304.1568603515625,0.5629633665084839,0.1167680695652961,0.1093395575881004,293.43603515625,297.1499938964844,293.1499938964844,0.0490755625069141,-1447.542724609375,304.1783447265625,0.5146650075912476,0.0913977697491645,0.0923698842525482,293.2192077636719,297.1499938964844,293.1499938964844,0.3206540942192077,-4505.35009765625,304.1576843261719,0.8523566722869873,0.4081422984600067,0.2879526317119598,293.2299194335937,297.1499938964844,293.1499938964844,0.3776227831840515,-6936.634765625,304.1590881347656,0.8898468017578125,0.4649557769298553,0.4432962238788605,293.276611328125,297.1499938964844,293.1499938964844,0.0115875285118818,-3355.883544921875,302.57110595703125,0.3959081470966339,0.050000000745058,0.2445992529392242,291.2143859863281,291.1499938964844,262.0270690917969,261.137939453125,279.7500305175781,293.3468017578125,291.2144470214844,1.0,0.360128790140152,0.8576414585113525,0.8576414585113525,1.0,1.0,-1.4132683277130127,0.6136667132377625,0.7996016144752502,0.2796489596366882,0.0,0.0,0.6722025275230408,118.577392578125,102.0,-1.3982475996017456,-16316.4462890625,445.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533874511719,310.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,27967.072265625,26640.0,0.0,0.0,0.37162846326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883789420127868,0.9883912205696106,-1.2256913578312378e-05,0.0,0.0003771556657738,0.0,0.0,144.88671875,0.0,0.0,0.0,0.5857825875282288,4.0,0.0,1.0
382560,293.2349548339844,297.1499938964844,293.1499938964844,0.0679436400532722,-1699.3355712890625,304.1567687988281,0.5644466280937195,0.1159723699092865,0.1084983944892883,293.4344482421875,297.1499938964844,293.1499938964844,0.0461889319121837,-1397.814453125,304.1784362792969,0.5103917717933655,0.0880860313773155,0.0890979245305061,293.2189025878906,297.1499938964844,293.1499938964844,0.3201301991939544,-4499.85205078125,304.1572265625,0.8556393980979919,0.4073279201984405,0.2872948348522186,293.22955322265625,297.1499938964844,293.1499938964844,0.377010315656662,-6928.2529296875,304.1585388183594,0.893470823764801,0.4640197455883026,0.4422923624515533,293.2768249511719,297.1499938964844,293.1499938964844,0.0115142287686467,-3345.3154296875,302.547119140625,0.3981167674064636,0.050000000745058,0.2440530806779861,291.20172119140625,291.1499938964844,262.0659484863281,261.1708374023437,279.7709350585937,293.3442687988281,291.1983337402344,1.0,0.3564552962779999,0.8573716282844543,0.8573716282844543,1.0,1.0,-1.4056804180145264,0.6101261973381042,0.7955542206764221,0.2777513861656189,0.0,0.0,0.669846773147583,115.53411102294922,90.0,-24.62340545654297,-16138.86328125,433.9680786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7638244628906,310.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27044.171875,26640.0,0.0,0.0,0.3683076202869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616796970367432,0.961691439151764,-1.1732036000466906e-05,0.0,0.0003737854131031,0.0,0.0,134.5784912109375,0.0,0.0,0.0,0.5864471197128296,4.0,0.0,1.0
382620,293.2315979003906,297.1499938964844,293.1499938964844,0.0665234625339508,-1674.1976318359375,304.1568908691406,0.5695540308952332,0.1144980043172836,0.1068649888038635,293.4308166503906,297.1499938964844,293.1499938964844,0.0402943268418312,-1296.806884765625,304.17877197265625,0.503247082233429,0.0816124156117439,0.0826362669467926,293.2180480957031,297.1499938964844,293.1499938964844,0.3184036314487457,-4480.57421875,304.1577453613281,0.8648691177368164,0.4057534635066986,0.2859784960746765,293.22857666015625,297.1499938964844,293.1499938964844,0.374995619058609,-6898.890625,304.1591186523437,0.9035381078720092,0.4622029662132263,0.4402843415737152,293.2769470214844,297.1499938964844,293.1499938964844,0.0113326804712414,-3314.80322265625,302.50250244140625,0.4037482440471649,0.050000000745058,0.2426866739988327,291.19647216796875,291.1499938964844,262.143798828125,261.2367553710937,279.8128356933594,293.3391418457031,291.197265625,1.0,0.3476141095161438,0.856831967830658,0.856831967830658,1.0,1.0,-1.3903319835662842,0.6029716730117798,0.7873602509498596,0.2739243805408478,0.0,0.0,0.6645585298538208,107.9842529296875,78.0,-2.269575357437134,-15944.814453125,407.9773559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7657165527344,310.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,26825.1484375,26640.0,0.0,0.0,0.3618176877498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460166096687316,0.9460281133651732,-1.1501055269036442e-05,0.0,0.0003671989834401,0.0,0.0,129.3789825439453,0.0,0.0,0.0,0.5792939066886902,4.0,0.0,1.0
382680,293.2315979003906,297.1499938964844,293.1499938964844,0.0665234625339508,-1674.1976318359375,304.1568908691406,0.5695540308952332,0.1144980043172836,0.1068649888038635,293.4308166503906,297.1499938964844,293.1499938964844,0.0402943268418312,-1296.806884765625,304.17877197265625,0.503247082233429,0.0816124156117439,0.0826362669467926,293.2180480957031,297.1499938964844,293.1499938964844,0.3184036314487457,-4480.57421875,304.1577453613281,0.8648691177368164,0.4057534635066986,0.2859784960746765,293.22857666015625,297.1499938964844,293.1499938964844,0.374995619058609,-6898.890625,304.1591186523437,0.9035381078720092,0.4622029662132263,0.4402843415737152,293.2769470214844,297.1499938964844,293.1499938964844,0.0113326804712414,-3314.80322265625,302.50250244140625,0.4037482440471649,0.050000000745058,0.2426866739988327,291.19647216796875,291.1499938964844,262.143798828125,261.2367553710937,279.8128356933594,293.3391418457031,291.197265625,1.0,0.3476141095161438,0.856831967830658,0.856831967830658,1.0,1.0,-1.3903319835662842,0.6029716730117798,0.7873602509498596,0.2739243805408478,0.0,0.0,0.6645585298538208,107.9842529296875,78.0,-2.269575357437134,-15944.814453125,407.9773559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7657165527344,310.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,26825.1484375,26640.0,0.0,0.0,0.3618176877498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460166096687316,0.9460281133651732,-1.1501055269036442e-05,0.0,0.0003671989834401,0.0,0.0,129.3789825439453,0.0,0.0,0.0,0.5792939066886902,4.0,0.0,1.0
382740,293.2279052734375,297.1499938964844,293.1499938964844,0.0651115551590919,-1649.2310791015625,304.1569519042969,0.577256441116333,0.1131769865751266,0.105320855975151,293.4266357421875,297.1499938964844,293.1499938964844,0.0345013514161109,-1197.0487060546875,304.1788330078125,0.497518241405487,0.0753453224897384,0.0763153806328773,293.2170715332031,297.1499938964844,293.1499938964844,0.3163984715938568,-4458.0341796875,304.15850830078125,0.8774969577789307,0.4042249619960785,0.2846583127975464,293.2274780273437,297.1499938964844,293.1499938964844,0.3726522922515869,-6864.53173828125,304.15997314453125,0.9180576801300048,0.4604310691356659,0.4382703006267547,293.2766418457031,297.1499938964844,293.1499938964844,0.0111295683309435,-3278.722412109375,302.4604797363281,0.4110147655010223,0.050000000745058,0.2410731613636016,291.2028503417969,291.1499938964844,262.22174072265625,261.30279541015625,279.8547668457031,293.3339233398437,291.203125,1.0,0.3372686803340912,0.8562923073768616,0.8562923073768616,1.0,1.0,-1.3749510049819946,0.595810055732727,0.7791410088539124,0.2701065242290497,0.0,0.0,0.6570209860801697,99.11821746826172,66.0,4.315543174743652,-15719.978515625,379.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423095703125,310.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,26839.095703125,25560.0,0.0,0.0,0.3556307852268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262864589691162,0.9262977242469788,-1.1279886166448703e-05,0.0,0.0003609200357459,0.0,0.0,123.58058166503906,0.0,0.0,0.0,0.5560621619224548,4.0,0.0,1.0
