time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2279052734375,297.1499938964844,293.1499938964844,0.0651115551590919,-1649.2310791015625,304.1569519042969,0.577256441116333,0.1131769865751266,0.105320855975151,293.4266357421875,297.1499938964844,293.1499938964844,0.0345013514161109,-1197.0487060546875,304.1788330078125,0.497518241405487,0.0753453224897384,0.0763153806328773,293.2170715332031,297.1499938964844,293.1499938964844,0.3163984715938568,-4458.0341796875,304.15850830078125,0.8774969577789307,0.4042249619960785,0.2846583127975464,293.2274780273437,297.1499938964844,293.1499938964844,0.3726522922515869,-6864.53173828125,304.15997314453125,0.9180576801300048,0.4604310691356659,0.4382703006267547,293.2766418457031,297.1499938964844,293.1499938964844,0.0111295683309435,-3278.722412109375,302.4604797363281,0.4110147655010223,0.050000000745058,0.2410731613636016,291.2028503417969,291.1499938964844,262.22174072265625,261.30279541015625,279.8547668457031,293.3339233398437,291.203125,1.0,0.3372686803340912,0.8562923073768616,0.8562923073768616,1.0,1.0,-1.3749510049819946,0.595810055732727,0.7791410088539124,0.2701065242290497,0.0,0.0,0.6570209860801697,99.11821746826172,66.0,4.315543174743652,-15719.978515625,379.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423095703125,310.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,26839.095703125,25560.0,0.0,0.0,0.3556307852268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262864589691162,0.9262977242469788,-1.1279886166448703e-05,0.0,0.0003609200357459,0.0,0.0,123.58058166503906,0.0,0.0,0.0,0.5560621619224548,4.0,0.0,1.0
382860,293.2239990234375,297.1499938964844,293.1499938964844,0.0639532655477523,-1629.2286376953125,304.15655517578125,0.587431013584137,0.1119993403553962,0.1038779765367508,293.421875,297.1499938964844,293.1499938964844,0.0291681960225105,-1102.564453125,304.1781005859375,0.4929389953613281,0.0692987069487571,0.0701662898063659,293.2159729003906,297.1499938964844,293.1499938964844,0.315143883228302,-4444.52978515625,304.15777587890625,0.893650233745575,0.4027528762817383,0.283351719379425,293.22625732421875,297.1499938964844,293.1499938964844,0.3711852431297302,-6843.9375,304.1591186523437,0.9372894763946532,0.4587181210517883,0.4362758994102478,293.27593994140625,297.1499938964844,293.1499938964844,0.0109455343335866,-3247.930908203125,302.4158630371094,0.4205179512500763,0.050000000745058,0.2393100559711456,291.18194580078125,291.1499938964844,262.2997131347656,261.368896484375,279.8964538574219,293.3285827636719,291.1820983886719,1.0,0.3258000314235687,0.8558219075202942,0.8558219075202942,1.0,1.0,-1.359758377075195,0.5887463688850403,0.7710119485855103,0.2663627564907074,0.0,0.0,0.6541885137557983,89.46033477783203,54.0,-12.84091091156006,-15450.9111328125,349.64959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7264709472656,310.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,25734.345703125,25560.0,0.0,0.0,0.3494479060173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896453320980072,0.8964640498161316,-1.0699837730498984e-05,0.0,0.0003546452207956,0.0,0.0,113.11608123779295,0.0,0.0,0.0,0.5550305247306824,4.0,0.0,1.0
382920,293.2239990234375,297.1499938964844,293.1499938964844,0.0639532655477523,-1629.2286376953125,304.15655517578125,0.587431013584137,0.1119993403553962,0.1038779765367508,293.421875,297.1499938964844,293.1499938964844,0.0291681960225105,-1102.564453125,304.1781005859375,0.4929389953613281,0.0692987069487571,0.0701662898063659,293.2159729003906,297.1499938964844,293.1499938964844,0.315143883228302,-4444.52978515625,304.15777587890625,0.893650233745575,0.4027528762817383,0.283351719379425,293.22625732421875,297.1499938964844,293.1499938964844,0.3711852431297302,-6843.9375,304.1591186523437,0.9372894763946532,0.4587181210517883,0.4362758994102478,293.27593994140625,297.1499938964844,293.1499938964844,0.0109455343335866,-3247.930908203125,302.4158630371094,0.4205179512500763,0.050000000745058,0.2393100559711456,291.18194580078125,291.1499938964844,262.2997131347656,261.368896484375,279.8964538574219,293.3285827636719,291.1820983886719,1.0,0.3258000314235687,0.8558219075202942,0.8558219075202942,1.0,1.0,-1.359758377075195,0.5887463688850403,0.7710119485855103,0.2663627564907074,0.0,0.0,0.6541885137557983,89.46033477783203,54.0,-12.84091091156006,-15450.9111328125,349.64959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7264709472656,310.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,25734.345703125,25560.0,0.0,0.0,0.3494479060173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896453320980072,0.8964640498161316,-1.0699837730498984e-05,0.0,0.0003546452207956,0.0,0.0,113.11608123779295,0.0,0.0,0.0,0.5550305247306824,4.0,0.0,1.0
382980,293.21990966796875,297.1499938964844,293.1499938964844,0.0626910105347633,-1607.093994140625,304.1564636230469,0.6001198291778564,0.1109543442726135,0.1025387942790985,293.4164123535156,297.1499938964844,293.1499938964844,0.0242605581879615,-1008.3639526367188,304.17681884765625,0.4895955622196197,0.0635213479399681,0.0642376020550727,293.2148132324219,297.1499938964844,293.1499938964844,0.3131021857261657,-4421.48095703125,304.1585693359375,0.914352297782898,0.4013152420520782,0.2820612490177154,293.2250061035156,297.1499938964844,293.1499938964844,0.3687974810600281,-6808.77783203125,304.1600646972656,0.9599364399909972,0.4570415318012237,0.4343057870864868,293.2749938964844,297.1499938964844,293.1499938964844,0.0107365027070045,-3208.88330078125,302.376220703125,0.4334211349487304,0.050000000745058,0.2374576032161712,291.19073486328125,291.1499938964844,262.3777160644531,261.4350891113281,279.93798828125,293.32305908203125,291.1913146972656,1.0,0.313424289226532,0.855351448059082,0.855351448059082,1.0,1.0,-1.3448959589004517,0.5818369388580322,0.7630590200424194,0.2627359628677368,0.0,0.0,0.6481963396072388,79.33454895019531,42.0,4.664866924285889,-15250.2197265625,319.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,310.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,25712.009765625,25560.0,0.0,0.0,0.3436200022697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827012181282043,0.8827117681503296,-1.0546209523454309e-05,0.0,0.0003487306239549,0.0,0.0,109.36702728271484,0.0,0.0,0.0,0.5491540431976318,4.0,0.0,1.0
383040,293.21990966796875,297.1499938964844,293.1499938964844,0.0626910105347633,-1607.093994140625,304.1564636230469,0.6001198291778564,0.1109543442726135,0.1025387942790985,293.4164123535156,297.1499938964844,293.1499938964844,0.0242605581879615,-1008.3639526367188,304.17681884765625,0.4895955622196197,0.0635213479399681,0.0642376020550727,293.2148132324219,297.1499938964844,293.1499938964844,0.3131021857261657,-4421.48095703125,304.1585693359375,0.914352297782898,0.4013152420520782,0.2820612490177154,293.2250061035156,297.1499938964844,293.1499938964844,0.3687974810600281,-6808.77783203125,304.1600646972656,0.9599364399909972,0.4570415318012237,0.4343057870864868,293.2749938964844,297.1499938964844,293.1499938964844,0.0107365027070045,-3208.88330078125,302.376220703125,0.4334211349487304,0.050000000745058,0.2374576032161712,291.19073486328125,291.1499938964844,262.3777160644531,261.4350891113281,279.93798828125,293.32305908203125,291.1913146972656,1.0,0.313424289226532,0.855351448059082,0.855351448059082,1.0,1.0,-1.3448959589004517,0.5818369388580322,0.7630590200424194,0.2627359628677368,0.0,0.0,0.6481963396072388,79.33454895019531,42.0,4.664866924285889,-15250.2197265625,319.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,310.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,25712.009765625,25560.0,0.0,0.0,0.3436200022697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827012181282043,0.8827117681503296,-1.0546209523454309e-05,0.0,0.0003487306239549,0.0,0.0,109.36702728271484,0.0,0.0,0.0,0.5491540431976318,4.0,0.0,1.0
383100,293.2178039550781,297.1499938964844,293.1499938964844,0.0621045865118503,-1596.8763427734375,304.1563720703125,0.6074471473693848,0.1104793772101402,0.1019083634018898,293.41339111328125,297.1499938964844,293.1499938964844,0.0220835395157337,-963.1324462890624,304.1759033203125,0.4885102212429046,0.0607378333806991,0.0613731332123279,293.2142333984375,297.1499938964844,293.1499938964844,0.312132865190506,-4410.5986328125,304.1587829589844,0.9275707006454468,0.4006070494651794,0.2814196050167084,293.224365234375,297.1499938964844,293.1499938964844,0.3676623702049255,-6792.1640625,304.1602783203125,0.9719604849815368,0.4562142789363861,0.4333258867263794,293.2744445800781,297.1499938964844,293.1499938964844,0.0106343813240528,-3189.702392578125,302.35650634765625,0.4416331052780151,0.050000000745058,0.236510694026947,291.1934814453125,291.1499938964844,262.4167175292969,261.4682006835937,279.95867919921875,293.3202209472656,291.1938171386719,1.0,0.3069369494915008,0.8551162481307983,0.8551162481307983,1.0,1.0,-1.3376173973083496,0.5784519910812378,0.7591654062271118,0.260976493358612,0.0,0.0,0.6450136303901672,74.1651382446289,42.0,5.511955261230469,-15142.2578125,304.6051940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6605224609375,310.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,25718.701171875,24480.0,0.0,0.0,0.3408302068710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874517023563385,0.8745275139808655,-1.046039233187912e-05,0.0,0.0003458993451204,0.0,0.0,107.21583557128906,0.0,0.0,0.0,0.5308125019073486,4.0,0.0,1.0
383160,293.2157287597656,297.1499938964844,293.1499938964844,0.0616397894918918,-1589.021240234375,304.1560363769531,0.6153746843338013,0.1100315377116203,0.1013027727603912,293.41033935546875,297.1499938964844,293.1499938964844,0.0201181154698133,-919.8749389648438,304.1747741699219,0.4878539144992828,0.0580023303627967,0.0585602782666683,293.2136535644531,297.1499938964844,293.1499938964844,0.3116009831428528,-4405.02490234375,304.1581420898437,0.9423460364341736,0.3999085128307342,0.2807823419570923,293.2237243652344,297.1499938964844,293.1499938964844,0.3670382499694824,-6783.64404296875,304.1595153808594,0.9840810894966124,0.4553975760936737,0.4323523640632629,293.2738342285156,297.1499938964844,293.1499938964844,0.010544741526246,-3174.30126953125,302.3349914550781,0.4513164460659027,0.050000000745058,0.2355557084083557,291.1817321777344,291.1499938964844,262.4557189941406,261.5013122558594,279.9793701171875,293.3174133300781,291.177978515625,1.0,0.3002654910087585,0.8549028635025024,0.8549028635025024,1.0,1.0,-1.3304338455200195,0.575111448764801,0.7553224563598633,0.2592539489269256,0.0,0.0,0.6438882946968079,68.95512390136719,30.0,-21.479772567749023,-14968.4580078125,289.7264099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6436767578125,310.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,24799.884765625,24480.0,0.0,0.0,0.3379957377910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522122502326965,0.8522223234176636,-1.0018724424298853e-05,0.0,0.0003430226934142,0.0,0.0,99.8770751953125,0.0,0.0,0.0,0.5332692861557007,4.0,0.0,1.0
383220,293.2117919921875,297.1499938964844,293.1499938964844,0.0606063455343246,-1571.1563720703125,304.15576171875,0.6308464407920837,0.1091625019907951,0.1001726537942886,293.40447998046875,297.1499938964844,293.1499938964844,0.0165949296206235,-833.1905517578125,304.1723937988281,0.4861803650856018,0.0525966696441173,0.0530554987490177,293.2124328613281,297.1499938964844,293.1499938964844,0.3098666965961456,-4385.5712890625,304.15838623046875,0.9710640907287598,0.3985410034656524,0.2795549929141998,293.2192687988281,297.1499938964844,293.1499938964844,0.3556973040103912,-6610.20703125,304.17730712890625,0.9990000128746032,0.4544056355953216,0.4207398593425751,293.2723693847656,297.1499938964844,293.1499938964844,0.010364762507379,-3140.202880859375,302.2958374023437,0.4720246195793152,0.050000000745058,0.2338253408670425,291.17950439453125,291.1499938964844,262.53369140625,261.56756591796875,280.0279541015625,293.3106384277344,291.1826477050781,1.0,0.2860942482948303,0.8544761538505554,0.8544761538505554,1.0,1.0,-1.3049570322036743,0.563261091709137,0.7416959404945374,0.2533245384693146,0.0,0.0,0.6408662796020508,59.32978820800781,33.0,13.580208778381348,-14724.84765625,257.8351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018981933594,310.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,24589.44140625,24480.0,0.0,0.0,0.3325190842151642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442344069480896,0.8442443013191223,-9.888947715808172e-06,0.0,0.0003374646184965,0.0,0.0,97.53388214111328,0.0,0.0,0.0,0.5293628573417664,4.0,0.0,1.0
383280,293.2117919921875,297.1499938964844,293.1499938964844,0.0606063455343246,-1571.1563720703125,304.15576171875,0.6308464407920837,0.1091625019907951,0.1001726537942886,293.40447998046875,297.1499938964844,293.1499938964844,0.0165949296206235,-833.1905517578125,304.1723937988281,0.4861803650856018,0.0525966696441173,0.0530554987490177,293.2124328613281,297.1499938964844,293.1499938964844,0.3098666965961456,-4385.5712890625,304.15838623046875,0.9710640907287598,0.3985410034656524,0.2795549929141998,293.2192687988281,297.1499938964844,293.1499938964844,0.3556973040103912,-6610.20703125,304.17730712890625,0.9990000128746032,0.4544056355953216,0.4207398593425751,293.2723693847656,297.1499938964844,293.1499938964844,0.010364762507379,-3140.202880859375,302.2958374023437,0.4720246195793152,0.050000000745058,0.2338253408670425,291.17950439453125,291.1499938964844,262.53369140625,261.56756591796875,280.0279541015625,293.3106384277344,291.1826477050781,1.0,0.2860942482948303,0.8544761538505554,0.8544761538505554,1.0,1.0,-1.3049570322036743,0.563261091709137,0.7416959404945374,0.2533245384693146,0.0,0.0,0.6408662796020508,59.32978820800781,33.0,13.580208778381348,-14724.84765625,257.8351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018981933594,310.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,24589.44140625,24480.0,0.0,0.0,0.3325190842151642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442344069480896,0.8442443013191223,-9.888947715808172e-06,0.0,0.0003374646184965,0.0,0.0,97.53388214111328,0.0,0.0,0.0,0.5293628573417664,4.0,0.0,1.0
383340,293.2104187011719,297.1499938964844,293.1499938964844,0.0591607950627803,-1545.5335693359375,304.1562805175781,0.639316201210022,0.1078827604651451,0.0989593937993049,293.3995666503906,297.1499938964844,293.1499938964844,0.0141794690862298,-765.2487182617188,304.13006591796875,0.4822813868522644,0.050000000745058,0.0491666309535503,293.2117614746094,297.1499938964844,293.1499938964844,0.306803286075592,-4350.07763671875,304.1606750488281,0.9859299659729004,0.3971005082130432,0.2784380614757538,293.1857604980469,297.1499938964844,293.1499938964844,0.3319596648216247,-6247.3955078125,304.2070007324219,0.9990000128746032,0.4593957960605621,0.398442655801773,293.27069091796875,297.1499938964844,293.1499938964844,0.0102000078186392,-3104.024169921875,302.2662048339844,0.4820351004600525,0.050000000745058,0.2329124212265014,291.2347412109375,291.1499938964844,262.611572265625,261.63385009765625,280.0797119140625,293.29443359375,291.2384033203125,1.0,0.2759846150875091,0.8540494441986084,0.8540494441986084,1.0,1.0,-1.269659399986267,0.5469049215316772,0.7227544188499451,0.2451584339141845,0.0,0.0,0.6258628368377686,53.929595947265625,36.0,53.70174026489258,-14336.9755859375,232.6392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.599853515625,310.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24787.375,23400.0,0.0,0.0,0.3267552554607391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168194890022278,0.8168291449546814,-9.65718299994478e-06,0.0,0.000331615039613,0.0,0.0,91.29940032958984,0.0,0.0,0.0,0.5033906102180481,4.0,0.0,1.0
383400,293.2104187011719,297.1499938964844,293.1499938964844,0.0591607950627803,-1545.5335693359375,304.1562805175781,0.639316201210022,0.1078827604651451,0.0989593937993049,293.3995666503906,297.1499938964844,293.1499938964844,0.0141794690862298,-765.2487182617188,304.13006591796875,0.4822813868522644,0.050000000745058,0.0491666309535503,293.2117614746094,297.1499938964844,293.1499938964844,0.306803286075592,-4350.07763671875,304.1606750488281,0.9859299659729004,0.3971005082130432,0.2784380614757538,293.1857604980469,297.1499938964844,293.1499938964844,0.3319596648216247,-6247.3955078125,304.2070007324219,0.9990000128746032,0.4593957960605621,0.398442655801773,293.27069091796875,297.1499938964844,293.1499938964844,0.0102000078186392,-3104.024169921875,302.2662048339844,0.4820351004600525,0.050000000745058,0.2329124212265014,291.2347412109375,291.1499938964844,262.611572265625,261.63385009765625,280.0797119140625,293.29443359375,291.2384033203125,1.0,0.2759846150875091,0.8540494441986084,0.8540494441986084,1.0,1.0,-1.269659399986267,0.5469049215316772,0.7227544188499451,0.2451584339141845,0.0,0.0,0.6258628368377686,53.929595947265625,36.0,53.70174026489258,-14336.9755859375,232.6392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.599853515625,310.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24787.375,23400.0,0.0,0.0,0.3267552554607391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168194890022278,0.8168291449546814,-9.65718299994478e-06,0.0,0.000331615039613,0.0,0.0,91.29940032958984,0.0,0.0,0.0,0.5033906102180481,4.0,0.0,1.0
383460,293.2082824707031,297.1499938964844,293.1499938964844,0.0581124201416969,-1527.7410888671875,304.1559143066406,0.645137369632721,0.106783278286457,0.0977585762739181,293.4009704589844,297.1499938964844,293.1499938964844,0.013841931708157,-757.1477661132812,304.03472900390625,0.4887641370296478,0.050000000745058,0.0489711575210094,293.2113647460937,297.1499938964844,293.1499938964844,0.3054073452949524,-4334.9208984375,304.159423828125,0.9954158663749696,0.3956136405467987,0.2773113250732422,293.1441650390625,297.1499938964844,293.1499938964844,0.3160383403301239,-6007.603515625,304.2140808105469,0.9990000128746032,0.4669232368469238,0.3826964795589447,293.2686462402344,297.1499938964844,293.1499938964844,0.010106248781085,-3087.6552734375,302.2291564941406,0.4887637794017792,0.050000000745058,0.2322976142168045,291.2279052734375,291.1499938964844,262.6893615722656,261.7001342773437,280.12518310546875,293.2815856933594,291.2279968261719,1.0,0.269062876701355,0.8538364171981812,0.8538364171981812,1.0,1.0,-1.2469879388809204,0.5363646149635315,0.7106233835220337,0.2401485592126846,0.0,0.0,0.6155070662498474,50.32237243652344,54.0,6.815647125244141,-13955.052734375,216.79367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6655578613281,310.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,23729.70703125,23400.0,0.0,0.0,0.3201773762702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694816589355469,0.7694905996322632,-8.961996172729414e-06,0.0,0.000324939348502,0.0,0.0,79.06025695800781,0.0,0.0,0.0,0.495640754699707,4.0,0.0,1.0
383520,293.2082824707031,297.1499938964844,293.1499938964844,0.0581124201416969,-1527.7410888671875,304.1559143066406,0.645137369632721,0.106783278286457,0.0977585762739181,293.4009704589844,297.1499938964844,293.1499938964844,0.013841931708157,-757.1477661132812,304.03472900390625,0.4887641370296478,0.050000000745058,0.0489711575210094,293.2113647460937,297.1499938964844,293.1499938964844,0.3054073452949524,-4334.9208984375,304.159423828125,0.9954158663749696,0.3956136405467987,0.2773113250732422,293.1441650390625,297.1499938964844,293.1499938964844,0.3160383403301239,-6007.603515625,304.2140808105469,0.9990000128746032,0.4669232368469238,0.3826964795589447,293.2686462402344,297.1499938964844,293.1499938964844,0.010106248781085,-3087.6552734375,302.2291564941406,0.4887637794017792,0.050000000745058,0.2322976142168045,291.2279052734375,291.1499938964844,262.6893615722656,261.7001342773437,280.12518310546875,293.2815856933594,291.2279968261719,1.0,0.269062876701355,0.8538364171981812,0.8538364171981812,1.0,1.0,-1.2469879388809204,0.5363646149635315,0.7106233835220337,0.2401485592126846,0.0,0.0,0.6155070662498474,50.32237243652344,54.0,6.815647125244141,-13955.052734375,216.79367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6655578613281,310.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,23729.70703125,23400.0,0.0,0.0,0.3201773762702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694816589355469,0.7694905996322632,-8.961996172729414e-06,0.0,0.000324939348502,0.0,0.0,79.06025695800781,0.0,0.0,0.0,0.495640754699707,4.0,0.0,1.0
383580,293.2056884765625,297.1499938964844,293.1499938964844,0.0574061945080757,-1515.9324951171875,304.15509033203125,0.6417034864425659,0.1058299764990806,0.0969140008091926,293.4083557128906,297.1499938964844,293.1499938964844,0.0135791776701807,-751.5758666992188,303.92388916015625,0.4874795079231262,0.050000000745058,0.0489953905344009,293.21124267578125,297.1499938964844,293.1499938964844,0.3042590916156769,-4322.58447265625,304.1581115722656,0.9925095438957214,0.3940854668617248,0.2762787938117981,293.1173095703125,297.1499938964844,293.1499938964844,0.3180344998836517,-6048.32958984375,304.18853759765625,0.9990000128746032,0.4725771844387054,0.3856953978538513,293.2665405273437,297.1499938964844,293.1499938964844,0.0100630847737193,-3082.078369140625,302.1922607421875,0.4874795079231262,0.050000000745058,0.232413038611412,291.2170715332031,291.1499938964844,262.7669982910156,261.7663879394531,280.15704345703125,293.2782287597656,291.2129211425781,1.0,0.2707275748252868,0.8536233901977539,0.8536233901977539,1.0,1.0,-1.2484886646270752,0.5370436906814575,0.7114449739456177,0.240469828248024,0.0,0.0,0.6067284345626831,50.95919036865234,72.0,-25.80981063842773,-13833.6337890625,218.6750946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.708740234375,310.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,23623.1796875,23400.0,0.0,0.0,0.3135758340358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447298765182495,0.7447385787963867,-8.710311703907792e-06,0.0,0.0003182396176271,0.0,0.0,73.80414581298828,0.0,0.0,0.0,0.4857213199138641,4.0,0.0,1.0
383640,293.2056884765625,297.1499938964844,293.1499938964844,0.0574061945080757,-1515.9324951171875,304.15509033203125,0.6417034864425659,0.1058299764990806,0.0969140008091926,293.4083557128906,297.1499938964844,293.1499938964844,0.0135791776701807,-751.5758666992188,303.92388916015625,0.4874795079231262,0.050000000745058,0.0489953905344009,293.21124267578125,297.1499938964844,293.1499938964844,0.3042590916156769,-4322.58447265625,304.1581115722656,0.9925095438957214,0.3940854668617248,0.2762787938117981,293.1173095703125,297.1499938964844,293.1499938964844,0.3180344998836517,-6048.32958984375,304.18853759765625,0.9990000128746032,0.4725771844387054,0.3856953978538513,293.2665405273437,297.1499938964844,293.1499938964844,0.0100630847737193,-3082.078369140625,302.1922607421875,0.4874795079231262,0.050000000745058,0.232413038611412,291.2170715332031,291.1499938964844,262.7669982910156,261.7663879394531,280.15704345703125,293.2782287597656,291.2129211425781,1.0,0.2707275748252868,0.8536233901977539,0.8536233901977539,1.0,1.0,-1.2484886646270752,0.5370436906814575,0.7114449739456177,0.240469828248024,0.0,0.0,0.6067284345626831,50.95919036865234,72.0,-25.80981063842773,-13833.6337890625,218.6750946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.708740234375,310.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,23623.1796875,23400.0,0.0,0.0,0.3135758340358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447298765182495,0.7447385787963867,-8.710311703907792e-06,0.0,0.0003182396176271,0.0,0.0,73.80414581298828,0.0,0.0,0.0,0.4857213199138641,4.0,0.0,1.0
383700,293.2045593261719,297.1499938964844,293.1499938964844,0.0572265982627868,-1513.2674560546875,304.15447998046875,0.6368327736854553,0.1053491905331611,0.0965462252497673,293.4135437011719,297.1499938964844,293.1499938964844,0.0134907299652695,-750.5211791992188,303.8634033203125,0.4841444790363312,0.050000000745058,0.0490596182644367,293.21124267578125,297.1499938964844,293.1499938964844,0.3042687177658081,-4323.42578125,304.1566162109375,0.986721694469452,0.3933066725730896,0.2757880091667175,293.1164855957031,297.1499938964844,293.1499938964844,0.3258078098297119,-6173.67333984375,304.1673583984375,0.9990000128746032,0.4731636047363281,0.393513947725296,293.26580810546875,297.1499938964844,293.1499938964844,0.0100707495585083,-3087.2509765625,302.16998291015625,0.4841444790363312,0.050000000745058,0.2327177077531814,291.19091796875,291.1499938964844,262.8057556152344,261.79949951171875,280.1690368652344,293.2810974121094,291.1849365234375,1.0,0.2741408944129944,0.8535168766975403,0.8535168766975403,1.0,1.0,-1.25728178024292,0.5411033034324646,0.7161784768104553,0.2424354702234268,0.0,0.0,0.6065680980682373,52.71173477172852,72.0,-52.97816467285156,-13846.349609375,225.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69842529296875,310.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,23524.6796875,22320.0,0.0,0.0,0.3105674386024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390152812004089,0.7390239238739014,-8.636547136120498e-06,0.0,0.0003151864511892,0.0,0.0,72.51604461669922,0.0,0.0,0.0,0.4684144854545593,4.0,0.0,1.0
383760,293.2035522460937,297.1499938964844,293.1499938964844,0.0572017319500446,-1513.54248046875,304.1537170410156,0.630508542060852,0.1048548445105552,0.0961983799934387,293.41943359375,297.1499938964844,293.1499938964844,0.0134388925507664,-751.0711059570312,303.79949951171875,0.4793085753917694,0.050000000745058,0.0491540841758251,293.2113037109375,297.1499938964844,293.1499938964844,0.3049078583717346,-4331.84228515625,304.1542358398437,0.978219747543335,0.3925208449363708,0.2753138244152069,293.1246643066406,297.1499938964844,293.1499938964844,0.3377201557159424,-6362.056640625,304.1424865722656,0.9990000128746032,0.4719898402690887,0.4047394096851349,293.2655029296875,297.1499938964844,293.1499938964844,0.0101008983328938,-3099.259521484375,302.14337158203125,0.4793085753917694,0.050000000745058,0.2331658005714416,291.1435241699219,291.1499938964844,262.844482421875,261.8326110839844,280.1796264648437,293.2870788574219,291.1320495605469,1.0,0.2790143191814422,0.8533110022544861,0.8533110022544861,1.0,1.0,-1.270417094230652,0.5471638441085815,0.7232532501220703,0.2453962713479995,0.0,0.0,0.6115143895149231,55.294578552246094,75.0,-103.6029815673828,-13839.2890625,235.8721160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6676025390625,310.1172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,22485.58203125,22320.0,0.0,0.0,0.307805448770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269076704978943,0.7269160151481628,-8.293776772916317e-06,0.0,0.0003123834030702,0.0,0.0,68.60076904296875,0.0,0.0,0.0,0.4746116399765014,4.0,0.0,1.0
383820,293.2017822265625,297.1499938964844,293.1499938964844,0.0568989962339401,-1509.2523193359375,304.15301513671875,0.6202487945556641,0.1038551181554794,0.0954557806253433,293.4325256347656,297.1499938964844,293.1499938964844,0.0132655557245016,-749.3323364257812,303.66534423828125,0.4708810448646545,0.050000000745058,0.0493143647909164,293.2113647460937,297.1499938964844,293.1499938964844,0.3052990734577179,-4337.447265625,304.15234375,0.963215172290802,0.3909550905227661,0.2743449509143829,293.1584167480469,297.1499938964844,293.1499938964844,0.3575998246669769,-6668.8330078125,304.11248779296875,0.9990000128746032,0.4658178091049194,0.4231077134609222,293.2661437988281,297.1499938964844,293.1499938964844,0.0101277492940425,-3113.18994140625,302.0906066894531,0.4708810448646545,0.050000000745058,0.2339261025190353,291.0748596191406,291.1499938964844,262.9217834472656,261.8987731933594,280.2091979980469,293.3056945800781,291.072265625,1.0,0.2864642143249511,0.8528993129730225,0.8528993129730225,1.0,1.0,-1.2915208339691162,0.5568482279777527,0.7346726059913635,0.2503465116024017,0.0,0.0,0.6272599101066589,59.66965103149414,78.0,-73.9097671508789,-14045.3125,253.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4917907714844,310.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,22066.484375,22320.0,0.0,0.0,0.3037917613983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75529944896698,0.7553079128265381,-8.454543603875209e-06,0.0,0.0003083100018557,0.0,0.0,73.53553771972656,0.0,0.0,0.0,0.4846628308296203,4.0,0.0,1.0
383880,293.2017822265625,297.1499938964844,293.1499938964844,0.0568989962339401,-1509.2523193359375,304.15301513671875,0.6202487945556641,0.1038551181554794,0.0954557806253433,293.4325256347656,297.1499938964844,293.1499938964844,0.0132655557245016,-749.3323364257812,303.66534423828125,0.4708810448646545,0.050000000745058,0.0493143647909164,293.2113647460937,297.1499938964844,293.1499938964844,0.3052990734577179,-4337.447265625,304.15234375,0.963215172290802,0.3909550905227661,0.2743449509143829,293.1584167480469,297.1499938964844,293.1499938964844,0.3575998246669769,-6668.8330078125,304.11248779296875,0.9990000128746032,0.4658178091049194,0.4231077134609222,293.2661437988281,297.1499938964844,293.1499938964844,0.0101277492940425,-3113.18994140625,302.0906066894531,0.4708810448646545,0.050000000745058,0.2339261025190353,291.0748596191406,291.1499938964844,262.9217834472656,261.8987731933594,280.2091979980469,293.3056945800781,291.072265625,1.0,0.2864642143249511,0.8528993129730225,0.8528993129730225,1.0,1.0,-1.2915208339691162,0.5568482279777527,0.7346726059913635,0.2503465116024017,0.0,0.0,0.6272599101066589,59.66965103149414,78.0,-73.9097671508789,-14045.3125,253.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4917907714844,310.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,22066.484375,22320.0,0.0,0.0,0.3037917613983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75529944896698,0.7553079128265381,-8.454543603875209e-06,0.0,0.0003083100018557,0.0,0.0,73.53553771972656,0.0,0.0,0.0,0.4846628308296203,4.0,0.0,1.0
383940,293.19891357421875,297.1499938964844,293.1499938964844,0.0564489811658859,-1501.9346923828125,304.1527404785156,0.6100183725357056,0.1031192019581794,0.0948215648531913,293.4466552734375,297.1499938964844,293.1499938964844,0.0130336098372936,-744.9116821289062,303.5251159667969,0.4610513746738434,0.050000000745058,0.0494833663105964,293.2115783691406,297.1499938964844,293.1499938964844,0.304614782333374,-4329.9306640625,304.1527099609375,0.9473111033439636,0.3893550634384155,0.2733604907989502,293.20098876953125,297.1499938964844,293.1499938964844,0.371232658624649,-6872.22998046875,304.1035461425781,0.9966700077056884,0.4569818377494812,0.4355097711086273,293.2682189941406,297.1499938964844,293.1499938964844,0.0101185208186507,-3116.40283203125,302.0404052734375,0.4610513746738434,0.050000000745058,0.2347277849912643,291.05047607421875,291.1499938964844,262.99884033203125,261.96490478515625,280.2480773925781,293.33074951171875,291.0489501953125,1.0,0.2932783365249634,0.8524875640869141,0.8524875640869141,1.0,1.0,-1.305552363395691,0.5632174611091614,0.7423349022865295,0.2538506686687469,0.0,0.0,0.6422391533851624,64.16859436035156,81.0,-41.12395095825195,-14170.796875,268.83233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18853759765625,309.88885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21993.97265625,21240.0,0.0,0.0,0.302035927772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885342240333557,0.7885429859161377,-8.749718290346209e-06,0.0,0.0003065280616283,0.0,0.0,80.35084533691406,0.0,0.0,0.0,0.4828477501869201,4.0,0.0,1.0
384000,293.19891357421875,297.1499938964844,293.1499938964844,0.0564489811658859,-1501.9346923828125,304.1527404785156,0.6100183725357056,0.1031192019581794,0.0948215648531913,293.4466552734375,297.1499938964844,293.1499938964844,0.0130336098372936,-744.9116821289062,303.5251159667969,0.4610513746738434,0.050000000745058,0.0494833663105964,293.2115783691406,297.1499938964844,293.1499938964844,0.304614782333374,-4329.9306640625,304.1527099609375,0.9473111033439636,0.3893550634384155,0.2733604907989502,293.20098876953125,297.1499938964844,293.1499938964844,0.371232658624649,-6872.22998046875,304.1035461425781,0.9966700077056884,0.4569818377494812,0.4355097711086273,293.2682189941406,297.1499938964844,293.1499938964844,0.0101185208186507,-3116.40283203125,302.0404052734375,0.4610513746738434,0.050000000745058,0.2347277849912643,291.05047607421875,291.1499938964844,262.99884033203125,261.96490478515625,280.2480773925781,293.33074951171875,291.0489501953125,1.0,0.2932783365249634,0.8524875640869141,0.8524875640869141,1.0,1.0,-1.305552363395691,0.5632174611091614,0.7423349022865295,0.2538506686687469,0.0,0.0,0.6422391533851624,64.16859436035156,81.0,-41.12395095825195,-14170.796875,268.83233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18853759765625,309.88885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21993.97265625,21240.0,0.0,0.0,0.302035927772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885342240333557,0.7885429859161377,-8.749718290346209e-06,0.0,0.0003065280616283,0.0,0.0,80.35084533691406,0.0,0.0,0.0,0.4828477501869201,4.0,0.0,1.0
384060,293.1947631835937,297.1499938964844,293.1499938964844,0.0563629381358623,-1500.608154296875,304.1520080566406,0.5985106229782104,0.102725401520729,0.094695933163166,293.46124267578125,297.1499938964844,293.1499938964844,0.0127944517880678,-739.8203735351562,303.3795166015625,0.4489582180976867,0.050000000745058,0.0497043393552303,293.2119140625,297.1499938964844,293.1499938964844,0.3035095632076263,-4317.2998046875,304.1537170410156,0.9277093410491944,0.3877305090427398,0.27240651845932,293.2249450683594,297.1499938964844,293.1499938964844,0.3659341931343078,-6783.78564453125,304.1275329589844,0.9788140654563904,0.4507862627506256,0.4288809299468994,293.2707214355469,297.1499938964844,293.1499938964844,0.0101092588156461,-3118.19970703125,301.9906616210937,0.4489582180976867,0.050000000745058,0.2357759773731231,291.0421447753906,291.1499938964844,263.0756225585937,262.0309143066406,280.29852294921875,293.3477478027344,291.0448608398437,1.0,0.298770934343338,0.8517138361930847,0.8517138361930847,1.0,1.0,-1.2979121208190918,0.5596062541007996,0.7383058667182922,0.2520825862884521,0.0,0.0,0.6577470302581787,69.64994812011719,84.0,-2.612130880355835,-14074.5107421875,277.88116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783874511719,309.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,20963.978515625,21240.0,0.0,0.0,0.3016090095043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078080415725708,0.807816743850708,-8.70362146088155e-06,0.0,0.0003060947929043,0.0,0.0,82.88020324707031,0.0,0.0,0.0,0.5015068054199219,4.0,0.0,1.0
384120,293.1947631835937,297.1499938964844,293.1499938964844,0.0563629381358623,-1500.608154296875,304.1520080566406,0.5985106229782104,0.102725401520729,0.094695933163166,293.46124267578125,297.1499938964844,293.1499938964844,0.0127944517880678,-739.8203735351562,303.3795166015625,0.4489582180976867,0.050000000745058,0.0497043393552303,293.2119140625,297.1499938964844,293.1499938964844,0.3035095632076263,-4317.2998046875,304.1537170410156,0.9277093410491944,0.3877305090427398,0.27240651845932,293.2249450683594,297.1499938964844,293.1499938964844,0.3659341931343078,-6783.78564453125,304.1275329589844,0.9788140654563904,0.4507862627506256,0.4288809299468994,293.2707214355469,297.1499938964844,293.1499938964844,0.0101092588156461,-3118.19970703125,301.9906616210937,0.4489582180976867,0.050000000745058,0.2357759773731231,291.0421447753906,291.1499938964844,263.0756225585937,262.0309143066406,280.29852294921875,293.3477478027344,291.0448608398437,1.0,0.298770934343338,0.8517138361930847,0.8517138361930847,1.0,1.0,-1.2979121208190918,0.5596062541007996,0.7383058667182922,0.2520825862884521,0.0,0.0,0.6577470302581787,69.64994812011719,84.0,-2.612130880355835,-14074.5107421875,277.88116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783874511719,309.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,20963.978515625,21240.0,0.0,0.0,0.3016090095043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078080415725708,0.807816743850708,-8.70362146088155e-06,0.0,0.0003060947929043,0.0,0.0,82.88020324707031,0.0,0.0,0.0,0.5015068054199219,4.0,0.0,1.0
384180,293.19287109375,297.1499938964844,293.1499938964844,0.055787619203329,-1490.444091796875,304.1523132324219,0.5886588096618652,0.1019750237464904,0.0942734107375145,293.4765930175781,297.1499938964844,293.1499938964844,0.012491375207901,-731.6498413085938,303.2296142578125,0.4403061270713806,0.050000000745058,0.0498898029327392,293.2125244140625,297.1499938964844,293.1499938964844,0.3013180196285248,-4291.68505859375,304.1560974121094,0.9125010371208192,0.3860414624214172,0.2713783979415893,293.2331848144531,297.1499938964844,293.1499938964844,0.3618704080581665,-6717.82861328125,304.1415405273437,0.9639800786972046,0.4471968710422516,0.4252606630325317,293.2733154296875,297.1499938964844,293.1499938964844,0.0100603820756077,-3108.41552734375,301.946533203125,0.4403061270713806,0.050000000745058,0.2366557419300079,291.0730285644531,291.1499938964844,263.1521301269531,262.09686279296875,280.3432006835937,293.3580627441406,291.0754699707031,1.0,0.3034875094890594,0.8509401082992554,0.8509401082992554,1.0,1.0,-1.2931030988693235,0.5572843551635742,0.7358188033103943,0.2510361969470978,0.0,0.0,0.6658895611763,74.27680206298828,87.0,28.61225891113281,-14022.8359375,286.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.585693359375,309.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,21020.56640625,21240.0,0.0,0.0,0.3022202849388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318750262260437,0.8318840265274048,-8.956052624853328e-06,0.0,0.0003067151701543,0.0,0.0,88.44546508789062,0.0,0.0,0.0,0.5114501118659973,4.0,0.0,1.0
384240,293.19287109375,297.1499938964844,293.1499938964844,0.055787619203329,-1490.444091796875,304.1523132324219,0.5886588096618652,0.1019750237464904,0.0942734107375145,293.4765930175781,297.1499938964844,293.1499938964844,0.012491375207901,-731.6498413085938,303.2296142578125,0.4403061270713806,0.050000000745058,0.0498898029327392,293.2125244140625,297.1499938964844,293.1499938964844,0.3013180196285248,-4291.68505859375,304.1560974121094,0.9125010371208192,0.3860414624214172,0.2713783979415893,293.2331848144531,297.1499938964844,293.1499938964844,0.3618704080581665,-6717.82861328125,304.1415405273437,0.9639800786972046,0.4471968710422516,0.4252606630325317,293.2733154296875,297.1499938964844,293.1499938964844,0.0100603820756077,-3108.41552734375,301.946533203125,0.4403061270713806,0.050000000745058,0.2366557419300079,291.0730285644531,291.1499938964844,263.1521301269531,262.09686279296875,280.3432006835937,293.3580627441406,291.0754699707031,1.0,0.3034875094890594,0.8509401082992554,0.8509401082992554,1.0,1.0,-1.2931030988693235,0.5572843551635742,0.7358188033103943,0.2510361969470978,0.0,0.0,0.6658895611763,74.27680206298828,87.0,28.61225891113281,-14022.8359375,286.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.585693359375,309.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,21020.56640625,21240.0,0.0,0.0,0.3022202849388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318750262260437,0.8318840265274048,-8.956052624853328e-06,0.0,0.0003067151701543,0.0,0.0,88.44546508789062,0.0,0.0,0.0,0.5114501118659973,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0554287284612655,-1484.204345703125,304.15252685546875,0.5840363502502441,0.1015175431966781,0.0939631313085556,293.48443603515625,297.1499938964844,293.1499938964844,0.0123379193246364,-727.452880859375,303.1522521972656,0.4367553293704986,0.050000000745058,0.0499744303524494,293.2127990722656,297.1499938964844,293.1499938964844,0.3002810478210449,-4279.681640625,304.1568603515625,0.906212031841278,0.3851930201053619,0.2708516716957092,293.2350158691406,297.1499938964844,293.1499938964844,0.3602985441684723,-6692.7705078125,304.1459045410156,0.957291305065155,0.4457836151123047,0.4239226579666137,293.2745361328125,297.1499938964844,293.1499938964844,0.0100353611633181,-3103.6826171875,301.9237976074219,0.4367553293704986,0.050000000745058,0.2370571792125702,291.0851745605469,291.1499938964844,263.1902770996094,262.1297912597656,280.3647155761719,293.3622741699219,291.0873413085937,1.0,0.3056314587593078,0.8505532145500183,0.8505532145500183,1.0,1.0,-1.2910757064819336,0.5562957525253296,0.7347798943519592,0.2506071925163269,0.0,0.0,0.6689828634262085,76.39092254638672,87.0,30.95280647277832,-13988.2041015625,289.92974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4548645019531,309.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21054.482421875,20160.0,0.0,0.0,0.3027916252613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8406656980514526,0.8406747579574585,-9.053005669557024e-06,0.0,0.0003072950348723,0.0,0.0,90.56790924072266,0.0,0.0,0.0,0.5001832842826843,4.0,0.0,1.0
384360,293.1921691894531,297.1499938964844,293.1499938964844,0.0551364496350288,-1479.3319091796875,304.1526184082031,0.5795895457267761,0.1010324135422706,0.0936159789562225,293.4923400878906,297.1499938964844,293.1499938964844,0.0121994288638234,-724.039794921875,303.0722045898437,0.4335774779319763,0.050000000745058,0.0500551611185073,293.2130432128906,297.1499938964844,293.1499938964844,0.2996767163276672,-4273.0107421875,304.1567077636719,0.9006946086883545,0.3843491673469543,0.270323097705841,293.236083984375,297.1499938964844,293.1499938964844,0.3593545854091644,-6677.99609375,304.1483154296875,0.9509565234184264,0.4444988667964935,0.4227372109889984,293.2757263183594,297.1499938964844,293.1499938964844,0.0100198062136769,-3102.52294921875,301.8983459472656,0.4335774779319763,0.050000000745058,0.237440139055252,291.0820617675781,291.1499938964844,263.22833251953125,262.1626892089844,280.3857116699219,293.3661499023437,291.0794677734375,1.0,0.307662159204483,0.8503215909004211,0.8503215909004211,1.0,1.0,-1.2891579866409302,0.555367648601532,0.7337903380393982,0.2502177059650421,0.0,0.0,0.6736193299293518,78.40821075439453,90.0,1.649021863937378,-13879.33984375,293.56219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486022949219,309.3575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,20199.287109375,20160.0,0.0,0.0,0.3033547103404999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.831480860710144,0.8314896821975708,-8.76633930602111e-06,0.0,0.0003078664594795,0.0,0.0,86.95389556884766,0.0,0.0,0.0,0.5078261494636536,4.0,0.0,1.0
384420,293.19189453125,297.1499938964844,293.1499938964844,0.0543765276670455,-1466.3568115234375,304.15301513671875,0.5711908936500549,0.1000236272811889,0.0928645655512809,293.5082397460937,297.1499938964844,293.1499938964844,0.0118996482342481,-715.7356567382812,302.9091491699219,0.4280843436717987,0.050000000745058,0.0502075813710689,293.2134094238281,297.1499938964844,293.1499938964844,0.2979551553726196,-4253.30615234375,304.15740966796875,0.8908287286758423,0.3826775252819061,0.2692723572254181,293.2369384765625,297.1499938964844,293.1499938964844,0.3570118844509125,-6641.59130859375,304.15283203125,0.9391654133796692,0.4421427547931671,0.4206177890300751,293.2779541015625,297.1499938964844,293.1499938964844,0.0099763050675392,-3095.4736328125,301.8497314453125,0.4280843436717987,0.050000000745058,0.2381631433963775,291.0899353027344,291.1499938964844,263.3041687011719,262.2283935546875,280.4271545410156,293.3733825683594,291.09259033203125,1.0,0.3114478886127472,0.849858283996582,0.849858283996582,1.0,1.0,-1.285501480102539,0.5535928606987,0.7319086790084839,0.2494910955429077,0.0,0.0,0.6817567348480225,82.21685028076172,93.0,21.758420944213867,-13850.921875,300.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,309.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,20003.171875,20160.0,0.0,0.0,0.3046863675117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497685194015503,0.8497774004936218,-8.908693416742608e-06,0.0,0.0003092179249506,0.0,0.0,90.9120101928711,0.0,0.0,0.0,0.514953076839447,4.0,0.0,1.0
384480,293.19189453125,297.1499938964844,293.1499938964844,0.0543765276670455,-1466.3568115234375,304.15301513671875,0.5711908936500549,0.1000236272811889,0.0928645655512809,293.5082397460937,297.1499938964844,293.1499938964844,0.0118996482342481,-715.7356567382812,302.9091491699219,0.4280843436717987,0.050000000745058,0.0502075813710689,293.2134094238281,297.1499938964844,293.1499938964844,0.2979551553726196,-4253.30615234375,304.15740966796875,0.8908287286758423,0.3826775252819061,0.2692723572254181,293.2369384765625,297.1499938964844,293.1499938964844,0.3570118844509125,-6641.59130859375,304.15283203125,0.9391654133796692,0.4421427547931671,0.4206177890300751,293.2779541015625,297.1499938964844,293.1499938964844,0.0099763050675392,-3095.4736328125,301.8497314453125,0.4280843436717987,0.050000000745058,0.2381631433963775,291.0899353027344,291.1499938964844,263.3041687011719,262.2283935546875,280.4271545410156,293.3733825683594,291.09259033203125,1.0,0.3114478886127472,0.849858283996582,0.849858283996582,1.0,1.0,-1.285501480102539,0.5535928606987,0.7319086790084839,0.2494910955429077,0.0,0.0,0.6817567348480225,82.21685028076172,93.0,21.758420944213867,-13850.921875,300.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,309.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,20003.171875,20160.0,0.0,0.0,0.3046863675117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497685194015503,0.8497774004936218,-8.908693416742608e-06,0.0,0.0003092179249506,0.0,0.0,90.9120101928711,0.0,0.0,0.0,0.514953076839447,4.0,0.0,1.0
