time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19171142578125,297.1499938964844,293.1499938964844,0.0534903965890407,-1451.1007080078125,304.1534729003906,0.5633768439292908,0.0990006774663925,0.0920833572745323,293.5241394042969,297.1499938964844,293.1499938964844,0.0115790273994207,-705.9915771484375,302.7428894042969,0.4234420955181122,0.050000000745058,0.0503512993454933,293.2137451171875,297.1499938964844,293.1499938964844,0.2957937717437744,-4228.33544921875,304.15850830078125,0.8820005655288696,0.3810048997402191,0.2682165801525116,293.237060546875,297.1499938964844,293.1499938964844,0.3542177081108093,-6598.72265625,304.156494140625,0.9283531308174132,0.4399106204509735,0.4186416566371918,293.2800598144531,297.1499938964844,293.1499938964844,0.0099161658436059,-3083.425048828125,301.8041381835937,0.4234420955181122,0.050000000745058,0.2388448715209961,291.1167907714844,291.1499938964844,263.3796081542969,262.2939453125,280.4682922363281,293.3802795410156,291.1191711425781,1.0,0.3149490356445312,0.8493950366973877,0.8493950366973877,1.0,1.0,-1.281915307044983,0.551846981048584,0.7300683259963989,0.248793214559555,0.0,0.0,0.6843525767326355,85.80662536621094,96.0,32.2419548034668,-13799.6337890625,306.6958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,309.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,20071.603515625,19080.0,0.0,0.0,0.3062273263931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8596743941307068,0.8596834540367126,-9.026997759065123e-06,0.0,0.0003107818192802,0.0,0.0,93.42251586914062,0.0,0.0,0.0,0.5042105317115784,4.0,0.0,1.0
384600,293.19171142578125,297.1499938964844,293.1499938964844,0.0534903965890407,-1451.1007080078125,304.1534729003906,0.5633768439292908,0.0990006774663925,0.0920833572745323,293.5241394042969,297.1499938964844,293.1499938964844,0.0115790273994207,-705.9915771484375,302.7428894042969,0.4234420955181122,0.050000000745058,0.0503512993454933,293.2137451171875,297.1499938964844,293.1499938964844,0.2957937717437744,-4228.33544921875,304.15850830078125,0.8820005655288696,0.3810048997402191,0.2682165801525116,293.237060546875,297.1499938964844,293.1499938964844,0.3542177081108093,-6598.72265625,304.156494140625,0.9283531308174132,0.4399106204509735,0.4186416566371918,293.2800598144531,297.1499938964844,293.1499938964844,0.0099161658436059,-3083.425048828125,301.8041381835937,0.4234420955181122,0.050000000745058,0.2388448715209961,291.1167907714844,291.1499938964844,263.3796081542969,262.2939453125,280.4682922363281,293.3802795410156,291.1191711425781,1.0,0.3149490356445312,0.8493950366973877,0.8493950366973877,1.0,1.0,-1.281915307044983,0.551846981048584,0.7300683259963989,0.248793214559555,0.0,0.0,0.6843525767326355,85.80662536621094,96.0,32.2419548034668,-13799.6337890625,306.6958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,309.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,20071.603515625,19080.0,0.0,0.0,0.3062273263931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8596743941307068,0.8596834540367126,-9.026997759065123e-06,0.0,0.0003107818192802,0.0,0.0,93.42251586914062,0.0,0.0,0.0,0.5042105317115784,4.0,0.0,1.0
384660,293.1914978027344,297.1499938964844,293.1499938964844,0.0527803599834442,-1439.267822265625,304.15350341796875,0.5560729503631592,0.097982257604599,0.0912974327802658,293.5399475097656,297.1499938964844,293.1499938964844,0.0112859969958662,-697.5059814453125,302.5682678222656,0.419418603181839,0.050000000745058,0.0504888519644737,293.21392822265625,297.1499938964844,293.1499938964844,0.2944307923316955,-4213.166015625,304.157958984375,0.8739830255508423,0.3793486058712005,0.2671637237071991,293.23681640625,297.1499938964844,293.1499938964844,0.3523928821086883,-6571.6630859375,304.1573486328125,0.9184809923171996,0.4377573132514953,0.4167382419109344,293.2820739746094,297.1499938964844,293.1499938964844,0.0098752388730645,-3078.235595703125,301.7525329589844,0.419418603181839,0.050000000745058,0.2394973784685135,291.1123352050781,291.1499938964844,263.45465087890625,262.3593444824219,280.5091552734375,293.3869323730469,291.11376953125,1.0,0.3182405233383178,0.8489173650741577,0.8489173650741577,1.0,1.0,-1.2783716917037964,0.5501163601875305,0.7282553315162659,0.2481161952018737,0.0,0.0,0.689548671245575,89.24140930175781,99.0,9.445655822753906,-13682.2158203125,312.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,309.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,19066.123046875,19080.0,0.0,0.0,0.3074134886264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478620052337646,0.8478706479072571,-8.677126061229501e-06,0.0,0.0003119856119155,0.0,0.0,88.82865905761719,0.0,0.0,0.0,0.5103407502174377,4.0,0.0,1.0
384720,293.1914978027344,297.1499938964844,293.1499938964844,0.0527803599834442,-1439.267822265625,304.15350341796875,0.5560729503631592,0.097982257604599,0.0912974327802658,293.5399475097656,297.1499938964844,293.1499938964844,0.0112859969958662,-697.5059814453125,302.5682678222656,0.419418603181839,0.050000000745058,0.0504888519644737,293.21392822265625,297.1499938964844,293.1499938964844,0.2944307923316955,-4213.166015625,304.157958984375,0.8739830255508423,0.3793486058712005,0.2671637237071991,293.23681640625,297.1499938964844,293.1499938964844,0.3523928821086883,-6571.6630859375,304.1573486328125,0.9184809923171996,0.4377573132514953,0.4167382419109344,293.2820739746094,297.1499938964844,293.1499938964844,0.0098752388730645,-3078.235595703125,301.7525329589844,0.419418603181839,0.050000000745058,0.2394973784685135,291.1123352050781,291.1499938964844,263.45465087890625,262.3593444824219,280.5091552734375,293.3869323730469,291.11376953125,1.0,0.3182405233383178,0.8489173650741577,0.8489173650741577,1.0,1.0,-1.2783716917037964,0.5501163601875305,0.7282553315162659,0.2481161952018737,0.0,0.0,0.689548671245575,89.24140930175781,99.0,9.445655822753906,-13682.2158203125,312.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,309.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,19066.123046875,19080.0,0.0,0.0,0.3074134886264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478620052337646,0.8478706479072571,-8.677126061229501e-06,0.0,0.0003119856119155,0.0,0.0,88.82865905761719,0.0,0.0,0.0,0.5103407502174377,4.0,0.0,1.0
384780,293.1913146972656,297.1499938964844,293.1499938964844,0.0518883652985096,-1424.0118408203125,304.15380859375,0.5492146611213684,0.0969733223319053,0.0905150547623634,293.5556030273437,297.1499938964844,293.1499938964844,0.0109664751216769,-686.947998046875,302.3927307128906,0.4158592522144317,0.050000000745058,0.0506219267845153,293.214111328125,297.1499938964844,293.1499938964844,0.2922761440277099,-4188.2451171875,304.1589050292969,0.8666204810142517,0.3776966631412506,0.2661153674125671,293.2363586425781,297.1499938964844,293.1499938964844,0.3496358692646026,-6529.8994140625,304.15948486328125,0.9095934629440308,0.4356459379196167,0.4148814678192138,293.28399658203125,297.1499938964844,293.1499938964844,0.0098116686567664,-3065.208251953125,301.70623779296875,0.4158592522144317,0.050000000745058,0.2401286214590072,291.13873291015625,291.1499938964844,263.5292358398437,262.4245910644531,280.5498046875,293.3934020996094,291.1414794921875,1.0,0.3213761746883392,0.8484396934509277,0.8484396934509277,1.0,1.0,-1.2748628854751587,0.5483981370925903,0.7264646887779236,0.247459664940834,0.0,0.0,0.6894280910491943,92.563720703125,102.0,31.093542098999023,-13649.810546875,318.3614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,309.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19067.751953125,19080.0,0.0,0.0,0.30841064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515588045120239,0.8515675067901611,-8.715644071344286e-06,0.0,0.0003129975812043,0.0,0.0,89.70763397216797,0.0,0.0,0.0,0.5117103457450867,4.0,0.0,1.0
384840,293.1913146972656,297.1499938964844,293.1499938964844,0.0518883652985096,-1424.0118408203125,304.15380859375,0.5492146611213684,0.0969733223319053,0.0905150547623634,293.5556030273437,297.1499938964844,293.1499938964844,0.0109664751216769,-686.947998046875,302.3927307128906,0.4158592522144317,0.050000000745058,0.0506219267845153,293.214111328125,297.1499938964844,293.1499938964844,0.2922761440277099,-4188.2451171875,304.1589050292969,0.8666204810142517,0.3776966631412506,0.2661153674125671,293.2363586425781,297.1499938964844,293.1499938964844,0.3496358692646026,-6529.8994140625,304.15948486328125,0.9095934629440308,0.4356459379196167,0.4148814678192138,293.28399658203125,297.1499938964844,293.1499938964844,0.0098116686567664,-3065.208251953125,301.70623779296875,0.4158592522144317,0.050000000745058,0.2401286214590072,291.13873291015625,291.1499938964844,263.5292358398437,262.4245910644531,280.5498046875,293.3934020996094,291.1414794921875,1.0,0.3213761746883392,0.8484396934509277,0.8484396934509277,1.0,1.0,-1.2748628854751587,0.5483981370925903,0.7264646887779236,0.247459664940834,0.0,0.0,0.6894280910491943,92.563720703125,102.0,31.093542098999023,-13649.810546875,318.3614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,309.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19067.751953125,19080.0,0.0,0.0,0.30841064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515588045120239,0.8515675067901611,-8.715644071344286e-06,0.0,0.0003129975812043,0.0,0.0,89.70763397216797,0.0,0.0,0.0,0.5117103457450867,4.0,0.0,1.0
384900,293.1911926269531,297.1499938964844,293.1499938964844,0.0514434799551963,-1416.4234619140625,304.1539306640625,0.5459355115890503,0.096473179757595,0.0901263952255249,293.5633544921875,297.1499938964844,293.1499938964844,0.0108065288513898,-681.4916381835938,302.3034362792969,0.4142167568206787,0.050000000745058,0.0506872162222862,293.21417236328125,297.1499938964844,293.1499938964844,0.2911897301673889,-4175.69921875,304.1592712402344,0.8631423711776733,0.3768700659275055,0.2655892670154571,293.23614501953125,297.1499938964844,293.1499938964844,0.3482478857040405,-6508.974609375,304.1602783203125,0.9055392742156982,0.4345995783805847,0.4139606058597564,293.2849426269531,297.1499938964844,293.1499938964844,0.0097787212580442,-3058.411376953125,301.6830749511719,0.4142167568206787,0.050000000745058,0.2404383420944214,291.1524963378906,291.1499938964844,263.5663452148437,262.4571533203125,280.5700378417969,293.3966064453125,291.155029296875,1.0,0.3228979706764221,0.8482008576393127,0.8482008576393127,1.0,1.0,-1.2731095552444458,0.5475382208824158,0.72557133436203,0.2471363544464111,0.0,0.0,0.6878724694252014,94.19351959228516,102.0,33.9438362121582,-13622.7998046875,321.1313171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,309.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,19107.0,18000.0,0.0,0.0,0.3088036477565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498154282569885,0.8498241305351257,-8.706508197064977e-06,0.0,0.0003133964492008,0.0,0.0,89.36203002929688,0.0,0.0,0.0,0.4960053563117981,4.0,0.0,1.0
384960,293.1910705566406,297.1499938964844,293.1499938964844,0.0511002801358699,-1410.7747802734375,304.1538391113281,0.54274982213974,0.0959759354591369,0.0897396802902221,293.5710754394531,297.1499938964844,293.1499938964844,0.0106600038707256,-676.8223266601562,302.2107849121094,0.4126507341861725,0.050000000745058,0.0507518388330936,293.2142333984375,297.1499938964844,293.1499938964844,0.2905410826206207,-4168.56103515625,304.1587219238281,0.8597862720489502,0.3760471045970917,0.2650635838508606,293.23583984375,297.1499938964844,293.1499938964844,0.3473812043666839,-6496.45068359375,304.15997314453125,0.901759922504425,0.4335631728172302,0.4130460917949676,293.285888671875,297.1499938964844,293.1499938964844,0.0097556291148066,-3055.37548828125,301.6568298339844,0.4126507341861725,0.050000000745058,0.24074487388134,291.1508178710937,291.1499938964844,263.60333251953125,262.4896545410156,280.5902099609375,293.39971923828125,291.1482238769531,1.0,0.3243944942951202,0.8479679226875305,0.8479679226875305,1.0,1.0,-1.2713621854782104,0.5466805100440979,0.7246816754341125,0.246817871928215,0.0,0.0,0.6877736449241638,95.80651092529295,105.0,3.4304161071777344,-13514.3154296875,323.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,309.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18277.837890625,18000.0,0.0,0.0,0.3089697659015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282732963562012,0.828281581401825,-8.299475666717626e-06,0.0,0.0003135650476906,0.0,0.0,82.95311737060547,0.0,0.0,0.0,0.4983063638210296,4.0,0.0,1.0
385020,293.1907958984375,297.1499938964844,293.1499938964844,0.0503264218568801,-1397.81396484375,304.15386962890625,0.5366456508636475,0.0949900075793266,0.0889725312590599,293.5863037109375,297.1499938964844,293.1499938964844,0.0103606954216957,-666.5315551757812,302.02349853515625,0.4097130596637726,0.050000000745058,0.0508793666958808,293.2142639160156,297.1499938964844,293.1499938964844,0.2888672053813934,-4149.48828125,304.15869140625,0.8534147143363953,0.3744148313999176,0.2640220820903778,293.2351989746094,297.1499938964844,293.1499938964844,0.3452107012271881,-6464.19384765625,304.16033935546875,0.8946083784103394,0.4315225481986999,0.4112485945224762,293.2876892089844,297.1499938964844,293.1499938964844,0.0097032627090811,-3046.20654296875,301.6059265136719,0.4097130596637726,0.050000000745058,0.2413498014211654,291.15692138671875,291.1499938964844,263.67694091796875,262.55450439453125,280.6303100585937,293.40576171875,291.1594543457031,1.0,0.3273241221904754,0.8475019335746765,0.8475019335746765,1.0,1.0,-1.267912745475769,0.544983446598053,0.7229293584823608,0.2462006211280822,0.0,0.0,0.6870689392089844,98.99014282226562,108.0,20.061494827270508,-13485.3427734375,329.2182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,309.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.517578125,18000.0,0.0,0.0,0.3089123070240021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244513273239136,0.8244594931602478,-8.21264893602347e-06,0.0,0.0003135067236144,0.0,0.0,81.73226928710938,0.0,0.0,0.0,0.496032565832138,4.0,0.0,1.0
385080,293.1907958984375,297.1499938964844,293.1499938964844,0.0503264218568801,-1397.81396484375,304.15386962890625,0.5366456508636475,0.0949900075793266,0.0889725312590599,293.5863037109375,297.1499938964844,293.1499938964844,0.0103606954216957,-666.5315551757812,302.02349853515625,0.4097130596637726,0.050000000745058,0.0508793666958808,293.2142639160156,297.1499938964844,293.1499938964844,0.2888672053813934,-4149.48828125,304.15869140625,0.8534147143363953,0.3744148313999176,0.2640220820903778,293.2351989746094,297.1499938964844,293.1499938964844,0.3452107012271881,-6464.19384765625,304.16033935546875,0.8946083784103394,0.4315225481986999,0.4112485945224762,293.2876892089844,297.1499938964844,293.1499938964844,0.0097032627090811,-3046.20654296875,301.6059265136719,0.4097130596637726,0.050000000745058,0.2413498014211654,291.15692138671875,291.1499938964844,263.67694091796875,262.55450439453125,280.6303100585937,293.40576171875,291.1594543457031,1.0,0.3273241221904754,0.8475019335746765,0.8475019335746765,1.0,1.0,-1.267912745475769,0.544983446598053,0.7229293584823608,0.2462006211280822,0.0,0.0,0.6870689392089844,98.99014282226562,108.0,20.061494827270508,-13485.3427734375,329.2182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,309.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.517578125,18000.0,0.0,0.0,0.3089123070240021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244513273239136,0.8244594931602478,-8.21264893602347e-06,0.0,0.0003135067236144,0.0,0.0,81.73226928710938,0.0,0.0,0.0,0.496032565832138,4.0,0.0,1.0
385140,293.19049072265625,297.1499938964844,293.1499938964844,0.0494680292904377,-1383.285888671875,304.15399169921875,0.5308699607849121,0.0940153151750564,0.0882138460874557,293.60137939453125,297.1499938964844,293.1499938964844,0.0100504085421562,-654.9983520507812,301.8349609375,0.406978577375412,0.050000000745058,0.0510053038597106,293.2142944335937,297.1499938964844,293.1499938964844,0.2867878377437591,-4125.451171875,304.15924072265625,0.847419798374176,0.3727787733078003,0.2629789412021637,293.2345275878906,297.1499938964844,293.1499938964844,0.3425675332546234,-6424.48095703125,304.1612854003906,0.8878065943717957,0.4294963181018829,0.4094672799110412,293.2894897460937,297.1499938964844,293.1499938964844,0.0096370615065097,-3032.548828125,301.5582275390625,0.406978577375412,0.050000000745058,0.241947203874588,291.1817626953125,291.1499938964844,263.75,262.6191711425781,280.6701965332031,293.4117126464844,291.183837890625,1.0,0.3301840424537658,0.8470359444618225,0.8470359444618225,1.0,1.0,-1.2644799947738647,0.5432902574539185,0.7211897969245911,0.245600014925003,0.0,0.0,0.6811181306838989,102.13414764404295,96.0,28.8105525970459,-13431.19921875,334.4673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,309.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.603515625,18000.0,0.0,0.0,0.3084685802459717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814283013343811,0.8142911195755005,-8.123241968860384e-06,0.0,0.0003130564000457,0.0,0.0,79.57139587402344,0.0,0.0,0.0,0.4917048215866089,4.0,0.0,1.0
385200,293.19049072265625,297.1499938964844,293.1499938964844,0.0494680292904377,-1383.285888671875,304.15399169921875,0.5308699607849121,0.0940153151750564,0.0882138460874557,293.60137939453125,297.1499938964844,293.1499938964844,0.0100504085421562,-654.9983520507812,301.8349609375,0.406978577375412,0.050000000745058,0.0510053038597106,293.2142944335937,297.1499938964844,293.1499938964844,0.2867878377437591,-4125.451171875,304.15924072265625,0.847419798374176,0.3727787733078003,0.2629789412021637,293.2345275878906,297.1499938964844,293.1499938964844,0.3425675332546234,-6424.48095703125,304.1612854003906,0.8878065943717957,0.4294963181018829,0.4094672799110412,293.2894897460937,297.1499938964844,293.1499938964844,0.0096370615065097,-3032.548828125,301.5582275390625,0.406978577375412,0.050000000745058,0.241947203874588,291.1817626953125,291.1499938964844,263.75,262.6191711425781,280.6701965332031,293.4117126464844,291.183837890625,1.0,0.3301840424537658,0.8470359444618225,0.8470359444618225,1.0,1.0,-1.2644799947738647,0.5432902574539185,0.7211897969245911,0.245600014925003,0.0,0.0,0.6811181306838989,102.13414764404295,96.0,28.8105525970459,-13431.19921875,334.4673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,309.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.603515625,18000.0,0.0,0.0,0.3084685802459717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814283013343811,0.8142911195755005,-8.123241968860384e-06,0.0,0.0003130564000457,0.0,0.0,79.57139587402344,0.0,0.0,0.0,0.4917048215866089,4.0,0.0,1.0
385260,293.1899719238281,297.1499938964844,293.1499938964844,0.0485066249966621,-1367.1510009765625,304.1542663574219,0.5303546786308289,0.0930953994393348,0.0873134285211563,293.6161193847656,297.1499938964844,293.1499938964844,0.0096998577937483,-641.1519775390625,301.64190673828125,0.4081742465496063,0.050000000745058,0.0509494468569755,293.21417236328125,297.1499938964844,293.1499938964844,0.2846851348876953,-4101.2021484375,304.15966796875,0.8483530282974243,0.3711758255958557,0.2618156373500824,293.23370361328125,297.1499938964844,293.1499938964844,0.3399292826652527,-6384.970703125,304.1618957519531,0.888763427734375,0.4275202751159668,0.4075377881526947,293.2911071777344,297.1499938964844,293.1499938964844,0.0095271570608019,-3009.321533203125,301.5095520019531,0.4081742465496063,0.050000000745058,0.2416822463274002,291.20135498046875,291.1499938964844,263.8220520019531,262.6830139160156,280.71112060546875,293.41729736328125,291.2030639648437,1.0,0.3277232050895691,0.8465795516967773,0.8465795516967773,1.0,1.0,-1.259302854537964,0.5407719612121582,0.7185308933258057,0.2446645945310592,0.0,0.0,0.6729322075843811,100.65131378173828,84.0,26.896137237548828,-13344.1767578125,328.9858703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,309.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18168.875,18000.0,0.0,0.0,0.3075335621833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983275055885315,0.7983354926109314,-7.979044312378392e-06,0.0,0.0003121074696537,0.0,0.0,76.2225570678711,0.0,0.0,0.0,0.4850066602230072,4.0,0.0,1.0
385320,293.1899719238281,297.1499938964844,293.1499938964844,0.0485066249966621,-1367.1510009765625,304.1542663574219,0.5303546786308289,0.0930953994393348,0.0873134285211563,293.6161193847656,297.1499938964844,293.1499938964844,0.0096998577937483,-641.1519775390625,301.64190673828125,0.4081742465496063,0.050000000745058,0.0509494468569755,293.21417236328125,297.1499938964844,293.1499938964844,0.2846851348876953,-4101.2021484375,304.15966796875,0.8483530282974243,0.3711758255958557,0.2618156373500824,293.23370361328125,297.1499938964844,293.1499938964844,0.3399292826652527,-6384.970703125,304.1618957519531,0.888763427734375,0.4275202751159668,0.4075377881526947,293.2911071777344,297.1499938964844,293.1499938964844,0.0095271570608019,-3009.321533203125,301.5095520019531,0.4081742465496063,0.050000000745058,0.2416822463274002,291.20135498046875,291.1499938964844,263.8220520019531,262.6830139160156,280.71112060546875,293.41729736328125,291.2030639648437,1.0,0.3277232050895691,0.8465795516967773,0.8465795516967773,1.0,1.0,-1.259302854537964,0.5407719612121582,0.7185308933258057,0.2446645945310592,0.0,0.0,0.6729322075843811,100.65131378173828,84.0,26.896137237548828,-13344.1767578125,328.9858703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,309.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18168.875,18000.0,0.0,0.0,0.3075335621833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983275055885315,0.7983354926109314,-7.979044312378392e-06,0.0,0.0003121074696537,0.0,0.0,76.2225570678711,0.0,0.0,0.0,0.4850066602230072,4.0,0.0,1.0
385380,293.1883850097656,297.1499938964844,293.1499938964844,0.0476032197475433,-1352.08837890625,304.15435791015625,0.5342150330543518,0.0924028530716896,0.0864507108926773,293.6303405761719,297.1499938964844,293.1499938964844,0.0093289595097303,-625.7236328125,301.4449157714844,0.4124734401702881,0.050000000745058,0.0507594160735607,293.2142944335937,297.1499938964844,293.1499938964844,0.2825543284416199,-4076.6708984375,304.1600036621094,0.8546424508094788,0.3695251047611236,0.2605429291725158,293.2325744628906,297.1499938964844,293.1499938964844,0.3373650908470154,-6346.69580078125,304.1622009277344,0.8957584500312805,0.4256322383880615,0.4055525958538055,293.2923583984375,297.1499938964844,293.1499938964844,0.0093881972134113,-2979.494384765625,301.46063232421875,0.4124734401702881,0.050000000745058,0.2407808154821396,291.216552734375,291.1499938964844,263.8926086425781,262.7454833984375,280.752685546875,293.42242431640625,291.2177124023437,1.0,0.3218919336795807,0.8461231589317322,0.8461231589317322,1.0,1.0,-1.2530471086502075,0.5377295613288879,0.7153175473213196,0.2435659915208816,0.0,0.0,0.6629853844642639,95.7576675415039,72.0,21.10905265808105,-13233.806640625,315.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,309.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18210.794921875,18000.0,0.0,0.0,0.3060094714164734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778465747833252,0.777854323387146,-7.79249421611894e-06,0.0,0.0003105607174802,0.0,0.0,72.03955841064453,0.0,0.0,0.0,0.4764569997787475,4.0,0.0,1.0
385440,293.1883850097656,297.1499938964844,293.1499938964844,0.0476032197475433,-1352.08837890625,304.15435791015625,0.5342150330543518,0.0924028530716896,0.0864507108926773,293.6303405761719,297.1499938964844,293.1499938964844,0.0093289595097303,-625.7236328125,301.4449157714844,0.4124734401702881,0.050000000745058,0.0507594160735607,293.2142944335937,297.1499938964844,293.1499938964844,0.2825543284416199,-4076.6708984375,304.1600036621094,0.8546424508094788,0.3695251047611236,0.2605429291725158,293.2325744628906,297.1499938964844,293.1499938964844,0.3373650908470154,-6346.69580078125,304.1622009277344,0.8957584500312805,0.4256322383880615,0.4055525958538055,293.2923583984375,297.1499938964844,293.1499938964844,0.0093881972134113,-2979.494384765625,301.46063232421875,0.4124734401702881,0.050000000745058,0.2407808154821396,291.216552734375,291.1499938964844,263.8926086425781,262.7454833984375,280.752685546875,293.42242431640625,291.2177124023437,1.0,0.3218919336795807,0.8461231589317322,0.8461231589317322,1.0,1.0,-1.2530471086502075,0.5377295613288879,0.7153175473213196,0.2435659915208816,0.0,0.0,0.6629853844642639,95.7576675415039,72.0,21.10905265808105,-13233.806640625,315.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,309.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18210.794921875,18000.0,0.0,0.0,0.3060094714164734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778465747833252,0.777854323387146,-7.79249421611894e-06,0.0,0.0003105607174802,0.0,0.0,72.03955841064453,0.0,0.0,0.0,0.4764569997787475,4.0,0.0,1.0
385500,293.18731689453125,297.1499938964844,293.1499938964844,0.0472046472132205,-1345.4781494140625,304.1542663574219,0.537566065788269,0.0921283066272735,0.0860633552074432,293.6372375488281,297.1499938964844,293.1499938964844,0.0091413771733641,-617.6605224609375,301.3448791503906,0.4156439006328583,0.050000000745058,0.0506305024027824,293.2143859863281,297.1499938964844,293.1499938964844,0.2814955711364746,-4064.5068359375,304.1600952148437,0.859448254108429,0.3686925172805786,0.2598684430122375,293.2318725585937,297.1499938964844,293.1499938964844,0.3361454308032989,-6328.5517578125,304.1622009277344,0.9010886549949646,0.42472043633461,0.4045568704605102,293.2928466796875,297.1499938964844,293.1499938964844,0.0093128383159637,-2963.236328125,301.4359741210937,0.4156439006328583,0.050000000745058,0.2401693016290664,291.221923828125,291.1499938964844,263.9273681640625,262.7762145996094,280.7736511230469,293.4248962402344,291.2228088378906,1.0,0.3180310428142547,0.8458949327468872,0.8458949327468872,1.0,1.0,-1.2496886253356934,0.536090075969696,0.7135984897613525,0.2430014610290527,0.0,0.0,0.6576451659202576,92.45023345947266,72.0,17.388883590698242,-13172.78125,307.3233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739624023437,309.2681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18224.060546875,18000.0,0.0,0.0,0.3050127625465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664753794670105,0.7664830684661865,-7.688856385357212e-06,0.0,0.0003095491847489,0.0,0.0,69.77741241455078,0.0,0.0,0.0,0.4717365801334381,4.0,0.0,1.0
385560,293.1861267089844,297.1499938964844,293.1499938964844,0.0468290485441684,-1339.270751953125,304.1541748046875,0.5417847037315369,0.0918850675225257,0.0856924951076507,293.6439819335937,297.1499938964844,293.1499938964844,0.0089543713256716,-609.451416015625,301.2437744140625,0.4195344150066376,0.050000000745058,0.0504849143326282,293.21441650390625,297.1499938964844,293.1499938964844,0.2804599106311798,-4052.62841796875,304.16015625,0.8653346300125122,0.3678691387176513,0.2591853439807892,293.23114013671875,297.1499938964844,293.1499938964844,0.33496955037117,-6311.0947265625,304.162109375,0.907690405845642,0.4238285720348358,0.4035637676715851,293.293212890625,297.1499938964844,293.1499938964844,0.0092351883649826,-2946.4248046875,301.4112548828125,0.4195344150066376,0.050000000745058,0.2394786924123764,291.2259216308594,291.1499938964844,263.9617614746094,262.8066101074219,280.79473876953125,293.42730712890625,291.2265625,1.0,0.3136694729328155,0.8456896543502808,0.8456896543502808,1.0,1.0,-1.246227741241455,0.5343961119651794,0.7118316888809204,0.2424431145191192,0.0,0.0,0.6521775722503662,88.71995544433594,60.0,13.62994384765625,-13109.1689453125,297.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381408691406,309.28839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.43359375,18000.0,0.0,0.0,0.3038590252399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546756267547607,0.7546831965446472,-7.581754289276432e-06,0.0,0.0003083783085457,0.0,0.0,67.47845458984375,0.0,0.0,0.0,0.4668589234352112,4.0,0.0,1.0
385620,293.1836242675781,297.1499938964844,293.1499938964844,0.0461353920400142,-1327.8626708984375,304.1539306640625,0.5528166890144348,0.0914777815341949,0.08499126881361,293.6570739746094,297.1499938964844,293.1499938964844,0.0085853170603513,-592.745361328125,301.0384826660156,0.4298603534698486,0.050000000745058,0.0501566678285598,293.2143249511719,297.1499938964844,293.1499938964844,0.2784736752510071,-4029.901611328125,304.1600646972656,0.880473792552948,0.3662594258785248,0.2578156292438507,293.2295227050781,297.1499938964844,293.1499938964844,0.3327434062957763,-6278.12353515625,304.1617736816406,0.9257845878601074,0.4220996499061584,0.4015939235687256,293.2936706542969,297.1499938964844,293.1499938964844,0.0090761827304959,-2911.79150390625,301.3616638183594,0.4298603534698486,0.050000000745058,0.2379216402769088,291.23028564453125,291.1499938964844,264.0294494628906,262.86639404296875,280.8372802734375,293.4321594238281,291.2304992675781,1.0,0.3037099242210388,0.8452790379524231,0.8452790379524231,1.0,1.0,-1.239114761352539,0.5308901071548462,0.7082246541976929,0.2413762509822845,0.0,0.0,0.6411330103874207,80.32071685791016,48.0,6.764788627624512,-12976.7216796875,277.29754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57232666015625,309.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18237.220703125,18000.0,0.0,0.0,0.3010951280593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305521368980408,0.7305594682693481,-7.3652659011713695e-06,0.0,0.0003055732522625,0.0,0.0,62.937007904052734,0.0,0.0,0.0,0.4569621980190277,4.0,0.0,1.0
385680,293.1836242675781,297.1499938964844,293.1499938964844,0.0461353920400142,-1327.8626708984375,304.1539306640625,0.5528166890144348,0.0914777815341949,0.08499126881361,293.6570739746094,297.1499938964844,293.1499938964844,0.0085853170603513,-592.745361328125,301.0384826660156,0.4298603534698486,0.050000000745058,0.0501566678285598,293.2143249511719,297.1499938964844,293.1499938964844,0.2784736752510071,-4029.901611328125,304.1600646972656,0.880473792552948,0.3662594258785248,0.2578156292438507,293.2295227050781,297.1499938964844,293.1499938964844,0.3327434062957763,-6278.12353515625,304.1617736816406,0.9257845878601074,0.4220996499061584,0.4015939235687256,293.2936706542969,297.1499938964844,293.1499938964844,0.0090761827304959,-2911.79150390625,301.3616638183594,0.4298603534698486,0.050000000745058,0.2379216402769088,291.23028564453125,291.1499938964844,264.0294494628906,262.86639404296875,280.8372802734375,293.4321594238281,291.2304992675781,1.0,0.3037099242210388,0.8452790379524231,0.8452790379524231,1.0,1.0,-1.239114761352539,0.5308901071548462,0.7082246541976929,0.2413762509822845,0.0,0.0,0.6411330103874207,80.32071685791016,48.0,6.764788627624512,-12976.7216796875,277.29754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57232666015625,309.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18237.220703125,18000.0,0.0,0.0,0.3010951280593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305521368980408,0.7305594682693481,-7.3652659011713695e-06,0.0,0.0003055732522625,0.0,0.0,62.937007904052734,0.0,0.0,0.0,0.4569621980190277,4.0,0.0,1.0
385740,293.18096923828125,297.1499938964844,293.1499938964844,0.0455138832330703,-1317.702392578125,304.1536560058594,0.5674607753753662,0.0911624655127525,0.0843448564410209,293.669677734375,297.1499938964844,293.1499938964844,0.0082258246839046,-575.8081665039062,300.82916259765625,0.4445573687553406,0.050000000745058,0.049795713275671,293.2139587402344,297.1499938964844,293.1499938964844,0.2765983045101166,-4008.4921875,304.1598205566406,0.9004936814308167,0.3647003173828125,0.2564568817615509,293.2278137207031,297.1499938964844,293.1499938964844,0.330665647983551,-6247.4150390625,304.16131591796875,0.9495067596435548,0.4204346835613251,0.3996538519859314,293.2938232421875,297.1499938964844,293.1499938964844,0.0089157596230506,-2876.529296875,301.3119201660156,0.4445573687553406,0.050000000745058,0.2362094223499298,291.2308044433594,291.1499938964844,264.09576416015625,262.92486572265625,280.88055419921875,293.43707275390625,291.2306823730469,1.0,0.2924158871173858,0.8448684215545654,0.8448684215545654,1.0,1.0,-1.2318909168243408,0.5272870063781738,0.704603910446167,0.2404254823923111,0.0,0.0,0.630292534828186,71.0956039428711,36.0,1.2555776834487915,-12840.3154296875,255.09571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7075500488281,309.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18230.169921875,18000.0,0.0,0.0,0.2977799773216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706718921661377,0.70672607421875,-7.155660114221973e-06,0.0,0.0003022088203579,0.0,0.0,58.66159439086914,0.0,0.0,0.0,0.4472950994968414,4.0,0.0,1.0
385800,293.18096923828125,297.1499938964844,293.1499938964844,0.0455138832330703,-1317.702392578125,304.1536560058594,0.5674607753753662,0.0911624655127525,0.0843448564410209,293.669677734375,297.1499938964844,293.1499938964844,0.0082258246839046,-575.8081665039062,300.82916259765625,0.4445573687553406,0.050000000745058,0.049795713275671,293.2139587402344,297.1499938964844,293.1499938964844,0.2765983045101166,-4008.4921875,304.1598205566406,0.9004936814308167,0.3647003173828125,0.2564568817615509,293.2278137207031,297.1499938964844,293.1499938964844,0.330665647983551,-6247.4150390625,304.16131591796875,0.9495067596435548,0.4204346835613251,0.3996538519859314,293.2938232421875,297.1499938964844,293.1499938964844,0.0089157596230506,-2876.529296875,301.3119201660156,0.4445573687553406,0.050000000745058,0.2362094223499298,291.2308044433594,291.1499938964844,264.09576416015625,262.92486572265625,280.88055419921875,293.43707275390625,291.2306823730469,1.0,0.2924158871173858,0.8448684215545654,0.8448684215545654,1.0,1.0,-1.2318909168243408,0.5272870063781738,0.704603910446167,0.2404254823923111,0.0,0.0,0.630292534828186,71.0956039428711,36.0,1.2555776834487915,-12840.3154296875,255.09571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7075500488281,309.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18230.169921875,18000.0,0.0,0.0,0.2977799773216247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706718921661377,0.70672607421875,-7.155660114221973e-06,0.0,0.0003022088203579,0.0,0.0,58.66159439086914,0.0,0.0,0.0,0.4472950994968414,4.0,0.0,1.0
385860,293.1782531738281,297.1499938964844,293.1499938964844,0.0449607782065868,-1308.7086181640625,304.1533508300781,0.5860801935195923,0.090928316116333,0.0837552025914192,293.6818542480469,297.1499938964844,293.1499938964844,0.0078778779134154,-558.760009765625,300.6158752441406,0.4651761054992676,0.050000000745058,0.0494153499603271,293.21343994140625,297.1499938964844,293.1499938964844,0.2748199105262756,-3988.21533203125,304.1595153808594,0.9285557270050048,0.3631885945796966,0.2551173865795135,293.2260131835937,297.1499938964844,293.1499938964844,0.3287113904953003,-6218.5595703125,304.1607971191406,0.9765989184379578,0.4188250303268432,0.397748202085495,293.293701171875,297.1499938964844,293.1499938964844,0.0087564485147595,-2841.14404296875,301.26220703125,0.4651761054992676,0.050000000745058,0.2344051450490951,291.228515625,291.1499938964844,264.1606750488281,262.9820556640625,280.9245300292969,293.44207763671875,291.2281188964844,1.0,0.2800181806087494,0.8445008397102356,0.8445008397102356,1.0,1.0,-1.2246657609939575,0.5236353874206543,0.7010303139686584,0.2396318465471267,0.0,0.0,0.619957447052002,61.383277893066406,25.0,-2.835532665252685,-12702.31640625,232.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8359680175781,309.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18215.494140625,18000.0,0.0,0.0,0.29400435090065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840171217918396,0.6840240955352783,-6.960618975426769e-06,0.0,0.0002983770391438,0.0,0.0,54.78338623046875,0.0,0.0,0.0,0.4381985366344452,4.0,0.0,1.0
385920,293.1782531738281,297.1499938964844,293.1499938964844,0.0449607782065868,-1308.7086181640625,304.1533508300781,0.5860801935195923,0.090928316116333,0.0837552025914192,293.6818542480469,297.1499938964844,293.1499938964844,0.0078778779134154,-558.760009765625,300.6158752441406,0.4651761054992676,0.050000000745058,0.0494153499603271,293.21343994140625,297.1499938964844,293.1499938964844,0.2748199105262756,-3988.21533203125,304.1595153808594,0.9285557270050048,0.3631885945796966,0.2551173865795135,293.2260131835937,297.1499938964844,293.1499938964844,0.3287113904953003,-6218.5595703125,304.1607971191406,0.9765989184379578,0.4188250303268432,0.397748202085495,293.293701171875,297.1499938964844,293.1499938964844,0.0087564485147595,-2841.14404296875,301.26220703125,0.4651761054992676,0.050000000745058,0.2344051450490951,291.228515625,291.1499938964844,264.1606750488281,262.9820556640625,280.9245300292969,293.44207763671875,291.2281188964844,1.0,0.2800181806087494,0.8445008397102356,0.8445008397102356,1.0,1.0,-1.2246657609939575,0.5236353874206543,0.7010303139686584,0.2396318465471267,0.0,0.0,0.619957447052002,61.383277893066406,25.0,-2.835532665252685,-12702.31640625,232.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8359680175781,309.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18215.494140625,18000.0,0.0,0.0,0.29400435090065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840171217918396,0.6840240955352783,-6.960618975426769e-06,0.0,0.0002983770391438,0.0,0.0,54.78338623046875,0.0,0.0,0.0,0.4381985366344452,4.0,0.0,1.0
385980,293.1755065917969,297.1499938964844,293.1499938964844,0.0444912947714328,-1301.112060546875,304.15301513671875,0.6075222492218018,0.0907720252871513,0.0832458809018135,293.69366455078125,297.1499938964844,293.1499938964844,0.0075470362789928,-541.9384765625,300.3988342285156,0.4846992194652557,0.050000000745058,0.0490490160882473,293.2127685546875,297.1499938964844,293.1499938964844,0.2731346189975738,-3969.00732421875,304.1591491699219,0.962571382522583,0.3617156445980072,0.2538182437419891,293.2235717773437,297.1499938964844,293.1499938964844,0.3235016167163849,-6137.62890625,304.1667785644531,0.9990000128746032,0.4173890948295593,0.3922148644924164,293.2933654785156,297.1499938964844,293.1499938964844,0.0086056413128972,-2807.325439453125,301.21270751953125,0.4846992194652557,0.050000000745058,0.2326674163341522,291.2244873046875,291.1499938964844,264.2242126464844,263.0379638671875,280.972412109375,293.44635009765625,291.22430419921875,1.0,0.2669246792793274,0.844133198261261,0.844133198261261,1.0,1.0,-1.213373780250549,0.5179712772369385,0.6954025626182556,0.23833629488945,0.0,0.0,0.6102927923202515,51.97991180419922,28.0,-3.209275722503662,-12539.49609375,208.6688842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9511413574219,309.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.556640625,18000.0,0.0,0.0,0.2898734807968139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629780530929565,0.6629848480224609,-6.784244760638103e-06,0.0,0.000294184719678,0.0,0.0,51.35588455200195,0.0,0.0,0.0,0.4298716187477112,4.0,0.0,1.0
386040,293.1755065917969,297.1499938964844,293.1499938964844,0.0444912947714328,-1301.112060546875,304.15301513671875,0.6075222492218018,0.0907720252871513,0.0832458809018135,293.69366455078125,297.1499938964844,293.1499938964844,0.0075470362789928,-541.9384765625,300.3988342285156,0.4846992194652557,0.050000000745058,0.0490490160882473,293.2127685546875,297.1499938964844,293.1499938964844,0.2731346189975738,-3969.00732421875,304.1591491699219,0.962571382522583,0.3617156445980072,0.2538182437419891,293.2235717773437,297.1499938964844,293.1499938964844,0.3235016167163849,-6137.62890625,304.1667785644531,0.9990000128746032,0.4173890948295593,0.3922148644924164,293.2933654785156,297.1499938964844,293.1499938964844,0.0086056413128972,-2807.325439453125,301.21270751953125,0.4846992194652557,0.050000000745058,0.2326674163341522,291.2244873046875,291.1499938964844,264.2242126464844,263.0379638671875,280.972412109375,293.44635009765625,291.22430419921875,1.0,0.2669246792793274,0.844133198261261,0.844133198261261,1.0,1.0,-1.213373780250549,0.5179712772369385,0.6954025626182556,0.23833629488945,0.0,0.0,0.6102927923202515,51.97991180419922,28.0,-3.209275722503662,-12539.49609375,208.6688842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9511413574219,309.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.556640625,18000.0,0.0,0.0,0.2898734807968139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629780530929565,0.6629848480224609,-6.784244760638103e-06,0.0,0.000294184719678,0.0,0.0,51.35588455200195,0.0,0.0,0.0,0.4298716187477112,4.0,0.0,1.0
386100,293.1741027832031,297.1499938964844,293.1499938964844,0.0442935451865196,-1297.7559814453125,304.15283203125,0.6139048337936401,0.0907215699553489,0.0831041783094406,293.69940185546875,297.1499938964844,293.1499938964844,0.0073979063890874,-533.9676513671875,300.2925109863281,0.4898975193500519,0.050000000745058,0.0489500947296619,293.2128295898437,297.1499938964844,293.1499938964844,0.2720362246036529,-3956.146240234375,304.1595153808594,0.9719023704528807,0.3609094023704529,0.2532073855400085,293.214111328125,297.1499938964844,293.1499938964844,0.3114977478981018,-5950.3427734375,304.1854248046875,0.9990000128746032,0.4183057844638824,0.3800638616085052,293.2930603027344,297.1499938964844,293.1499938964844,0.0085455831140279,-2792.80810546875,301.1909484863281,0.4898975193500519,0.050000000745058,0.2321981787681579,291.2337951660156,291.1499938964844,264.2554626464844,263.06549072265625,281.0033264160156,293.43798828125,291.23785400390625,1.0,0.2619024217128753,0.8439493775367737,0.8439493775367737,1.0,1.0,-1.1971668004989624,0.5101470351219177,0.6870197653770447,0.2357142269611358,0.0,0.0,0.6039025783538818,49.27371597290039,28.0,22.42953872680664,-12395.4560546875,197.7209625244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0127258300781,309.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.244140625,18000.0,0.0,0.0,0.2875952124595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521677374839783,0.6521744728088379,-6.70032841298962e-06,0.0,0.0002918725949712,0.0,0.0,49.68558883666992,0.0,0.0,0.0,0.4256103932857513,4.0,0.0,1.0
386160,293.1728820800781,297.1499938964844,293.1499938964844,0.0440647974610328,-1293.78662109375,304.1527404785156,0.6189641952514648,0.0906580612063407,0.0829773023724556,293.7052307128906,297.1499938964844,293.1499938964844,0.0072499513626098,-525.779541015625,300.1884765625,0.4942279756069183,0.050000000745058,0.0488719008862972,293.2125549316406,297.1499938964844,293.1499938964844,0.2707537710666656,-3941.0068359375,304.1600952148437,0.979167103767395,0.3601660430431366,0.2526124119758606,293.1996154785156,297.1499938964844,293.1499938964844,0.3013371527194977,-5791.9423828125,304.1973571777344,0.9990000128746032,0.420339822769165,0.3701750338077545,293.292724609375,297.1499938964844,293.1499938964844,0.0084851486608386,-2777.437255859375,301.1717834472656,0.4942279756069183,0.050000000745058,0.2318272590637207,291.25372314453125,291.1499938964844,264.2864074707031,263.0926513671875,281.0285339355469,293.4238586425781,291.2571105957031,1.0,0.2576905786991119,0.8438240885734558,0.8438240885734558,1.0,1.0,-1.183889627456665,0.5036731958389282,0.6802164316177368,0.233781635761261,0.0,0.0,0.5949747562408447,47.13534927368164,31.0,34.46146774291992,-12245.74609375,189.0968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826721191406,309.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18266.970703125,18000.0,0.0,0.0,0.2851011753082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370409727096558,0.637047529220581,-6.595412287424551e-06,0.0,0.0002893414639402,0.0,0.0,47.47600555419922,0.0,0.0,0.0,0.4198590219020843,4.0,0.0,1.0
386220,293.17059326171875,297.1499938964844,293.1499938964844,0.0437802150845527,-1289.01220703125,304.1522827148437,0.6265351176261902,0.0905405804514885,0.0827588513493537,293.7168273925781,297.1499938964844,293.1499938964844,0.0069767353124916,-510.7772216796875,299.9703369140625,0.5010963082313538,0.050000000745058,0.0487581901252269,293.2115173339844,297.1499938964844,293.1499938964844,0.2689574062824249,-3920.272216796875,304.15966796875,0.9894569516181946,0.3587899208068847,0.2515496909618377,293.16705322265625,297.1499938964844,293.1499938964844,0.2861758768558502,-5557.318359375,304.2063903808594,0.9990000128746032,0.4256811439990997,0.3553041815757751,293.291748046875,297.1499938964844,293.1499938964844,0.008389770053327,-2754.957763671875,301.1288146972656,0.5010963082313538,0.050000000745058,0.2312878668308258,291.26861572265625,291.1499938964844,264.3472595214844,263.1461486816406,281.07330322265625,293.3956298828125,291.2684326171875,1.0,0.2513930201530456,0.8435736298561096,0.8435736298561096,1.0,1.0,-1.1637154817581177,0.4936994016170501,0.6700161099433899,0.2312595844268798,0.0,0.0,0.5777682065963745,44.028202056884766,49.0,15.009124755859377,-11956.234375,176.5948944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24334716796875,309.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.408203125,18000.0,0.0,0.0,0.2794487476348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602181077003479,0.6021873950958252,-6.341778316709679e-06,0.0,0.000283604953438,0.0,0.0,42.54858016967773,0.0,0.0,0.0,0.4068645238876343,4.0,0.0,1.0
