time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17059326171875,297.1499938964844,293.1499938964844,0.0437802150845527,-1289.01220703125,304.1522827148437,0.6265351176261902,0.0905405804514885,0.0827588513493537,293.7168273925781,297.1499938964844,293.1499938964844,0.0069767353124916,-510.7772216796875,299.9703369140625,0.5010963082313538,0.050000000745058,0.0487581901252269,293.2115173339844,297.1499938964844,293.1499938964844,0.2689574062824249,-3920.272216796875,304.15966796875,0.9894569516181946,0.3587899208068847,0.2515496909618377,293.16705322265625,297.1499938964844,293.1499938964844,0.2861758768558502,-5557.318359375,304.2063903808594,0.9990000128746032,0.4256811439990997,0.3553041815757751,293.291748046875,297.1499938964844,293.1499938964844,0.008389770053327,-2754.957763671875,301.1288146972656,0.5010963082313538,0.050000000745058,0.2312878668308258,291.26861572265625,291.1499938964844,264.3472595214844,263.1461486816406,281.07330322265625,293.3956298828125,291.2684326171875,1.0,0.2513930201530456,0.8435736298561096,0.8435736298561096,1.0,1.0,-1.1637154817581177,0.4936994016170501,0.6700161099433899,0.2312595844268798,0.0,0.0,0.5777682065963745,44.028202056884766,49.0,15.009124755859377,-11956.234375,176.5948944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24334716796875,309.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.408203125,18000.0,0.0,0.0,0.2794487476348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602181077003479,0.6021873950958252,-6.341778316709679e-06,0.0,0.000283604953438,0.0,0.0,42.54858016967773,0.0,0.0,0.0,0.4068645238876343,4.0,0.0,1.0
386340,293.16864013671875,297.1499938964844,293.1499938964844,0.0438422858715057,-1290.41650390625,304.1513977050781,0.624224066734314,0.0904199331998825,0.0826833546161651,293.7284240722656,297.1499938964844,293.1499938964844,0.0067471619695425,-498.5993957519531,299.73541259765625,0.4992517828941345,0.050000000745058,0.0487874411046505,293.2105712890625,297.1499938964844,293.1499938964844,0.2682815194129944,-3913.361083984375,304.1575012207031,0.9855169653892516,0.3574266135692596,0.2506292164325714,293.1476135253906,297.1499938964844,293.1499938964844,0.2894997894763946,-5618.31982421875,304.1811828613281,0.9990000128746032,0.4292499721050262,0.3591850996017456,293.29071044921875,297.1499938964844,293.1499938964844,0.0083480244502425,-2749.009033203125,301.0770874023437,0.4992517828941345,0.050000000745058,0.2314266115427017,291.2445068359375,291.1499938964844,264.40679931640625,263.19842529296875,281.1007080078125,293.38720703125,291.2386779785156,1.0,0.253592312335968,0.8433231711387634,0.8433231711387634,1.0,1.0,-1.167367458343506,0.4950534701347351,0.6723140478134155,0.2329151332378387,0.0,0.0,0.5661147832870483,44.838714599609375,67.0,-38.53626251220703,-11830.1865234375,179.3246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3918151855469,309.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.587890625,18000.0,0.0,0.0,0.2732758820056915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740460753440857,0.5740522146224976,-6.123222647147486e-06,0.0,0.0002773402957245,0.0,0.0,38.73328399658203,0.0,0.0,0.0,0.3963888883590698,4.0,0.0,1.0
386400,293.16864013671875,297.1499938964844,293.1499938964844,0.0438422858715057,-1290.41650390625,304.1513977050781,0.624224066734314,0.0904199331998825,0.0826833546161651,293.7284240722656,297.1499938964844,293.1499938964844,0.0067471619695425,-498.5993957519531,299.73541259765625,0.4992517828941345,0.050000000745058,0.0487874411046505,293.2105712890625,297.1499938964844,293.1499938964844,0.2682815194129944,-3913.361083984375,304.1575012207031,0.9855169653892516,0.3574266135692596,0.2506292164325714,293.1476135253906,297.1499938964844,293.1499938964844,0.2894997894763946,-5618.31982421875,304.1811828613281,0.9990000128746032,0.4292499721050262,0.3591850996017456,293.29071044921875,297.1499938964844,293.1499938964844,0.0083480244502425,-2749.009033203125,301.0770874023437,0.4992517828941345,0.050000000745058,0.2314266115427017,291.2445068359375,291.1499938964844,264.40679931640625,263.19842529296875,281.1007080078125,293.38720703125,291.2386779785156,1.0,0.253592312335968,0.8433231711387634,0.8433231711387634,1.0,1.0,-1.167367458343506,0.4950534701347351,0.6723140478134155,0.2329151332378387,0.0,0.0,0.5661147832870483,44.838714599609375,67.0,-38.53626251220703,-11830.1865234375,179.3246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3918151855469,309.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.587890625,18000.0,0.0,0.0,0.2732758820056915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740460753440857,0.5740522146224976,-6.123222647147486e-06,0.0,0.0002773402957245,0.0,0.0,38.73328399658203,0.0,0.0,0.0,0.3963888883590698,4.0,0.0,1.0
386460,293.1671142578125,297.1499938964844,293.1499938964844,0.0442239940166473,-1297.58642578125,304.1502990722656,0.6133040189743042,0.0902566090226173,0.0826984420418739,293.7399597167969,297.1499938964844,293.1499938964844,0.0065550031140446,-489.0633544921875,299.4794006347656,0.4902288615703583,0.050000000745058,0.0489440001547336,293.2100830078125,297.1499938964844,293.1499938964844,0.2687232792377472,-3920.12255859375,304.1542663574219,0.9682202935218812,0.3559896051883697,0.2497622519731521,293.1593322753906,297.1499938964844,293.1499938964844,0.3097445964813232,-5944.74755859375,304.1367492675781,0.9990000128746032,0.427000880241394,0.3792967498302459,293.29052734375,297.1499938964844,293.1499938964844,0.0083550559356808,-2758.969482421875,301.0122375488281,0.4902288615703583,0.050000000745058,0.2321692705154419,291.1751708984375,291.1499938964844,264.46502685546875,263.24951171875,281.11962890625,293.41015625,291.1672668457031,1.0,0.2624362707138061,0.8431259989738464,0.8431259989738464,1.0,1.0,-1.1915572881698608,0.5061447620391846,0.6854125261306763,0.2383176833391189,0.0,0.0,0.5671483278274536,49.1364860534668,70.0,-86.31099700927734,-11917.5322265625,195.61363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4465637207031,309.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.951171875,18000.0,0.0,0.0,0.2676081657409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668160319328308,0.5668220520019531,-6.030482381902402e-06,0.0,0.0002715882728807,0.0,0.0,37.5991096496582,0.0,0.0,0.0,0.3933256268501282,4.0,0.0,1.0
386520,293.1671142578125,297.1499938964844,293.1499938964844,0.0442239940166473,-1297.58642578125,304.1502990722656,0.6133040189743042,0.0902566090226173,0.0826984420418739,293.7399597167969,297.1499938964844,293.1499938964844,0.0065550031140446,-489.0633544921875,299.4794006347656,0.4902288615703583,0.050000000745058,0.0489440001547336,293.2100830078125,297.1499938964844,293.1499938964844,0.2687232792377472,-3920.12255859375,304.1542663574219,0.9682202935218812,0.3559896051883697,0.2497622519731521,293.1593322753906,297.1499938964844,293.1499938964844,0.3097445964813232,-5944.74755859375,304.1367492675781,0.9990000128746032,0.427000880241394,0.3792967498302459,293.29052734375,297.1499938964844,293.1499938964844,0.0083550559356808,-2758.969482421875,301.0122375488281,0.4902288615703583,0.050000000745058,0.2321692705154419,291.1751708984375,291.1499938964844,264.46502685546875,263.24951171875,281.11962890625,293.41015625,291.1672668457031,1.0,0.2624362707138061,0.8431259989738464,0.8431259989738464,1.0,1.0,-1.1915572881698608,0.5061447620391846,0.6854125261306763,0.2383176833391189,0.0,0.0,0.5671483278274536,49.1364860534668,70.0,-86.31099700927734,-11917.5322265625,195.61363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4465637207031,309.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.951171875,18000.0,0.0,0.0,0.2676081657409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668160319328308,0.5668220520019531,-6.030482381902402e-06,0.0,0.0002715882728807,0.0,0.0,37.5991096496582,0.0,0.0,0.0,0.3933256268501282,4.0,0.0,1.0
386580,293.166015625,297.1499938964844,293.1499938964844,0.0445231199264526,-1303.2633056640625,304.14971923828125,0.6022974252700806,0.0900445580482482,0.0826698318123817,293.7515869140625,297.1499938964844,293.1499938964844,0.0063618710264563,-478.9569396972656,299.2190246582031,0.4818488955497741,0.050000000745058,0.0491046048700809,293.2101135253906,297.1499938964844,293.1499938964844,0.2689304947853088,-3923.6611328125,304.152587890625,0.9500709772109984,0.3544651865959167,0.2488345354795456,293.194091796875,297.1499938964844,293.1499938964844,0.3300438523292541,-6262.3837890625,304.1079406738281,0.9990000128746032,0.4197396337985992,0.3985345065593719,293.2917175292969,297.1499938964844,293.1499938964844,0.0083553157746791,-2766.625,300.9446716308594,0.4818488955497741,0.050000000745058,0.2329311072826385,291.1116943359375,291.1499938964844,264.5220031738281,263.29949951171875,281.1532592773437,293.4564514160156,291.10772705078125,1.0,0.2704465091228485,0.8429288268089294,0.8429288268089294,1.0,1.0,-1.2146000862121582,0.5166283249855042,0.6979717016220093,0.243797481060028,0.0,0.0,0.5769544243812561,53.535606384277344,73.0,-75.47966766357422,-12085.5771484375,212.3113555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548889160156,309.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.048828125,18000.0,0.0,0.0,0.2634744644165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801687836647034,0.5801748633384705,-6.086635039537214e-06,0.0,0.0002673930721357,0.0,0.0,39.102935791015625,0.0,0.0,0.0,0.3977349996566772,4.0,0.0,1.0
386640,293.166015625,297.1499938964844,293.1499938964844,0.0445231199264526,-1303.2633056640625,304.14971923828125,0.6022974252700806,0.0900445580482482,0.0826698318123817,293.7515869140625,297.1499938964844,293.1499938964844,0.0063618710264563,-478.9569396972656,299.2190246582031,0.4818488955497741,0.050000000745058,0.0491046048700809,293.2101135253906,297.1499938964844,293.1499938964844,0.2689304947853088,-3923.6611328125,304.152587890625,0.9500709772109984,0.3544651865959167,0.2488345354795456,293.194091796875,297.1499938964844,293.1499938964844,0.3300438523292541,-6262.3837890625,304.1079406738281,0.9990000128746032,0.4197396337985992,0.3985345065593719,293.2917175292969,297.1499938964844,293.1499938964844,0.0083553157746791,-2766.625,300.9446716308594,0.4818488955497741,0.050000000745058,0.2329311072826385,291.1116943359375,291.1499938964844,264.5220031738281,263.29949951171875,281.1532592773437,293.4564514160156,291.10772705078125,1.0,0.2704465091228485,0.8429288268089294,0.8429288268089294,1.0,1.0,-1.2146000862121582,0.5166283249855042,0.6979717016220093,0.243797481060028,0.0,0.0,0.5769544243812561,53.535606384277344,73.0,-75.47966766357422,-12085.5771484375,212.3113555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548889160156,309.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.048828125,18000.0,0.0,0.0,0.2634744644165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801687836647034,0.5801748633384705,-6.086635039537214e-06,0.0,0.0002673930721357,0.0,0.0,39.102935791015625,0.0,0.0,0.0,0.3977349996566772,4.0,0.0,1.0
386700,293.16552734375,297.1499938964844,293.1499938964844,0.0445898324251174,-1304.4764404296875,304.149658203125,0.5947257280349731,0.08993611484766,0.0826838985085487,293.75738525390625,297.1499938964844,293.1499938964844,0.0062651499174535,-473.41998291015625,299.0941467285156,0.4757719039916992,0.050000000745058,0.0492228716611862,293.2099304199219,297.1499938964844,293.1499938964844,0.2685802578926086,-3919.678955078125,304.1527709960937,0.9372969269752502,0.3537371456623077,0.2483882457017898,293.20928955078125,297.1499938964844,293.1499938964844,0.3287974894046783,-6238.40185546875,304.1180114746094,0.9899357557296752,0.4161900281906128,0.3963040113449096,293.2926330566406,297.1499938964844,293.1499938964844,0.0083528868854045,-2768.058837890625,300.9145812988281,0.4757719039916992,0.050000000745058,0.2334921211004257,291.09979248046875,291.1499938964844,264.5500183105469,263.32403564453125,281.184326171875,293.4771423339844,291.100341796875,1.0,0.2739222645759582,0.842830240726471,0.842830240726471,1.0,1.0,-1.2123862504959106,0.5153195858001709,0.697066605091095,0.244105264544487,0.0,0.0,0.5816152691841125,56.51985931396485,73.0,-40.39372253417969,-12095.392578125,217.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26397705078125,309.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17847.287109375,18000.0,0.0,0.0,0.2620624899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895907282829285,0.5895968675613403,-6.1470582295442e-06,0.0,0.0002659601159393,0.0,0.0,40.29695510864258,0.0,0.0,0.0,0.4010892510414123,4.0,0.0,1.0
386760,293.16522216796875,297.1499938964844,293.1499938964844,0.0445273481309413,-1303.299072265625,304.1498413085937,0.5879032015800476,0.0898033082485199,0.0826809853315353,293.76336669921875,297.1499938964844,293.1499938964844,0.0061592659913003,-466.8617248535156,298.9765014648437,0.469821572303772,0.050000000745058,0.0493340194225311,293.2051696777344,297.1499938964844,293.1499938964844,0.2681014835834503,-3913.939697265625,304.1531066894531,0.9262201189994812,0.3539067506790161,0.2482380717992782,293.21728515625,297.1499938964844,293.1499938964844,0.3261939585208893,-6195.8740234375,304.12847900390625,0.979752004146576,0.4138641357421875,0.3937005698680877,293.2936706542969,297.1499938964844,293.1499938964844,0.0083366436883807,-2764.23876953125,300.8895874023437,0.469821572303772,0.050000000745058,0.2340193390846252,291.1101989746094,291.1499938964844,264.57769775390625,263.34832763671875,281.20867919921875,293.4833679199219,291.1129150390625,1.0,0.2770937085151672,0.8425174951553345,0.8425174951553345,1.0,1.0,-1.2097002267837524,0.5137941837310791,0.6959060430526733,0.2442460656166076,0.0,0.0,0.5832874774932861,59.31522750854492,76.0,-4.748968601226807,-12081.3623046875,222.53131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1618957519531,309.31695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.271484375,18000.0,0.0,0.0,0.2609566748142242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962945818901062,0.5963008403778076,-6.2027943386056e-06,0.0,0.0002648378431331,0.0,0.0,41.22861862182617,0.0,0.0,0.0,0.4035687148571014,4.0,0.0,1.0
386820,293.16473388671875,297.1499938964844,293.1499938964844,0.0444094911217689,-1301.2476806640625,304.15008544921875,0.5767781734466553,0.0895170122385025,0.0826062485575676,293.7755126953125,297.1499938964844,293.1499938964844,0.0059433476999402,-453.4339294433594,298.73370361328125,0.4587103128433227,0.050000000745058,0.0495237633585929,293.18817138671875,297.1499938964844,293.1499938964844,0.2694102525711059,-3929.794677734375,304.1498107910156,0.9112592339515686,0.3559487462043762,0.2494799941778183,293.2240295410156,297.1499938964844,293.1499938964844,0.3233072161674499,-6147.76513671875,304.14019775390625,0.9624623656272888,0.4107751250267029,0.3905659019947052,293.2955322265625,297.1499938964844,293.1499938964844,0.0083012739196419,-2757.101318359375,300.8370666503906,0.4587103128433227,0.050000000745058,0.2349194139242172,291.12060546875,291.1499938964844,264.6321716308594,263.3960876464844,281.2401123046875,293.4745483398437,291.12030029296875,1.0,0.282847911119461,0.8418920040130615,0.8418920040130615,1.0,1.0,-1.2086457014083862,0.5127903819084167,0.6958553194999695,0.2453244477510452,0.0,0.0,0.5861501097679138,64.13880920410156,79.0,1.681875228881836,-12027.2470703125,232.0821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94793701171875,309.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.56640625,18000.0,0.0,0.0,0.2594767808914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024256944656372,0.6024319529533386,-6.260380814637756e-06,0.0,0.0002633359399624,0.0,0.0,42.12783050537109,0.0,0.0,0.0,0.406083196401596,4.0,0.0,1.0
386880,293.16473388671875,297.1499938964844,293.1499938964844,0.0444094911217689,-1301.2476806640625,304.15008544921875,0.5767781734466553,0.0895170122385025,0.0826062485575676,293.7755126953125,297.1499938964844,293.1499938964844,0.0059433476999402,-453.4339294433594,298.73370361328125,0.4587103128433227,0.050000000745058,0.0495237633585929,293.18817138671875,297.1499938964844,293.1499938964844,0.2694102525711059,-3929.794677734375,304.1498107910156,0.9112592339515686,0.3559487462043762,0.2494799941778183,293.2240295410156,297.1499938964844,293.1499938964844,0.3233072161674499,-6147.76513671875,304.14019775390625,0.9624623656272888,0.4107751250267029,0.3905659019947052,293.2955322265625,297.1499938964844,293.1499938964844,0.0083012739196419,-2757.101318359375,300.8370666503906,0.4587103128433227,0.050000000745058,0.2349194139242172,291.12060546875,291.1499938964844,264.6321716308594,263.3960876464844,281.2401123046875,293.4745483398437,291.12030029296875,1.0,0.282847911119461,0.8418920040130615,0.8418920040130615,1.0,1.0,-1.2086457014083862,0.5127903819084167,0.6958553194999695,0.2453244477510452,0.0,0.0,0.5861501097679138,64.13880920410156,79.0,1.681875228881836,-12027.2470703125,232.0821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94793701171875,309.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.56640625,18000.0,0.0,0.0,0.2594767808914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024256944656372,0.6024319529533386,-6.260380814637756e-06,0.0,0.0002633359399624,0.0,0.0,42.12783050537109,0.0,0.0,0.0,0.406083196401596,4.0,0.0,1.0
386940,293.1640930175781,297.1499938964844,293.1499938964844,0.044353149831295,-1300.358154296875,304.150146484375,0.5676823854446411,0.0892691388726234,0.0825307145714759,293.7875061035156,297.1499938964844,293.1499938964844,0.0057298461906611,-439.9690551757813,298.481689453125,0.4496747553348541,0.050000000745058,0.0496905706822872,293.1707458496094,297.1499938964844,293.1499938964844,0.2718326449394226,-3958.73876953125,304.1458740234375,0.9012761116027832,0.3585152626037597,0.2513360977172851,293.2261047363281,297.1499938964844,293.1499938964844,0.3215148746967315,-6118.44580078125,304.1463623046875,0.947472333908081,0.4084725379943847,0.3884333074092865,293.2968444824219,297.1499938964844,293.1499938964844,0.0082689756527543,-2751.602783203125,300.7820739746094,0.4496747553348541,0.050000000745058,0.2357106655836105,291.11767578125,291.1499938964844,264.6854248046875,263.4427490234375,281.266845703125,293.4624328613281,291.1174621582031,1.0,0.2879975438117981,0.8412664532661438,0.8412664532661438,1.0,1.0,-1.2093732357025146,0.5126360654830933,0.6967371106147766,0.2467213571071624,0.0,0.0,0.5906676054000854,68.4050064086914,82.0,-1.3700408935546875,-11996.9111328125,241.1212615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73297119140625,309.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17923.3046875,18000.0,0.0,0.0,0.2588685154914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610745370388031,0.6107516884803772,-6.318446594377747e-06,0.0,0.0002627186186145,0.0,0.0,43.25502014160156,0.0,0.0,0.0,0.4091874659061432,4.0,0.0,1.0
387000,293.1640930175781,297.1499938964844,293.1499938964844,0.044353149831295,-1300.358154296875,304.150146484375,0.5676823854446411,0.0892691388726234,0.0825307145714759,293.7875061035156,297.1499938964844,293.1499938964844,0.0057298461906611,-439.9690551757813,298.481689453125,0.4496747553348541,0.050000000745058,0.0496905706822872,293.1707458496094,297.1499938964844,293.1499938964844,0.2718326449394226,-3958.73876953125,304.1458740234375,0.9012761116027832,0.3585152626037597,0.2513360977172851,293.2261047363281,297.1499938964844,293.1499938964844,0.3215148746967315,-6118.44580078125,304.1463623046875,0.947472333908081,0.4084725379943847,0.3884333074092865,293.2968444824219,297.1499938964844,293.1499938964844,0.0082689756527543,-2751.602783203125,300.7820739746094,0.4496747553348541,0.050000000745058,0.2357106655836105,291.11767578125,291.1499938964844,264.6854248046875,263.4427490234375,281.266845703125,293.4624328613281,291.1174621582031,1.0,0.2879975438117981,0.8412664532661438,0.8412664532661438,1.0,1.0,-1.2093732357025146,0.5126360654830933,0.6967371106147766,0.2467213571071624,0.0,0.0,0.5906676054000854,68.4050064086914,82.0,-1.3700408935546875,-11996.9111328125,241.1212615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73297119140625,309.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17923.3046875,18000.0,0.0,0.0,0.2588685154914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610745370388031,0.6107516884803772,-6.318446594377747e-06,0.0,0.0002627186186145,0.0,0.0,43.25502014160156,0.0,0.0,0.0,0.4091874659061432,4.0,0.0,1.0
387060,293.1632995605469,297.1499938964844,293.1499938964844,0.0443220250308513,-1299.871826171875,304.150146484375,0.5599648952484131,0.0890724956989288,0.082487866282463,293.79913330078125,297.1499938964844,293.1499938964844,0.0055160159245133,-426.0896301269531,298.2269592285156,0.442358136177063,0.050000000745058,0.0498437173664569,293.1545715332031,297.1499938964844,293.1499938964844,0.2744671106338501,-3989.818115234375,304.14288330078125,0.8936221599578857,0.3612689673900604,0.2533302009105682,293.2265319824219,297.1499938964844,293.1499938964844,0.3199128210544586,-6092.8896484375,304.15020751953125,0.9340810179710388,0.4064583778381347,0.3866417407989502,293.2976989746094,297.1499938964844,293.1499938964844,0.008234173990786,-2745.27587890625,300.7281494140625,0.442358136177063,0.050000000745058,0.2364371418952942,291.1158142089844,291.1499938964844,264.7374572753906,263.4883728027344,281.29266357421875,293.4522705078125,291.1156616210937,1.0,0.2927036583423614,0.8408828973770142,0.8408828973770142,1.0,1.0,-1.210620999336243,0.512764036655426,0.6978569030761719,0.2481801360845565,0.0,0.0,0.5953559875488281,72.33104705810547,85.0,-1.8000797033309937,-11975.8408203125,249.66452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246887207031,308.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.28515625,18000.0,0.0,0.0,0.2590402662754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199055314064026,0.6199119091033936,-6.385314009094145e-06,0.0,0.000262892950559,0.0,0.0,44.53337097167969,0.0,0.0,0.0,0.412639856338501,4.0,0.0,1.0
387120,293.1632995605469,297.1499938964844,293.1499938964844,0.0443220250308513,-1299.871826171875,304.150146484375,0.5599648952484131,0.0890724956989288,0.082487866282463,293.79913330078125,297.1499938964844,293.1499938964844,0.0055160159245133,-426.0896301269531,298.2269592285156,0.442358136177063,0.050000000745058,0.0498437173664569,293.1545715332031,297.1499938964844,293.1499938964844,0.2744671106338501,-3989.818115234375,304.14288330078125,0.8936221599578857,0.3612689673900604,0.2533302009105682,293.2265319824219,297.1499938964844,293.1499938964844,0.3199128210544586,-6092.8896484375,304.15020751953125,0.9340810179710388,0.4064583778381347,0.3866417407989502,293.2976989746094,297.1499938964844,293.1499938964844,0.008234173990786,-2745.27587890625,300.7281494140625,0.442358136177063,0.050000000745058,0.2364371418952942,291.1158142089844,291.1499938964844,264.7374572753906,263.4883728027344,281.29266357421875,293.4522705078125,291.1156616210937,1.0,0.2927036583423614,0.8408828973770142,0.8408828973770142,1.0,1.0,-1.210620999336243,0.512764036655426,0.6978569030761719,0.2481801360845565,0.0,0.0,0.5953559875488281,72.33104705810547,85.0,-1.8000797033309937,-11975.8408203125,249.66452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246887207031,308.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.28515625,18000.0,0.0,0.0,0.2590402662754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199055314064026,0.6199119091033936,-6.385314009094145e-06,0.0,0.000262892950559,0.0,0.0,44.53337097167969,0.0,0.0,0.0,0.412639856338501,4.0,0.0,1.0
387180,293.16241455078125,297.1499938964844,293.1499938964844,0.0443148724734783,-1299.7625732421875,304.1501159667969,0.5532775521278381,0.0889199450612068,0.0824776664376258,293.8102722167969,297.1499938964844,293.1499938964844,0.0053018783219158,-411.8045959472656,297.9700622558594,0.4362509548664093,0.050000000745058,0.0499872602522373,293.1393127441406,297.1499938964844,293.1499938964844,0.2772972583770752,-4022.89599609375,304.1405334472656,0.8873762488365173,0.3642485439777374,0.2554648816585541,293.2265014648437,297.1499938964844,293.1499938964844,0.3183116912841797,-6067.8193359375,304.1527709960937,0.9220899939537048,0.4045251905918121,0.3849589228630066,293.2982177734375,297.1499938964844,293.1499938964844,0.0081973038613796,-2738.21337890625,300.6752319335937,0.4362509548664093,0.050000000745058,0.2371180355548858,291.1152038574219,291.1499938964844,264.7882995605469,263.532958984375,281.318115234375,293.4443359375,291.1152648925781,1.0,0.2970772683620453,0.8404993414878845,0.8404993414878845,1.0,1.0,-1.2121409177780151,0.5130518078804016,0.6990891695022583,0.2496043592691421,0.0,0.0,0.6000544428825378,76.0154800415039,88.0,-0.3399881720542907,-11962.51171875,257.8302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33258056640625,308.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.419921875,18000.0,0.0,0.0,0.2598566114902496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293773651123047,0.6293838024139404,-6.456521532527404e-06,0.0,0.0002637214201968,0.0,0.0,45.890602111816406,0.0,0.0,0.0,0.4162462055683136,4.0,0.0,1.0
387240,293.16241455078125,297.1499938964844,293.1499938964844,0.0443148724734783,-1299.7625732421875,304.1501159667969,0.5532775521278381,0.0889199450612068,0.0824776664376258,293.8102722167969,297.1499938964844,293.1499938964844,0.0053018783219158,-411.8045959472656,297.9700622558594,0.4362509548664093,0.050000000745058,0.0499872602522373,293.1393127441406,297.1499938964844,293.1499938964844,0.2772972583770752,-4022.89599609375,304.1405334472656,0.8873762488365173,0.3642485439777374,0.2554648816585541,293.2265014648437,297.1499938964844,293.1499938964844,0.3183116912841797,-6067.8193359375,304.1527709960937,0.9220899939537048,0.4045251905918121,0.3849589228630066,293.2982177734375,297.1499938964844,293.1499938964844,0.0081973038613796,-2738.21337890625,300.6752319335937,0.4362509548664093,0.050000000745058,0.2371180355548858,291.1152038574219,291.1499938964844,264.7882995605469,263.532958984375,281.318115234375,293.4443359375,291.1152648925781,1.0,0.2970772683620453,0.8404993414878845,0.8404993414878845,1.0,1.0,-1.2121409177780151,0.5130518078804016,0.6990891695022583,0.2496043592691421,0.0,0.0,0.6000544428825378,76.0154800415039,88.0,-0.3399881720542907,-11962.51171875,257.8302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33258056640625,308.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.419921875,18000.0,0.0,0.0,0.2598566114902496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293773651123047,0.6293838024139404,-6.456521532527404e-06,0.0,0.0002637214201968,0.0,0.0,45.890602111816406,0.0,0.0,0.0,0.4162462055683136,4.0,0.0,1.0
387300,293.16192626953125,297.1499938964844,293.1499938964844,0.0443167500197887,-1299.787109375,304.15008544921875,0.550238847732544,0.0888570100069046,0.0824828743934631,293.8156433105469,297.1499938964844,293.1499938964844,0.0051949210464954,-404.5247497558594,297.8410339355469,0.4335440397262573,0.050000000745058,0.0500563606619834,293.1321105957031,297.1499938964844,293.1499938964844,0.2787739634513855,-4040.05322265625,304.1395874023437,0.8846662044525146,0.3658041656017303,0.2565841674804687,293.2264404296875,297.1499938964844,293.1499938964844,0.3174778819084167,-6054.87890625,304.1537780761719,0.9165983200073242,0.4035679399967193,0.3841248154640198,293.2983703613281,297.1499938964844,293.1499938964844,0.008178106509149,-2734.381591796875,300.649169921875,0.4335440397262573,0.050000000745058,0.2374458312988281,291.1157531738281,291.1499938964844,264.81329345703125,263.55487060546875,281.3306579589844,293.4411315917969,291.1159362792969,1.0,0.299166589975357,0.8403075933456421,0.8403075933456421,1.0,1.0,-1.2129660844802856,0.5132410526275635,0.6997249722480774,0.2502872049808502,0.0,0.0,0.6022869944572449,77.78999328613281,88.0,0.9035519361495972,-11958.1904296875,261.8058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,308.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.37109375,18000.0,0.0,0.0,0.2604582905769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340217590332031,0.6340282559394836,-6.492368356703082e-06,0.0,0.0002643320476636,0.0,0.0,46.570411682128906,0.0,0.0,0.0,0.4180288314819336,4.0,0.0,1.0
387360,293.16143798828125,297.1499938964844,293.1499938964844,0.0443209894001483,-1299.8431396484375,304.1500549316406,0.5473682284355164,0.088800735771656,0.0824936255812645,293.8209533691406,297.1499938964844,293.1499938964844,0.0050879237242043,-397.14849853515625,297.7115783691406,0.4310256838798523,0.050000000745058,0.0501240976154804,293.1252136230469,297.1499938964844,293.1499938964844,0.280270904302597,-4057.380859375,304.1387634277344,0.8821671009063721,0.3673818111419678,0.2577229142189026,293.2263488769531,297.1499938964844,293.1499938964844,0.3166247308254242,-6041.69189453125,304.1546325683594,0.9114534854888916,0.4026178419589996,0.3832958042621612,293.2984924316406,297.1499938964844,293.1499938964844,0.0081584313884377,-2730.358154296875,300.62335205078125,0.4310256838798523,0.050000000745058,0.237767145037651,291.1168518066406,291.1499938964844,264.8380126953125,263.5765380859375,281.34307861328125,293.4384155273437,291.1171264648437,1.0,0.3012025654315948,0.8400981426239014,0.8400981426239014,1.0,1.0,-1.213817834854126,0.51345294713974,0.700364887714386,0.2509418129920959,0.0,0.0,0.6043905019760132,79.52952575683594,91.0,2.289979934692383,-11955.0419921875,265.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,308.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17916.8984375,18000.0,0.0,0.0,0.2611609101295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384887099266052,0.6384952664375305,-6.527458026539534e-06,0.0,0.0002650451206136,0.0,0.0,47.23344421386719,0.0,0.0,0.0,0.419752687215805,4.0,0.0,1.0
387420,293.1604919433594,297.1499938964844,293.1499938964844,0.044332068413496,-1299.9776611328125,304.1500244140625,0.5420532822608948,0.0887019708752632,0.0825265496969223,293.8314208984375,297.1499938964844,293.1499938964844,0.0048739593476057,-382.1276550292969,297.4512023925781,0.4264651834964752,0.050000000745058,0.0502562820911407,293.1126708984375,297.1499938964844,293.1499938964844,0.2832787632942199,-4092.01318359375,304.13751220703125,0.8776677250862122,0.3705560564994812,0.2600236535072326,293.22607421875,297.1499938964844,293.1499938964844,0.3148696720600128,-6014.68359375,304.156005859375,0.9022709131240844,0.4007382690906524,0.3816543221473694,293.2986755371094,297.1499938964844,293.1499938964844,0.0081178024411201,-2721.78369140625,300.57232666015625,0.4264651834964752,0.050000000745058,0.2383941560983657,291.12060546875,291.1499938964844,264.88653564453125,263.619140625,281.3674011230469,293.4342956542969,291.12109375,1.0,0.3051381409168243,0.8396791815757751,0.8396791815757751,1.0,1.0,-1.2155601978302002,0.5139321684837341,0.7016280889511108,0.2521513998508453,0.0,0.0,0.6080738306045532,82.92312622070312,94.0,5.106570243835449,-11951.4462890625,273.4170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242919921875,308.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.384765625,18000.0,0.0,0.0,0.2627927958965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465818285942078,0.6465884447097778,-6.592757927137427e-06,0.0,0.0002667012740857,0.0,0.0,48.45915985107422,0.0,0.0,0.0,0.4229004681110382,4.0,0.0,1.0
387480,293.1604919433594,297.1499938964844,293.1499938964844,0.044332068413496,-1299.9776611328125,304.1500244140625,0.5420532822608948,0.0887019708752632,0.0825265496969223,293.8314208984375,297.1499938964844,293.1499938964844,0.0048739593476057,-382.1276550292969,297.4512023925781,0.4264651834964752,0.050000000745058,0.0502562820911407,293.1126708984375,297.1499938964844,293.1499938964844,0.2832787632942199,-4092.01318359375,304.13751220703125,0.8776677250862122,0.3705560564994812,0.2600236535072326,293.22607421875,297.1499938964844,293.1499938964844,0.3148696720600128,-6014.68359375,304.156005859375,0.9022709131240844,0.4007382690906524,0.3816543221473694,293.2986755371094,297.1499938964844,293.1499938964844,0.0081178024411201,-2721.78369140625,300.57232666015625,0.4264651834964752,0.050000000745058,0.2383941560983657,291.12060546875,291.1499938964844,264.88653564453125,263.619140625,281.3674011230469,293.4342956542969,291.12109375,1.0,0.3051381409168243,0.8396791815757751,0.8396791815757751,1.0,1.0,-1.2155601978302002,0.5139321684837341,0.7016280889511108,0.2521513998508453,0.0,0.0,0.6080738306045532,82.92312622070312,94.0,5.106570243835449,-11951.4462890625,273.4170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242919921875,308.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.384765625,18000.0,0.0,0.0,0.2627927958965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465818285942078,0.6465884447097778,-6.592757927137427e-06,0.0,0.0002667012740857,0.0,0.0,48.45915985107422,0.0,0.0,0.0,0.4229004681110382,4.0,0.0,1.0
387540,293.1596374511719,297.1499938964844,293.1499938964844,0.044340893626213,-1300.0523681640625,304.1499938964844,0.5371983051300049,0.0886117592453956,0.0825667455792427,293.8417358398437,297.1499938964844,293.1499938964844,0.0046600117348134,-366.7697143554688,297.18878173828125,0.4224202930927276,0.050000000745058,0.050385233014822,293.1019287109375,297.1499938964844,293.1499938964844,0.2862440347671509,-4125.93115234375,304.1367492675781,0.8736549019813538,0.3736878633499145,0.2623064815998077,293.2257385253906,297.1499938964844,293.1499938964844,0.313065230846405,-5987.0234375,304.1570129394531,0.8940810561180115,0.3988822996616363,0.3800328969955444,293.2987976074219,297.1499938964844,293.1499938964844,0.0080756926909089,-2712.596435546875,300.5218505859375,0.4224202930927276,0.050000000745058,0.2390058487653732,291.12615966796875,291.1499938964844,264.9339599609375,263.6607666015625,281.3908386230469,293.4317626953125,291.1268005371094,1.0,0.3089244961738586,0.8392602801322937,0.8392602801322937,1.0,1.0,-1.2172915935516355,0.5144603252410889,0.7028312683105469,0.2532033622264862,0.0,0.0,0.6108906865119934,86.23088836669922,97.0,7.533944606781006,-11950.08984375,280.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,308.54278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.828125,18000.0,0.0,0.0,0.2645989656448364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531314849853516,0.6531381011009216,-6.647717327723512e-06,0.0,0.0002685343206394,0.0,0.0,49.47738265991211,0.0,0.0,0.0,0.4254750907421112,4.0,0.0,1.0
387600,293.1596374511719,297.1499938964844,293.1499938964844,0.044340893626213,-1300.0523681640625,304.1499938964844,0.5371983051300049,0.0886117592453956,0.0825667455792427,293.8417358398437,297.1499938964844,293.1499938964844,0.0046600117348134,-366.7697143554688,297.18878173828125,0.4224202930927276,0.050000000745058,0.050385233014822,293.1019287109375,297.1499938964844,293.1499938964844,0.2862440347671509,-4125.93115234375,304.1367492675781,0.8736549019813538,0.3736878633499145,0.2623064815998077,293.2257385253906,297.1499938964844,293.1499938964844,0.313065230846405,-5987.0234375,304.1570129394531,0.8940810561180115,0.3988822996616363,0.3800328969955444,293.2987976074219,297.1499938964844,293.1499938964844,0.0080756926909089,-2712.596435546875,300.5218505859375,0.4224202930927276,0.050000000745058,0.2390058487653732,291.12615966796875,291.1499938964844,264.9339599609375,263.6607666015625,281.3908386230469,293.4317626953125,291.1268005371094,1.0,0.3089244961738586,0.8392602801322937,0.8392602801322937,1.0,1.0,-1.2172915935516355,0.5144603252410889,0.7028312683105469,0.2532033622264862,0.0,0.0,0.6108906865119934,86.23088836669922,97.0,7.533944606781006,-11950.08984375,280.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,308.54278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.828125,18000.0,0.0,0.0,0.2645989656448364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531314849853516,0.6531381011009216,-6.647717327723512e-06,0.0,0.0002685343206394,0.0,0.0,49.47738265991211,0.0,0.0,0.0,0.4254750907421112,4.0,0.0,1.0
387660,293.15887451171875,297.1499938964844,293.1499938964844,0.0443420261144638,-1299.985107421875,304.1499938964844,0.5327005982398987,0.0885198563337326,0.0826056450605392,293.85186767578125,297.1499938964844,293.1499938964844,0.0044459616765379,-351.0954284667969,296.9241027832031,0.418780118227005,0.050000000745058,0.0505120754241943,293.0930480957031,297.1499938964844,293.1499938964844,0.2891083061695099,-4158.49755859375,304.1363830566406,0.8699638843536377,0.3767091929912567,0.2645221054553985,293.2253112792969,297.1499938964844,293.1499938964844,0.3112295866012573,-5958.951171875,304.15771484375,0.8863822817802429,0.3970448970794678,0.3784279525279999,293.2989807128906,297.1499938964844,293.1499938964844,0.0080323666334152,-2702.913818359375,300.4716491699219,0.418780118227005,0.050000000745058,0.2396075427532196,291.13299560546875,291.1499938964844,264.9802551269531,263.70147705078125,281.413330078125,293.4305419921875,291.1337280273437,1.0,0.3125902414321899,0.8388316035270691,0.8388316035270691,1.0,1.0,-1.218946099281311,0.5150079727172852,0.7039380669593811,0.2540770173072815,0.0,0.0,0.6127095222473145,89.480224609375,100.0,9.301657676696776,-11949.4990234375,288.34869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,308.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.787109375,18000.0,0.0,0.0,0.2664356827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577697396278381,0.657776415348053,-6.688701887469506e-06,0.0,0.0002703983336687,0.0,0.0,50.218406677246094,0.0,0.0,0.0,0.4273210763931274,4.0,0.0,1.0
387720,293.15887451171875,297.1499938964844,293.1499938964844,0.0443420261144638,-1299.985107421875,304.1499938964844,0.5327005982398987,0.0885198563337326,0.0826056450605392,293.85186767578125,297.1499938964844,293.1499938964844,0.0044459616765379,-351.0954284667969,296.9241027832031,0.418780118227005,0.050000000745058,0.0505120754241943,293.0930480957031,297.1499938964844,293.1499938964844,0.2891083061695099,-4158.49755859375,304.1363830566406,0.8699638843536377,0.3767091929912567,0.2645221054553985,293.2253112792969,297.1499938964844,293.1499938964844,0.3112295866012573,-5958.951171875,304.15771484375,0.8863822817802429,0.3970448970794678,0.3784279525279999,293.2989807128906,297.1499938964844,293.1499938964844,0.0080323666334152,-2702.913818359375,300.4716491699219,0.418780118227005,0.050000000745058,0.2396075427532196,291.13299560546875,291.1499938964844,264.9802551269531,263.70147705078125,281.413330078125,293.4305419921875,291.1337280273437,1.0,0.3125902414321899,0.8388316035270691,0.8388316035270691,1.0,1.0,-1.218946099281311,0.5150079727172852,0.7039380669593811,0.2540770173072815,0.0,0.0,0.6127095222473145,89.480224609375,100.0,9.301657676696776,-11949.4990234375,288.34869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,308.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.787109375,18000.0,0.0,0.0,0.2664356827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577697396278381,0.657776415348053,-6.688701887469506e-06,0.0,0.0002703983336687,0.0,0.0,50.218406677246094,0.0,0.0,0.0,0.4273210763931274,4.0,0.0,1.0
387780,293.1582946777344,297.1499938964844,293.1499938964844,0.0443309396505355,-1299.70849609375,304.1500244140625,0.5284853577613831,0.0884167030453682,0.0826354548335075,293.8620300292969,297.1499938964844,293.1499938964844,0.0042314757592976,-335.1107788085937,296.6566162109375,0.4154630899429321,0.050000000745058,0.0506375804543495,293.0860900878906,297.1499938964844,293.1499938964844,0.2918294966220855,-4189.2666015625,304.13641357421875,0.8664809465408325,0.3795690238475799,0.2666324973106384,293.22491455078125,297.1499938964844,293.1499938964844,0.3093796074390411,-5930.69970703125,304.1582336425781,0.8791102766990662,0.3952215611934662,0.3768359124660492,293.2992248535156,297.1499938964844,293.1499938964844,0.0079881027340888,-2692.85693359375,300.42138671875,0.4154630899429321,0.050000000745058,0.2402028739452362,291.1405029296875,291.1499938964844,265.02545166015625,263.74127197265625,281.4349060058594,293.4305725097656,291.14129638671875,1.0,0.3161542415618896,0.8384029269218445,0.8384029269218445,1.0,1.0,-1.2204694747924805,0.5155487656593323,0.7049207091331482,0.2547664642333984,0.0,0.0,0.6134709715843201,92.68978881835938,103.0,10.320659637451172,-11948.359375,295.6316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007507324219,308.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6953125,18000.0,0.0,0.0,0.2681766748428345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602811813354492,0.6602878570556641,-6.713304628647165e-06,0.0,0.0002721652563195,0.0,0.0,50.63679122924805,0.0,0.0,0.0,0.4283437132835388,4.0,0.0,1.0
387840,293.1582946777344,297.1499938964844,293.1499938964844,0.0443309396505355,-1299.70849609375,304.1500244140625,0.5284853577613831,0.0884167030453682,0.0826354548335075,293.8620300292969,297.1499938964844,293.1499938964844,0.0042314757592976,-335.1107788085937,296.6566162109375,0.4154630899429321,0.050000000745058,0.0506375804543495,293.0860900878906,297.1499938964844,293.1499938964844,0.2918294966220855,-4189.2666015625,304.13641357421875,0.8664809465408325,0.3795690238475799,0.2666324973106384,293.22491455078125,297.1499938964844,293.1499938964844,0.3093796074390411,-5930.69970703125,304.1582336425781,0.8791102766990662,0.3952215611934662,0.3768359124660492,293.2992248535156,297.1499938964844,293.1499938964844,0.0079881027340888,-2692.85693359375,300.42138671875,0.4154630899429321,0.050000000745058,0.2402028739452362,291.1405029296875,291.1499938964844,265.02545166015625,263.74127197265625,281.4349060058594,293.4305725097656,291.14129638671875,1.0,0.3161542415618896,0.8384029269218445,0.8384029269218445,1.0,1.0,-1.2204694747924805,0.5155487656593323,0.7049207091331482,0.2547664642333984,0.0,0.0,0.6134709715843201,92.68978881835938,103.0,10.320659637451172,-11948.359375,295.6316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007507324219,308.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6953125,18000.0,0.0,0.0,0.2681766748428345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602811813354492,0.6602878570556641,-6.713304628647165e-06,0.0,0.0002721652563195,0.0,0.0,50.63679122924805,0.0,0.0,0.0,0.4283437132835388,4.0,0.0,1.0
387900,293.1580505371094,297.1499938964844,293.1499938964844,0.0443189479410648,-1299.4632568359375,304.1500244140625,0.5264641046524048,0.0883575156331062,0.0826440900564193,293.8671569824219,297.1499938964844,293.1499938964844,0.0041237957775592,-326.9911499023437,296.521484375,0.4139055609703064,0.050000000745058,0.0506999902427196,293.08331298828125,297.1499938964844,293.1499938964844,0.2931265532970428,-4203.87548828125,304.1365051269531,0.864791989326477,0.3809256851673126,0.2676388919353485,293.2247009277344,297.1499938964844,293.1499938964844,0.3084538280963897,-5916.57275390625,304.1584167480469,0.8756195306777954,0.3943139314651489,0.3760437369346618,293.2994079589844,297.1499938964844,293.1499938964844,0.0079656587913632,-2687.713623046875,300.3961486816406,0.4139055609703064,0.050000000745058,0.2404989302158355,291.14434814453125,291.1499938964844,265.04766845703125,263.7608337402344,281.4454040527344,293.4310302734375,291.1451416015625,1.0,0.317901998758316,0.8381885886192322,0.8381885886192322,1.0,1.0,-1.2211673259735107,0.5158080458641052,0.7053592801094055,0.2550435662269592,0.0,0.0,0.613452672958374,94.28369140625,103.0,10.555798530578612,-11947.197265625,299.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,308.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.904296875,18000.0,0.0,0.0,0.2689772844314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607097387313843,0.6607164144515991,-6.719051270920318e-06,0.0,0.0002729777479544,0.0,0.0,50.7176628112793,0.0,0.0,0.0,0.4285323619842529,4.0,0.0,1.0
387960,293.1578674316406,297.1499938964844,293.1499938964844,0.0443018451333045,-1299.1343994140625,304.1500549316406,0.5244917869567871,0.0882918089628219,0.0826472491025924,293.8723449707031,297.1499938964844,293.1499938964844,0.0040158317424356,-318.7920227050781,296.38543701171875,0.4124058783054352,0.050000000745058,0.0507622547447681,293.0809631347656,297.1499938964844,293.1499938964844,0.2943789362907409,-4217.94775390625,304.1366882324219,0.8631284236907959,0.3822306096553802,0.2686100006103515,293.2244873046875,297.1499938964844,293.1499938964844,0.3075297176837921,-5902.4755859375,304.1585693359375,0.872218668460846,0.393408328294754,0.3752534389495849,293.29962158203125,297.1499938964844,293.1499938964844,0.0079430416226387,-2682.509765625,300.37078857421875,0.4124058783054352,0.050000000745058,0.2407942712306976,291.148193359375,291.1499938964844,265.069580078125,263.7801818847656,281.4557800292969,293.4317932128906,291.14898681640625,1.0,0.3196290135383606,0.8379717469215393,0.8379717469215393,1.0,1.0,-1.2218174934387207,0.5160560011863708,0.7057615518569946,0.2552783191204071,0.0,0.0,0.613181471824646,95.8723602294922,106.0,10.620075225830078,-11945.4658203125,302.8029479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896423339844,308.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.2697169482707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606032848358154,0.660610020160675,-6.720489636791172e-06,0.0,0.0002737284230533,0.0,0.0,50.71472930908203,0.0,0.0,0.0,0.4285115301609039,4.0,0.0,1.0
