time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1576538085937,297.1499938964844,293.1499938964844,0.0442507266998291,-1298.203369140625,304.1501159667969,0.520675539970398,0.088138110935688,0.0826341658830642,293.8829040527344,297.1499938964844,293.1499938964844,0.0037989532575011,-302.1632385253906,296.1103515625,0.4095565676689148,0.050000000745058,0.0508864596486091,293.0775146484375,297.1499938964844,293.1499938964844,0.2967469990253448,-4244.470703125,304.1371765136719,0.8598596453666687,0.3846789002418518,0.270441323518753,293.2240905761719,297.1499938964844,293.1499938964844,0.3056927323341369,-5874.46484375,304.15875244140625,0.865671694278717,0.3916015326976776,0.3736773133277893,293.3001403808594,297.1499938964844,293.1499938964844,0.0078973788768053,-2671.96435546875,300.319580078125,0.4095565676689148,0.050000000745058,0.2413834482431411,291.1556091308594,291.1499938964844,265.1126708984375,263.8182067871094,281.47607421875,293.43408203125,291.15631103515625,1.0,0.3230246305465698,0.8375380039215088,0.8375380039215088,1.0,1.0,-1.2229645252227783,0.5165082216262817,0.7064563035964966,0.2556342780590057,0.0,0.0,0.6119318008422852,99.03730010986328,109.0,10.25192165374756,-11939.8779296875,309.86785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,308.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.2709792852401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588628888130188,0.6588695645332336,-6.710922662023222e-06,0.0,0.0002750095445662,0.0,0.0,50.469017028808594,0.0,0.0,0.0,0.4278711974620819,4.0,0.0,1.0
388080,293.1576538085937,297.1499938964844,293.1499938964844,0.0442507266998291,-1298.203369140625,304.1501159667969,0.520675539970398,0.088138110935688,0.0826341658830642,293.8829040527344,297.1499938964844,293.1499938964844,0.0037989532575011,-302.1632385253906,296.1103515625,0.4095565676689148,0.050000000745058,0.0508864596486091,293.0775146484375,297.1499938964844,293.1499938964844,0.2967469990253448,-4244.470703125,304.1371765136719,0.8598596453666687,0.3846789002418518,0.270441323518753,293.2240905761719,297.1499938964844,293.1499938964844,0.3056927323341369,-5874.46484375,304.15875244140625,0.865671694278717,0.3916015326976776,0.3736773133277893,293.3001403808594,297.1499938964844,293.1499938964844,0.0078973788768053,-2671.96435546875,300.319580078125,0.4095565676689148,0.050000000745058,0.2413834482431411,291.1556091308594,291.1499938964844,265.1126708984375,263.8182067871094,281.47607421875,293.43408203125,291.15631103515625,1.0,0.3230246305465698,0.8375380039215088,0.8375380039215088,1.0,1.0,-1.2229645252227783,0.5165082216262817,0.7064563035964966,0.2556342780590057,0.0,0.0,0.6119318008422852,99.03730010986328,109.0,10.25192165374756,-11939.8779296875,309.86785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,308.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.2709792852401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588628888130188,0.6588695645332336,-6.710922662023222e-06,0.0,0.0002750095445662,0.0,0.0,50.469017028808594,0.0,0.0,0.0,0.4278711974620819,4.0,0.0,1.0
388140,293.1576232910156,297.1499938964844,293.1499938964844,0.0441751927137374,-1296.881591796875,304.15020751953125,0.517008364200592,0.0879507884383201,0.0825914740562439,293.8935852050781,297.1499938964844,293.1499938964844,0.0035804694052785,-285.22625732421875,295.8310241699219,0.4068734049797058,0.050000000745058,0.0510103181004524,293.0755615234375,297.1499938964844,293.1499938964844,0.2989352643489837,-4268.888671875,304.1378173828125,0.8566520810127258,0.3869138062000274,0.2721224725246429,293.2237243652344,297.1499938964844,293.1499938964844,0.3038789927959442,-5846.8203125,304.15887451171875,0.8594447374343872,0.3897987306118011,0.372105062007904,293.3008728027344,297.1499938964844,293.1499938964844,0.0078512206673622,-2661.283447265625,300.2676086425781,0.4068734049797058,0.050000000745058,0.2419709861278534,291.16229248046875,291.1499938964844,265.1546936035156,263.8554077148437,281.4960327148437,293.4372253417969,291.1629333496094,1.0,0.3263464272022247,0.837104320526123,0.837104320526123,1.0,1.0,-1.2238980531692505,0.5168876647949219,0.7070103883743286,0.2558667659759521,0.0,0.0,0.6098310947418213,102.18849182128906,112.0,9.309256553649902,-11930.912109375,316.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,308.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.54296875,18000.0,0.0,0.0,0.2719058990478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552461981773376,0.6552528738975525,-6.68593884256552e-06,0.0,0.0002759499184321,0.0,0.0,49.93045425415039,0.0,0.0,0.0,0.4264961183071136,4.0,0.0,1.0
388200,293.1576232910156,297.1499938964844,293.1499938964844,0.0441751927137374,-1296.881591796875,304.15020751953125,0.517008364200592,0.0879507884383201,0.0825914740562439,293.8935852050781,297.1499938964844,293.1499938964844,0.0035804694052785,-285.22625732421875,295.8310241699219,0.4068734049797058,0.050000000745058,0.0510103181004524,293.0755615234375,297.1499938964844,293.1499938964844,0.2989352643489837,-4268.888671875,304.1378173828125,0.8566520810127258,0.3869138062000274,0.2721224725246429,293.2237243652344,297.1499938964844,293.1499938964844,0.3038789927959442,-5846.8203125,304.15887451171875,0.8594447374343872,0.3897987306118011,0.372105062007904,293.3008728027344,297.1499938964844,293.1499938964844,0.0078512206673622,-2661.283447265625,300.2676086425781,0.4068734049797058,0.050000000745058,0.2419709861278534,291.16229248046875,291.1499938964844,265.1546936035156,263.8554077148437,281.4960327148437,293.4372253417969,291.1629333496094,1.0,0.3263464272022247,0.837104320526123,0.837104320526123,1.0,1.0,-1.2238980531692505,0.5168876647949219,0.7070103883743286,0.2558667659759521,0.0,0.0,0.6098310947418213,102.18849182128906,112.0,9.309256553649902,-11930.912109375,316.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,308.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.54296875,18000.0,0.0,0.0,0.2719058990478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552461981773376,0.6552528738975525,-6.68593884256552e-06,0.0,0.0002759499184321,0.0,0.0,49.93045425415039,0.0,0.0,0.0,0.4264961183071136,4.0,0.0,1.0
388260,293.15777587890625,297.1499938964844,293.1499938964844,0.0440741814672946,-1295.1561279296875,304.1502990722656,0.5134705305099487,0.0877271592617034,0.0825162902474403,293.9043884277344,297.1499938964844,293.1499938964844,0.003360146889463,-267.99298095703125,295.5472717285156,0.4043194949626922,0.050000000745058,0.0511338859796524,293.0748291015625,297.1499938964844,293.1499938964844,0.3009616434574127,-4291.4384765625,304.13848876953125,0.8535025715827942,0.3889511823654175,0.2736627757549286,293.223388671875,297.1499938964844,293.1499938964844,0.3020967543125152,-5819.66357421875,304.15887451171875,0.8535158038139343,0.3879981935024261,0.3705349862575531,293.3017272949219,297.1499938964844,293.1499938964844,0.0078046927228569,-2650.525390625,300.2146301269531,0.4043194949626922,0.050000000745058,0.2425571382045745,291.16796875,291.1499938964844,265.1957397460937,263.89178466796875,281.5158386230469,293.4410705566406,291.16845703125,1.0,0.3295996189117431,0.8366701006889343,0.8366701006889343,1.0,1.0,-1.2246240377426147,0.5171834826469421,0.7074405550956726,0.2560161352157593,0.0,0.0,0.6070371866226196,105.32831573486328,115.0,7.921441078186035,-11918.1796875,323.67950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,308.5181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.556640625,18000.0,0.0,0.0,0.2724622189998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500608921051025,0.6500675082206726,-6.648007001786027e-06,0.0,0.000276514532743,0.0,0.0,49.151981353759766,0.0,0.0,0.0,0.4245096743106842,4.0,0.0,1.0
388320,293.15777587890625,297.1499938964844,293.1499938964844,0.0440741814672946,-1295.1561279296875,304.1502990722656,0.5134705305099487,0.0877271592617034,0.0825162902474403,293.9043884277344,297.1499938964844,293.1499938964844,0.003360146889463,-267.99298095703125,295.5472717285156,0.4043194949626922,0.050000000745058,0.0511338859796524,293.0748291015625,297.1499938964844,293.1499938964844,0.3009616434574127,-4291.4384765625,304.13848876953125,0.8535025715827942,0.3889511823654175,0.2736627757549286,293.223388671875,297.1499938964844,293.1499938964844,0.3020967543125152,-5819.66357421875,304.15887451171875,0.8535158038139343,0.3879981935024261,0.3705349862575531,293.3017272949219,297.1499938964844,293.1499938964844,0.0078046927228569,-2650.525390625,300.2146301269531,0.4043194949626922,0.050000000745058,0.2425571382045745,291.16796875,291.1499938964844,265.1957397460937,263.89178466796875,281.5158386230469,293.4410705566406,291.16845703125,1.0,0.3295996189117431,0.8366701006889343,0.8366701006889343,1.0,1.0,-1.2246240377426147,0.5171834826469421,0.7074405550956726,0.2560161352157593,0.0,0.0,0.6070371866226196,105.32831573486328,115.0,7.921441078186035,-11918.1796875,323.67950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,308.5181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.556640625,18000.0,0.0,0.0,0.2724622189998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500608921051025,0.6500675082206726,-6.648007001786027e-06,0.0,0.000276514532743,0.0,0.0,49.151981353759766,0.0,0.0,0.0,0.4245096743106842,4.0,0.0,1.0
388380,293.1580810546875,297.1499938964844,293.1499938964844,0.0439480543136596,-1293.0360107421875,304.1504211425781,0.5100489258766174,0.0874669775366783,0.0824080035090446,293.9152526855469,297.1499938964844,293.1499938964844,0.003137634601444,-250.46499633789065,295.25897216796875,0.4018610119819641,0.050000000745058,0.0512571781873703,293.0750732421875,297.1499938964844,293.1499938964844,0.3028479814529419,-4312.39111328125,304.1391906738281,0.8504138588905334,0.3908104598522186,0.2750760912895202,293.2231140136719,297.1499938964844,293.1499938964844,0.300350934267044,-5793.06787109375,304.1588134765625,0.8478625416755676,0.386199027299881,0.3689660131931305,293.3027648925781,297.1499938964844,293.1499938964844,0.00775787839666,-2639.7255859375,300.16064453125,0.4018610119819641,0.050000000745058,0.2431419938802719,291.1723937988281,291.1499938964844,265.2357482910156,263.9273681640625,281.5357360839844,293.4454345703125,291.1727600097656,1.0,0.3327893614768982,0.8362358808517456,0.8362358808517456,1.0,1.0,-1.225157380104065,0.5173900127410889,0.7077673077583313,0.2561219334602356,0.0,0.0,0.6037346720695496,108.45845794677734,103.0,6.251023292541504,-11901.61328125,330.4365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.955078125,18000.0,0.0,0.0,0.2726415991783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436906456947327,0.6436972618103027,-6.600312190130353e-06,0.0,0.0002766965772025,0.0,0.0,48.199317932128906,0.0,0.0,0.0,0.4220657646656036,4.0,0.0,1.0
388440,293.1580810546875,297.1499938964844,293.1499938964844,0.0439480543136596,-1293.0360107421875,304.1504211425781,0.5100489258766174,0.0874669775366783,0.0824080035090446,293.9152526855469,297.1499938964844,293.1499938964844,0.003137634601444,-250.46499633789065,295.25897216796875,0.4018610119819641,0.050000000745058,0.0512571781873703,293.0750732421875,297.1499938964844,293.1499938964844,0.3028479814529419,-4312.39111328125,304.1391906738281,0.8504138588905334,0.3908104598522186,0.2750760912895202,293.2231140136719,297.1499938964844,293.1499938964844,0.300350934267044,-5793.06787109375,304.1588134765625,0.8478625416755676,0.386199027299881,0.3689660131931305,293.3027648925781,297.1499938964844,293.1499938964844,0.00775787839666,-2639.7255859375,300.16064453125,0.4018610119819641,0.050000000745058,0.2431419938802719,291.1723937988281,291.1499938964844,265.2357482910156,263.9273681640625,281.5357360839844,293.4454345703125,291.1727600097656,1.0,0.3327893614768982,0.8362358808517456,0.8362358808517456,1.0,1.0,-1.225157380104065,0.5173900127410889,0.7077673077583313,0.2561219334602356,0.0,0.0,0.6037346720695496,108.45845794677734,103.0,6.251023292541504,-11901.61328125,330.4365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.955078125,18000.0,0.0,0.0,0.2726415991783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436906456947327,0.6436972618103027,-6.600312190130353e-06,0.0,0.0002766965772025,0.0,0.0,48.199317932128906,0.0,0.0,0.0,0.4220657646656036,4.0,0.0,1.0
388500,293.1582336425781,297.1499938964844,293.1499938964844,0.043815791606903,-1290.8404541015625,304.15057373046875,0.5099323987960815,0.0873329415917396,0.0822792649269104,293.92071533203125,297.1499938964844,293.1499938964844,0.0030215075239539,-241.2754364013672,295.11328125,0.4020047485828399,0.050000000745058,0.051249872893095,293.07537841796875,297.1499938964844,293.1499938964844,0.3036779463291168,-4321.55126953125,304.1396484375,0.851290225982666,0.3916949331760406,0.2756921052932739,293.2229309082031,297.1499938964844,293.1499938964844,0.2994230687618255,-5778.8779296875,304.1589050292969,0.8474947214126587,0.3853063583374023,0.3681151270866394,293.30328369140625,297.1499938964844,293.1499938964844,0.0077214939519762,-2630.78466796875,300.1334228515625,0.4020047485828399,0.050000000745058,0.243107333779335,291.1743469238281,291.1499938964844,265.2554016113281,263.94488525390625,281.546142578125,293.4477233886719,291.1748046875,1.0,0.3322237133979797,0.8360188007354736,0.8360188007354736,1.0,1.0,-1.2246713638305664,0.5171464681625366,0.7075248956680298,0.256001353263855,0.0,0.0,0.6019187569618225,108.2666015625,103.0,6.2116899490356445,-11888.2275390625,329.8226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,308.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.052734375,18000.0,0.0,0.0,0.2725929021835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640174388885498,0.6401809453964233,-6.57382497593062e-06,0.0,0.0002766471588984,0.0,0.0,47.67733001708984,0.0,0.0,0.0,0.4207171201705932,4.0,0.0,1.0
388560,293.1583251953125,297.1499938964844,293.1499938964844,0.0436449311673641,-1288.005126953125,304.1507873535156,0.5108682513237,0.0872112289071083,0.0821147263050079,293.9261779785156,297.1499938964844,293.1499938964844,0.0029022272210568,-231.80474853515625,294.96728515625,0.403039276599884,0.050000000745058,0.0511976294219493,293.0757141113281,297.1499938964844,293.1499938964844,0.3044308423995971,-4329.81787109375,304.1401672363281,0.8537660837173462,0.3925771713256836,0.2762673795223236,293.2226867675781,297.1499938964844,293.1499938964844,0.2984423339366913,-5763.83154296875,304.1590881347656,0.8487109541893005,0.3844283819198608,0.3672302067279815,293.3038024902344,297.1499938964844,293.1499938964844,0.007676534820348,-2619.391357421875,300.1064453125,0.403039276599884,0.050000000745058,0.2428595125675201,291.17706298828125,291.1499938964844,265.2747802734375,263.9621887207031,281.5567932128906,293.44989013671875,291.1776733398437,1.0,0.3306765556335449,0.8358049392700195,0.8358049392700195,1.0,1.0,-1.2237422466278076,0.5167014002799988,0.7070408463478088,0.2557719349861145,0.0,0.0,0.5998469591140747,106.93019104003906,91.0,7.187140464782715,-11871.1044921875,326.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045166015625,308.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.947265625,18000.0,0.0,0.0,0.2724442780017853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363239288330078,0.6363304853439331,-6.545311407535337e-06,0.0,0.0002764963137451,0.0,0.0,47.11248397827149,0.0,0.0,0.0,0.4192429184913635,4.0,0.0,1.0
388620,293.1583251953125,297.1499938964844,293.1499938964844,0.0432502478361129,-1281.46923828125,304.15118408203125,0.5151098370552063,0.0870038270950317,0.0817334726452827,293.93701171875,297.1499938964844,293.1499938964844,0.0026582654099911,-212.3735198974609,294.6732177734375,0.4070113897323608,0.050000000745058,0.051003810018301,293.0764465332031,297.1499938964844,293.1499938964844,0.3058081567287445,-4344.90380859375,304.1411437988281,0.862278401851654,0.3943125605583191,0.2773377001285553,293.2220458984375,297.1499938964844,293.1499938964844,0.2964231371879577,-5732.814453125,304.159423828125,0.8546098470687866,0.3827190399169922,0.3654138445854187,293.3046264648437,297.1499938964844,293.1499938964844,0.0075709237717092,-2592.056640625,300.05291748046875,0.4070113897323608,0.050000000745058,0.2419401109218597,291.1831359863281,291.1499938964844,265.3128662109375,263.9962463378906,281.57861328125,293.45428466796875,291.1836853027344,1.0,0.3252251148223877,0.8353771567344666,0.8353771567344666,1.0,1.0,-1.2210533618927002,0.5154260993003845,0.7056273221969604,0.2551299333572387,0.0,0.0,0.5950191020965576,101.98343658447266,79.0,7.886623859405518,-11825.4140625,315.1804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,308.62603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.287109375,18000.0,0.0,0.0,0.2718371450901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272254586219788,0.6272318959236145,-6.478968316514511e-06,0.0,0.0002758801274467,0.0,0.0,45.79970169067383,0.0,0.0,0.0,0.4157906770706177,4.0,0.0,1.0
388680,293.1583251953125,297.1499938964844,293.1499938964844,0.0432502478361129,-1281.46923828125,304.15118408203125,0.5151098370552063,0.0870038270950317,0.0817334726452827,293.93701171875,297.1499938964844,293.1499938964844,0.0026582654099911,-212.3735198974609,294.6732177734375,0.4070113897323608,0.050000000745058,0.051003810018301,293.0764465332031,297.1499938964844,293.1499938964844,0.3058081567287445,-4344.90380859375,304.1411437988281,0.862278401851654,0.3943125605583191,0.2773377001285553,293.2220458984375,297.1499938964844,293.1499938964844,0.2964231371879577,-5732.814453125,304.159423828125,0.8546098470687866,0.3827190399169922,0.3654138445854187,293.3046264648437,297.1499938964844,293.1499938964844,0.0075709237717092,-2592.056640625,300.05291748046875,0.4070113897323608,0.050000000745058,0.2419401109218597,291.1831359863281,291.1499938964844,265.3128662109375,263.9962463378906,281.57861328125,293.45428466796875,291.1836853027344,1.0,0.3252251148223877,0.8353771567344666,0.8353771567344666,1.0,1.0,-1.2210533618927002,0.5154260993003845,0.7056273221969604,0.2551299333572387,0.0,0.0,0.5950191020965576,101.98343658447266,79.0,7.886623859405518,-11825.4140625,315.1804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,308.62603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.287109375,18000.0,0.0,0.0,0.2718371450901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272254586219788,0.6272318959236145,-6.478968316514511e-06,0.0,0.0002758801274467,0.0,0.0,45.79970169067383,0.0,0.0,0.0,0.4157906770706177,4.0,0.0,1.0
388740,293.1581115722656,297.1499938964844,293.1499938964844,0.0428196750581264,-1274.3702392578125,304.1514892578125,0.5222437381744385,0.0868349969387054,0.0813098102807998,293.94775390625,297.1499938964844,293.1499938964844,0.0024103021714836,-192.5799255371093,294.37518310546875,0.413279116153717,0.050000000745058,0.0507257580757141,293.0774841308594,297.1499938964844,293.1499938964844,0.3070555925369262,-4358.56201171875,304.1419982910156,0.875048041343689,0.3959641456604004,0.2782973051071167,293.2211608886719,297.1499938964844,293.1499938964844,0.2944047749042511,-5701.82373046875,304.1596374511719,0.8646239638328552,0.3810707032680511,0.3635712265968323,293.30523681640625,297.1499938964844,293.1499938964844,0.0074524851515889,-2560.91259765625,299.9994812011719,0.413279116153717,0.050000000745058,0.2406211495399475,291.18817138671875,291.1499938964844,265.3500061035156,264.02960205078125,281.6012268066406,293.4591369628906,291.1885986328125,1.0,0.3174113631248474,0.8349493741989136,0.8349493741989136,1.0,1.0,-1.2175681591033936,0.5137746334075928,0.703793466091156,0.2543334066867828,0.0,0.0,0.5895777940750122,94.89307403564452,67.0,6.891697406768799,-11767.9150390625,299.00408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230224609375,308.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.498046875,18000.0,0.0,0.0,0.2708081603050232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167375445365906,0.6167439222335815,-6.402278813766316e-06,0.0,0.0002748358529061,0.0,0.0,44.3128547668457,0.0,0.0,0.0,0.4118325412273407,4.0,0.0,1.0
388800,293.1581115722656,297.1499938964844,293.1499938964844,0.0428196750581264,-1274.3702392578125,304.1514892578125,0.5222437381744385,0.0868349969387054,0.0813098102807998,293.94775390625,297.1499938964844,293.1499938964844,0.0024103021714836,-192.5799255371093,294.37518310546875,0.413279116153717,0.050000000745058,0.0507257580757141,293.0774841308594,297.1499938964844,293.1499938964844,0.3070555925369262,-4358.56201171875,304.1419982910156,0.875048041343689,0.3959641456604004,0.2782973051071167,293.2211608886719,297.1499938964844,293.1499938964844,0.2944047749042511,-5701.82373046875,304.1596374511719,0.8646239638328552,0.3810707032680511,0.3635712265968323,293.30523681640625,297.1499938964844,293.1499938964844,0.0074524851515889,-2560.91259765625,299.9994812011719,0.413279116153717,0.050000000745058,0.2406211495399475,291.18817138671875,291.1499938964844,265.3500061035156,264.02960205078125,281.6012268066406,293.4591369628906,291.1885986328125,1.0,0.3174113631248474,0.8349493741989136,0.8349493741989136,1.0,1.0,-1.2175681591033936,0.5137746334075928,0.703793466091156,0.2543334066867828,0.0,0.0,0.5895777940750122,94.89307403564452,67.0,6.891697406768799,-11767.9150390625,299.00408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230224609375,308.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.498046875,18000.0,0.0,0.0,0.2708081603050232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167375445365906,0.6167439222335815,-6.402278813766316e-06,0.0,0.0002748358529061,0.0,0.0,44.3128547668457,0.0,0.0,0.0,0.4118325412273407,4.0,0.0,1.0
388860,293.1526184082031,297.1499938964844,293.1499938964844,0.0430925823748111,-1278.877197265625,304.1505126953125,0.5345887541770935,0.0877474546432495,0.0816095322370529,293.9524230957031,297.1499938964844,293.1499938964844,0.0021744368132203,-173.7508087158203,294.0874938964844,0.4223847985267639,0.050000000745058,0.0503864027559757,293.0743713378906,297.1499938964844,293.1499938964844,0.3089242875576019,-4379.59765625,304.1415405273437,0.8929011821746826,0.3984418511390686,0.2796696126461029,293.2150573730469,297.1499938964844,293.1499938964844,0.2932105362415313,-5684.02783203125,304.15838623046875,0.8796855211257935,0.3805131912231445,0.3624961376190185,293.299560546875,297.1499938964844,293.1499938964844,0.0073491474613547,-2533.27734375,299.96197509765625,0.4223847985267639,0.050000000745058,0.2390114068984985,291.1893920898437,291.1499938964844,265.3866577148437,264.06268310546875,281.6228332519531,293.4639587402344,291.1891174316406,1.0,0.3079587817192077,0.8345633149147034,0.8345633149147034,1.0,1.0,-1.2159442901611328,0.5129473805427551,0.7029968500137329,0.254072904586792,0.0,0.0,0.58415287733078,86.28033447265625,55.0,0.921176254749298,-11715.6708984375,280.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,308.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.96875,18000.0,0.0,0.0,0.2693920135498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056950688362122,0.6057013869285583,-6.320640750345774e-06,0.0,0.0002733986184466,0.0,0.0,42.77421569824219,0.0,0.0,0.0,0.4076880216598511,4.0,0.0,1.0
388920,293.1526184082031,297.1499938964844,293.1499938964844,0.0430925823748111,-1278.877197265625,304.1505126953125,0.5345887541770935,0.0877474546432495,0.0816095322370529,293.9524230957031,297.1499938964844,293.1499938964844,0.0021744368132203,-173.7508087158203,294.0874938964844,0.4223847985267639,0.050000000745058,0.0503864027559757,293.0743713378906,297.1499938964844,293.1499938964844,0.3089242875576019,-4379.59765625,304.1415405273437,0.8929011821746826,0.3984418511390686,0.2796696126461029,293.2150573730469,297.1499938964844,293.1499938964844,0.2932105362415313,-5684.02783203125,304.15838623046875,0.8796855211257935,0.3805131912231445,0.3624961376190185,293.299560546875,297.1499938964844,293.1499938964844,0.0073491474613547,-2533.27734375,299.96197509765625,0.4223847985267639,0.050000000745058,0.2390114068984985,291.1893920898437,291.1499938964844,265.3866577148437,264.06268310546875,281.6228332519531,293.4639587402344,291.1891174316406,1.0,0.3079587817192077,0.8345633149147034,0.8345633149147034,1.0,1.0,-1.2159442901611328,0.5129473805427551,0.7029968500137329,0.254072904586792,0.0,0.0,0.58415287733078,86.28033447265625,55.0,0.921176254749298,-11715.6708984375,280.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,308.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.96875,18000.0,0.0,0.0,0.2693920135498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056950688362122,0.6057013869285583,-6.320640750345774e-06,0.0,0.0002733986184466,0.0,0.0,42.77421569824219,0.0,0.0,0.0,0.4076880216598511,4.0,0.0,1.0
388980,293.1499938964844,297.1499938964844,293.1499938964844,0.0432289689779281,-1281.13037109375,304.150146484375,0.5498759746551514,0.0882176607847213,0.0817495882511138,293.9589538574219,297.1499938964844,293.1499938964844,0.0019338651327416,-154.54083251953125,293.79132080078125,0.4350280463695526,0.050000000745058,0.0500179603695869,293.07501220703125,297.1499938964844,293.1499938964844,0.3104570508003235,-4396.634765625,304.1418151855469,0.9154704213142396,0.4002363383769989,0.2807311415672302,293.2117004394531,297.1499938964844,293.1499938964844,0.2919608950614929,-5665.1552734375,304.1576843261719,0.8989067077636719,0.3795489370822906,0.3612858355045318,293.29571533203125,297.1499938964844,293.1499938964844,0.0072364872321486,-2503.0673828125,299.9206848144531,0.4350280463695526,0.050000000745058,0.2372636795043945,291.1883544921875,291.1499938964844,265.42333984375,264.0959777832031,281.6496887207031,293.4756164550781,291.1884460449219,1.0,0.2972385585308075,0.8341772556304932,0.8341772556304932,1.0,1.0,-1.213394284248352,0.5116673111915588,0.7017269730567932,0.2536769509315491,0.0,0.0,0.5791481733322144,76.91974639892578,43.0,0.214852750301361,-11659.6181640625,260.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.958984375,18000.0,0.0,0.0,0.2676755487918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957072377204895,0.5957134962081909,-6.245963504625252e-06,0.0,0.0002716566668823,0.0,0.0,41.40595626831055,0.0,0.0,0.0,0.4039294421672821,4.0,0.0,1.0
389040,293.1499938964844,297.1499938964844,293.1499938964844,0.0432289689779281,-1281.13037109375,304.150146484375,0.5498759746551514,0.0882176607847213,0.0817495882511138,293.9589538574219,297.1499938964844,293.1499938964844,0.0019338651327416,-154.54083251953125,293.79132080078125,0.4350280463695526,0.050000000745058,0.0500179603695869,293.07501220703125,297.1499938964844,293.1499938964844,0.3104570508003235,-4396.634765625,304.1418151855469,0.9154704213142396,0.4002363383769989,0.2807311415672302,293.2117004394531,297.1499938964844,293.1499938964844,0.2919608950614929,-5665.1552734375,304.1576843261719,0.8989067077636719,0.3795489370822906,0.3612858355045318,293.29571533203125,297.1499938964844,293.1499938964844,0.0072364872321486,-2503.0673828125,299.9206848144531,0.4350280463695526,0.050000000745058,0.2372636795043945,291.1883544921875,291.1499938964844,265.42333984375,264.0959777832031,281.6496887207031,293.4756164550781,291.1884460449219,1.0,0.2972385585308075,0.8341772556304932,0.8341772556304932,1.0,1.0,-1.213394284248352,0.5116673111915588,0.7017269730567932,0.2536769509315491,0.0,0.0,0.5791481733322144,76.91974639892578,43.0,0.214852750301361,-11659.6181640625,260.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.958984375,18000.0,0.0,0.0,0.2676755487918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957072377204895,0.5957134962081909,-6.245963504625252e-06,0.0,0.0002716566668823,0.0,0.0,41.40595626831055,0.0,0.0,0.0,0.4039294421672821,4.0,0.0,1.0
389100,293.14910888671875,297.1499938964844,293.1499938964844,0.0432162135839462,-1280.9150390625,304.150146484375,0.5586449503898621,0.0883903130888938,0.0817388221621513,293.96270751953125,297.1499938964844,293.1499938964844,0.0018133001867681,-144.90504455566406,293.6418762207031,0.4431038498878479,0.050000000745058,0.04982715472579,293.075927734375,297.1499938964844,293.1499938964844,0.311055064201355,-4403.1845703125,304.1422119140625,0.9296685457229614,0.4010042250156402,0.2811510860919952,293.2104797363281,297.1499938964844,293.1499938964844,0.2912438809871673,-5654.1943359375,304.1575927734375,0.9105246663093568,0.3790111243724823,0.3606027960777282,293.2942810058594,297.1499938964844,293.1499938964844,0.0071783335879445,-2487.273193359375,299.89947509765625,0.4431038498878479,0.050000000745058,0.236358568072319,291.1888427734375,291.1499938964844,265.4416809082031,264.1126708984375,281.6639099121094,293.4819030761719,291.1889343261719,1.0,0.2914681136608124,0.8339842557907104,0.8339842557907104,1.0,1.0,-1.2117502689361572,0.5108493566513062,0.7009009718894958,0.2534179985523224,0.0,0.0,0.5765089988708496,72.06793212890625,43.0,0.6922587752342224,-11627.3173828125,249.5422515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,308.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18090.54296875,18000.0,0.0,0.0,0.2667204439640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906307697296143,0.5906370282173157,-6.209524144651368e-06,0.0,0.0002706873347051,0.0,0.0,40.72880554199219,0.0,0.0,0.0,0.402042418718338,4.0,0.0,1.0
389160,293.1484375,297.1499938964844,293.1499938964844,0.0431760102510452,-1280.250732421875,304.1501770019531,0.5683048963546753,0.0885382369160652,0.0816985145211219,293.9667358398437,297.1499938964844,293.1499938964844,0.001692249905318,-135.23036193847656,293.49102783203125,0.4526451826095581,0.050000000745058,0.0496331863105297,293.0771484375,297.1499938964844,293.1499938964844,0.3115831315517425,-4408.9365234375,304.1426696777344,0.945306956768036,0.4017014801502228,0.2815168797969818,293.2094116210937,297.1499938964844,293.1499938964844,0.290506899356842,-5642.9033203125,304.1575622558594,0.924622118473053,0.3784558475017547,0.3598944842815399,293.29315185546875,297.1499938964844,293.1499938964844,0.0071195783093571,-2471.24365234375,299.87774658203125,0.4526451826095581,0.050000000745058,0.2354384660720825,291.18927001953125,291.1499938964844,265.4599914550781,264.12945556640625,281.6784362792969,293.4881896972656,291.1893310546875,1.0,0.2854461073875427,0.8337957262992859,0.8337957262992859,1.0,1.0,-1.2099536657333374,0.5099549293518066,0.6999987363815308,0.2531434595584869,0.0,0.0,0.5738471746444702,67.13439178466797,31.0,0.7610041499137878,-11592.5771484375,238.716537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,308.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.185546875,18000.0,0.0,0.0,0.2657051980495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854784250259399,0.5854846239089966,-6.17287196291727e-06,0.0,0.0002696570008993,0.0,0.0,40.050106048583984,0.0,0.0,0.0,0.4001390337944031,4.0,0.0,1.0
389220,293.1474304199219,297.1499938964844,293.1499938964844,0.0430407635867595,-1278.030517578125,304.1503601074219,0.5905974507331848,0.0887799337506294,0.0815574824810028,293.9753112792969,297.1499938964844,293.1499938964844,0.0014499729732051,-115.86871337890624,293.185302734375,0.4749210178852081,0.050000000745058,0.0492390654981136,293.08038330078125,297.1499938964844,293.1499938964844,0.3124551177024841,-4418.36083984375,304.1436767578125,0.978335738182068,0.4028959572315216,0.282103031873703,293.20758056640625,297.1499938964844,293.1499938964844,0.2890104651451111,-5619.9423828125,304.15753173828125,0.9581337571144104,0.3773180246353149,0.3584382832050323,293.29150390625,297.1499938964844,293.1499938964844,0.0070015005767345,-2438.822509765625,299.8330078125,0.4749210178852081,0.050000000745058,0.23356893658638,291.1896057128906,291.1499938964844,265.4966735839844,264.1630859375,281.70831298828125,293.5008850097656,291.1896057128906,1.0,0.2727002501487732,0.8334186673164368,0.8334186673164368,1.0,1.0,-1.2060232162475586,0.5079897046089172,0.6980335116386414,0.2525798678398132,0.0,0.0,0.5685374736785889,57.10749816894531,34.0,0.3495080769062042,-11518.056640625,216.71534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5540466308594,308.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.31640625,18000.0,0.0,0.0,0.2635164260864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752058625221252,0.5752119421958923,-6.100272003095597e-06,0.0,0.0002674356801435,0.0,0.0,38.719722747802734,0.0,0.0,0.0,0.3963633775711059,4.0,0.0,1.0
389280,293.1474304199219,297.1499938964844,293.1499938964844,0.0430407635867595,-1278.030517578125,304.1503601074219,0.5905974507331848,0.0887799337506294,0.0815574824810028,293.9753112792969,297.1499938964844,293.1499938964844,0.0014499729732051,-115.86871337890624,293.185302734375,0.4749210178852081,0.050000000745058,0.0492390654981136,293.08038330078125,297.1499938964844,293.1499938964844,0.3124551177024841,-4418.36083984375,304.1436767578125,0.978335738182068,0.4028959572315216,0.282103031873703,293.20758056640625,297.1499938964844,293.1499938964844,0.2890104651451111,-5619.9423828125,304.15753173828125,0.9581337571144104,0.3773180246353149,0.3584382832050323,293.29150390625,297.1499938964844,293.1499938964844,0.0070015005767345,-2438.822509765625,299.8330078125,0.4749210178852081,0.050000000745058,0.23356893658638,291.1896057128906,291.1499938964844,265.4966735839844,264.1630859375,281.70831298828125,293.5008850097656,291.1896057128906,1.0,0.2727002501487732,0.8334186673164368,0.8334186673164368,1.0,1.0,-1.2060232162475586,0.5079897046089172,0.6980335116386414,0.2525798678398132,0.0,0.0,0.5685374736785889,57.10749816894531,34.0,0.3495080769062042,-11518.056640625,216.71534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5540466308594,308.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.31640625,18000.0,0.0,0.0,0.2635164260864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752058625221252,0.5752119421958923,-6.100272003095597e-06,0.0,0.0002674356801435,0.0,0.0,38.719722747802734,0.0,0.0,0.0,0.3963633775711059,4.0,0.0,1.0
389340,293.1470031738281,297.1499938964844,293.1499938964844,0.0429774299263954,-1277.019775390625,304.1503295898437,0.6069377064704895,0.0889348685741424,0.0814829766750335,293.9844665527344,297.1499938964844,293.1499938964844,0.0012115853605791,-96.8246841430664,292.87353515625,0.4878028333187103,0.050000000745058,0.0489892549812793,293.0847473144531,297.1499938964844,293.1499938964844,0.3131239712238312,-4425.89892578125,304.1446838378906,0.9985397458076476,0.4037738740444183,0.282554030418396,293.2062072753906,297.1499938964844,293.1499938964844,0.2876663208007812,-5599.421875,304.1572570800781,0.9803434014320374,0.376140296459198,0.3570925891399383,293.2905578613281,297.1499938964844,293.1499938964844,0.0069089191965758,-2413.6279296875,299.7862243652344,0.4878028333187103,0.050000000745058,0.2323839366436004,291.18817138671875,291.1499938964844,265.5333251953125,264.1968994140625,281.73858642578125,293.5140380859375,291.1878356933594,1.0,0.2646784782409668,0.8330416083335876,0.8330416083335876,1.0,1.0,-1.2030746936798096,0.5064374804496765,0.6966372132301331,0.2523535192012787,0.0,0.0,0.5635017156600952,50.75164413452149,37.0,-2.4709677696228027,-11445.67578125,202.7004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61505126953125,308.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18085.435546875,18000.0,0.0,0.0,0.2611643671989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565281331539154,0.5652873516082764,-6.030447821103735e-06,0.0,0.0002650486130733,0.0,0.0,37.4614486694336,0.0,0.0,0.0,0.3927412331104278,4.0,0.0,1.0
389400,293.1470031738281,297.1499938964844,293.1499938964844,0.0429774299263954,-1277.019775390625,304.1503295898437,0.6069377064704895,0.0889348685741424,0.0814829766750335,293.9844665527344,297.1499938964844,293.1499938964844,0.0012115853605791,-96.8246841430664,292.87353515625,0.4878028333187103,0.050000000745058,0.0489892549812793,293.0847473144531,297.1499938964844,293.1499938964844,0.3131239712238312,-4425.89892578125,304.1446838378906,0.9985397458076476,0.4037738740444183,0.282554030418396,293.2062072753906,297.1499938964844,293.1499938964844,0.2876663208007812,-5599.421875,304.1572570800781,0.9803434014320374,0.376140296459198,0.3570925891399383,293.2905578613281,297.1499938964844,293.1499938964844,0.0069089191965758,-2413.6279296875,299.7862243652344,0.4878028333187103,0.050000000745058,0.2323839366436004,291.18817138671875,291.1499938964844,265.5333251953125,264.1968994140625,281.73858642578125,293.5140380859375,291.1878356933594,1.0,0.2646784782409668,0.8330416083335876,0.8330416083335876,1.0,1.0,-1.2030746936798096,0.5064374804496765,0.6966372132301331,0.2523535192012787,0.0,0.0,0.5635017156600952,50.75164413452149,37.0,-2.4709677696228027,-11445.67578125,202.7004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61505126953125,308.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18085.435546875,18000.0,0.0,0.0,0.2611643671989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565281331539154,0.5652873516082764,-6.030447821103735e-06,0.0,0.0002650486130733,0.0,0.0,37.4614486694336,0.0,0.0,0.0,0.3927412331104278,4.0,0.0,1.0
389460,293.1470642089844,297.1499938964844,293.1499938964844,0.0429169125854969,-1275.949462890625,304.1503295898437,0.614769458770752,0.0890009254217147,0.0814564675092697,293.993896484375,297.1499938964844,293.1499938964844,0.0009766280418261,-78.02857208251953,292.5642395019531,0.4938696622848511,0.050000000745058,0.0488779805600643,293.07916259765625,297.1499938964844,293.1499938964844,0.3021508455276489,-4296.89697265625,304.1646728515625,0.9990000128746032,0.4065180122852325,0.2740036249160766,293.2051696777344,297.1499938964844,293.1499938964844,0.2862204015254974,-5577.06298828125,304.15728759765625,0.9896401166915894,0.3749251961708069,0.3558484017848968,293.2900085449219,297.1499938964844,293.1499938964844,0.0068380995653569,-2393.876953125,299.7410583496094,0.4938696622848511,0.050000000745058,0.231856107711792,291.1940002441406,291.1499938964844,265.57000732421875,264.2308654785156,281.7691955566406,293.5143737792969,291.1954650878906,1.0,0.2595145404338836,0.8326878547668457,0.8326878547668457,1.0,1.0,-1.190585017204285,0.500519871711731,0.6900650858879089,0.2498978972434997,0.0,0.0,0.5575091242790222,47.7659912109375,40.0,10.419356346130373,-11323.1943359375,192.51690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6706237792969,308.7984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18093.193359375,18000.0,0.0,0.0,0.2586385905742645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555296778678894,0.5553027391433716,-5.9643134591169655e-06,0.0,0.0002624852641019,0.0,0.0,36.24118423461914,0.0,0.0,0.0,0.389119029045105,4.0,0.0,1.0
389520,293.1470642089844,297.1499938964844,293.1499938964844,0.0429169125854969,-1275.949462890625,304.1503295898437,0.614769458770752,0.0890009254217147,0.0814564675092697,293.993896484375,297.1499938964844,293.1499938964844,0.0009766280418261,-78.02857208251953,292.5642395019531,0.4938696622848511,0.050000000745058,0.0488779805600643,293.07916259765625,297.1499938964844,293.1499938964844,0.3021508455276489,-4296.89697265625,304.1646728515625,0.9990000128746032,0.4065180122852325,0.2740036249160766,293.2051696777344,297.1499938964844,293.1499938964844,0.2862204015254974,-5577.06298828125,304.15728759765625,0.9896401166915894,0.3749251961708069,0.3558484017848968,293.2900085449219,297.1499938964844,293.1499938964844,0.0068380995653569,-2393.876953125,299.7410583496094,0.4938696622848511,0.050000000745058,0.231856107711792,291.1940002441406,291.1499938964844,265.57000732421875,264.2308654785156,281.7691955566406,293.5143737792969,291.1954650878906,1.0,0.2595145404338836,0.8326878547668457,0.8326878547668457,1.0,1.0,-1.190585017204285,0.500519871711731,0.6900650858879089,0.2498978972434997,0.0,0.0,0.5575091242790222,47.7659912109375,40.0,10.419356346130373,-11323.1943359375,192.51690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6706237792969,308.7984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18093.193359375,18000.0,0.0,0.0,0.2586385905742645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555296778678894,0.5553027391433716,-5.9643134591169655e-06,0.0,0.0002624852641019,0.0,0.0,36.24118423461914,0.0,0.0,0.0,0.389119029045105,4.0,0.0,1.0
389580,293.1474609375,297.1499938964844,293.1499938964844,0.0428402125835418,-1274.6324462890625,304.1503295898437,0.618824303150177,0.0889917016029357,0.0814059525728225,294.0035705566406,297.1499938964844,293.1499938964844,0.0007385461358353,-58.99505615234375,292.25152587890625,0.4972833096981048,0.050000000745058,0.048819463700056,293.0665283203125,297.1499938964844,293.1499938964844,0.2945973873138428,-4209.8916015625,304.1719970703125,0.9990000128746032,0.4108822047710418,0.26842001080513,293.2044982910156,297.1499938964844,293.1499938964844,0.2848146557807922,-5555.376953125,304.1571655273437,0.9940612316131592,0.37366783618927,0.3546141386032104,293.2895202636719,297.1499938964844,293.1499938964844,0.0067761219106614,-2376.697509765625,299.6961669921875,0.4972833096981048,0.050000000745058,0.2315785139799118,291.2001647949219,291.1499938964844,265.6066589355469,264.2649230957031,281.7955322265625,293.50927734375,291.1999206542969,1.0,0.2565502822399139,0.8323341608047485,0.8323341608047485,1.0,1.0,-1.181935429573059,0.4963001012802124,0.6856352686882019,0.248526245355606,0.0,0.0,0.5502140522003174,46.1767807006836,43.0,4.208274841308594,-11196.4326171875,186.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7311706542969,308.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.197265625,18000.0,0.0,0.0,0.2558298707008362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417904853820801,0.5417963862419128,-5.878813226445345e-06,0.0,0.0002596348058432,0.0,0.0,34.64816665649414,0.0,0.0,0.0,0.3843801915645599,4.0,0.0,1.0
389640,293.1474609375,297.1499938964844,293.1499938964844,0.0428402125835418,-1274.6324462890625,304.1503295898437,0.618824303150177,0.0889917016029357,0.0814059525728225,294.0035705566406,297.1499938964844,293.1499938964844,0.0007385461358353,-58.99505615234375,292.25152587890625,0.4972833096981048,0.050000000745058,0.048819463700056,293.0665283203125,297.1499938964844,293.1499938964844,0.2945973873138428,-4209.8916015625,304.1719970703125,0.9990000128746032,0.4108822047710418,0.26842001080513,293.2044982910156,297.1499938964844,293.1499938964844,0.2848146557807922,-5555.376953125,304.1571655273437,0.9940612316131592,0.37366783618927,0.3546141386032104,293.2895202636719,297.1499938964844,293.1499938964844,0.0067761219106614,-2376.697509765625,299.6961669921875,0.4972833096981048,0.050000000745058,0.2315785139799118,291.2001647949219,291.1499938964844,265.6066589355469,264.2649230957031,281.7955322265625,293.50927734375,291.1999206542969,1.0,0.2565502822399139,0.8323341608047485,0.8323341608047485,1.0,1.0,-1.181935429573059,0.4963001012802124,0.6856352686882019,0.248526245355606,0.0,0.0,0.5502140522003174,46.1767807006836,43.0,4.208274841308594,-11196.4326171875,186.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7311706542969,308.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.197265625,18000.0,0.0,0.0,0.2558298707008362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417904853820801,0.5417963862419128,-5.878813226445345e-06,0.0,0.0002596348058432,0.0,0.0,34.64816665649414,0.0,0.0,0.0,0.3843801915645599,4.0,0.0,1.0
389700,293.1477355957031,297.1499938964844,293.1499938964844,0.0428242646157741,-1274.400390625,304.1502990722656,0.6198588013648987,0.0889721512794494,0.081378124654293,294.0084228515625,297.1499938964844,293.1499938964844,0.0006194695015437,-49.48704528808594,292.0893859863281,0.4982083737850189,0.050000000745058,0.0488041639328002,293.062255859375,297.1499938964844,293.1499938964844,0.2925768494606018,-4187.23388671875,304.1716613769531,0.9990000128746032,0.4127767980098724,0.2669411301612854,293.2041931152344,297.1499938964844,293.1499938964844,0.2842384874820709,-5546.6240234375,304.15692138671875,0.9950132966041564,0.3730356395244598,0.3540049493312835,293.2892761230469,297.1499938964844,293.1499938964844,0.0067495149560272,-2369.717041015625,299.6719970703125,0.4982083737850189,0.050000000745058,0.2315059453248977,291.1982421875,291.1499938964844,265.625,264.2820129394531,281.8099060058594,293.50958251953125,291.1976623535156,1.0,0.2557494640350342,0.8321573138237,0.8321573138237,1.0,1.0,-1.17928946018219,0.4949156045913696,0.6843738555908203,0.2483543306589126,0.0,0.0,0.5471823215484619,45.762996673583984,43.0,-1.1514160633087158,-11144.6669921875,184.88015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.760498046875,308.7904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.322265625,18000.0,0.0,0.0,0.2543445527553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357353687286377,0.5357412099838257,-5.8375489970785566e-06,0.0,0.0002581274020485,0.0,0.0,33.933570861816406,0.0,0.0,0.0,0.3822269737720489,4.0,0.0,1.0
