time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1480407714844,297.1499938964844,293.1499938964844,0.0428139269351959,-1274.2757568359375,304.1502685546875,0.6203303933143616,0.0889425724744796,0.081349141895771,294.0132751464844,297.1499938964844,293.1499938964844,0.0005104799638502,-38.783935546875,291.92510986328125,0.4986668527126312,0.050000000745058,0.04879667237401,293.0602111816406,297.1499938964844,293.1499938964844,0.2915469110012054,-4176.2255859375,304.1695861816406,0.9990000128746032,0.4142956733703613,0.2662139236927032,293.20391845703125,297.1499938964844,293.1499938964844,0.2837016582489013,-5538.50146484375,304.1566467285156,0.9952673316001892,0.3724013566970825,0.3534019291400909,293.28912353515625,297.1499938964844,293.1499938964844,0.0067245843820273,-2363.307861328125,299.647216796875,0.4986668527126312,0.050000000745058,0.2314704060554504,291.1949768066406,291.1499938964844,265.6433410644531,264.2991027832031,281.825439453125,293.5122375488281,291.1941833496094,1.0,0.2553375959396362,0.8320325016975403,0.8320325016975403,1.0,1.0,-1.1776056289672852,0.4939452409744262,0.6836603879928589,0.2484939992427826,0.0,0.0,0.5445061326026917,45.562744140625,46.0,-5.564629554748535,-11100.5341796875,183.94976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7864074707031,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.634765625,18000.0,0.0,0.0,0.2528374195098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303698182106018,0.530375599861145,-5.800549843115732e-06,0.0,0.0002565978502389,0.0,0.0,33.30562973022461,0.0,0.0,0.0,0.3803130686283111,4.0,0.0,1.0
389820,293.1487731933594,297.1499938964844,293.1499938964844,0.0427947901189327,-1274.083251953125,304.15020751953125,0.6198002099990845,0.0888434499502182,0.0812777951359748,294.0229187011719,297.1499938964844,293.1499938964844,0.0004162713885307,-20.246068954467773,291.5909729003906,0.498366117477417,0.050000000745058,0.0488015823066234,293.0631103515625,297.1499938964844,293.1499938964844,0.2920685112476349,-4184.31787109375,304.162109375,0.9990000128746032,0.4160019755363464,0.2666904628276825,293.2035217285156,297.1499938964844,293.1499938964844,0.282709389925003,-5523.54052734375,304.15606689453125,0.9939724802970886,0.3711182177066803,0.3522050678730011,293.2891540527344,297.1499938964844,293.1499938964844,0.0066781309433281,-2351.660400390625,299.5957336425781,0.498366117477417,0.050000000745058,0.2314936816692352,291.1856994628906,291.1499938964844,265.67999267578125,264.3333740234375,281.8602600097656,293.5245056152344,291.1846008300781,1.0,0.255509465932846,0.831782877445221,0.831782877445221,1.0,1.0,-1.1766884326934814,0.4930433332920074,0.6836450695991516,0.2495751678943634,0.0,0.0,0.540334165096283,45.706661224365234,49.0,-11.868029594421388,-11031.7255859375,183.95040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8222961425781,308.7701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.58984375,18000.0,0.0,0.0,0.2498530596494674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217490792274475,0.521754801273346,-5.740358119510347e-06,0.0,0.0002535691019147,0.0,0.0,32.30769348144531,0.0,0.0,0.0,0.3772381842136383,4.0,0.0,1.0
389880,293.1487731933594,297.1499938964844,293.1499938964844,0.0427947901189327,-1274.083251953125,304.15020751953125,0.6198002099990845,0.0888434499502182,0.0812777951359748,294.0229187011719,297.1499938964844,293.1499938964844,0.0004162713885307,-20.246068954467773,291.5909729003906,0.498366117477417,0.050000000745058,0.0488015823066234,293.0631103515625,297.1499938964844,293.1499938964844,0.2920685112476349,-4184.31787109375,304.162109375,0.9990000128746032,0.4160019755363464,0.2666904628276825,293.2035217285156,297.1499938964844,293.1499938964844,0.282709389925003,-5523.54052734375,304.15606689453125,0.9939724802970886,0.3711182177066803,0.3522050678730011,293.2891540527344,297.1499938964844,293.1499938964844,0.0066781309433281,-2351.660400390625,299.5957336425781,0.498366117477417,0.050000000745058,0.2314936816692352,291.1856994628906,291.1499938964844,265.67999267578125,264.3333740234375,281.8602600097656,293.5245056152344,291.1846008300781,1.0,0.255509465932846,0.831782877445221,0.831782877445221,1.0,1.0,-1.1766884326934814,0.4930433332920074,0.6836450695991516,0.2495751678943634,0.0,0.0,0.540334165096283,45.706661224365234,49.0,-11.868029594421388,-11031.7255859375,183.95040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8222961425781,308.7701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.58984375,18000.0,0.0,0.0,0.2498530596494674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217490792274475,0.521754801273346,-5.740358119510347e-06,0.0,0.0002535691019147,0.0,0.0,32.30769348144531,0.0,0.0,0.0,0.3772381842136383,4.0,0.0,1.0
389940,293.1497802734375,297.1499938964844,293.1499938964844,0.0427474342286586,-1273.4464111328125,304.1502380371094,0.6175774931907654,0.0886722356081008,0.0811676234006881,294.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.496737390756607,0.050000000745058,0.0488286018371582,293.0750732421875,297.1499938964844,293.1499938964844,0.295479953289032,-4225.69189453125,304.1523742675781,0.9990000128746032,0.4157905876636505,0.2692998349666595,293.2033386230469,297.1499938964844,293.1499938964844,0.2817583978176117,-5509.1845703125,304.1556396484375,0.9905893206596376,0.3697994351387024,0.3510012030601501,293.2899169921875,297.1499938964844,293.1499938964844,0.0066340356133878,-2340.800048828125,299.5416564941406,0.496737390756607,0.050000000745058,0.2316218763589859,291.1746826171875,291.1499938964844,265.7166748046875,264.3677062988281,281.8996276855469,293.545166015625,291.1735534667969,1.0,0.2567768096923828,0.8315332531929016,0.8315332531929016,1.0,1.0,-1.1784290075302124,0.4932668507099151,0.6851621866226196,0.2515292763710022,0.0,0.0,0.5377770066261292,46.455078125,52.0,-14.644206047058104,-10985.708984375,185.9971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,308.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.765625,18000.0,0.0,0.0,0.247061014175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161017775535583,0.516107439994812,-5.699419489246793e-06,0.0,0.0002507355238776,0.0,0.0,31.656593322753903,0.0,0.0,0.0,0.375209778547287,4.0,0.0,1.0
390000,293.1497802734375,297.1499938964844,293.1499938964844,0.0427474342286586,-1273.4464111328125,304.1502380371094,0.6175774931907654,0.0886722356081008,0.0811676234006881,294.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.496737390756607,0.050000000745058,0.0488286018371582,293.0750732421875,297.1499938964844,293.1499938964844,0.295479953289032,-4225.69189453125,304.1523742675781,0.9990000128746032,0.4157905876636505,0.2692998349666595,293.2033386230469,297.1499938964844,293.1499938964844,0.2817583978176117,-5509.1845703125,304.1556396484375,0.9905893206596376,0.3697994351387024,0.3510012030601501,293.2899169921875,297.1499938964844,293.1499938964844,0.0066340356133878,-2340.800048828125,299.5416564941406,0.496737390756607,0.050000000745058,0.2316218763589859,291.1746826171875,291.1499938964844,265.7166748046875,264.3677062988281,281.8996276855469,293.545166015625,291.1735534667969,1.0,0.2567768096923828,0.8315332531929016,0.8315332531929016,1.0,1.0,-1.1784290075302124,0.4932668507099151,0.6851621866226196,0.2515292763710022,0.0,0.0,0.5377770066261292,46.455078125,52.0,-14.644206047058104,-10985.708984375,185.9971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,308.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.765625,18000.0,0.0,0.0,0.247061014175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161017775535583,0.516107439994812,-5.699419489246793e-06,0.0,0.0002507355238776,0.0,0.0,31.656593322753903,0.0,0.0,0.0,0.375209778547287,4.0,0.0,1.0
390060,293.151123046875,297.1499938964844,293.1499938964844,0.0426391549408435,-1271.80615234375,304.1503295898437,0.6139163374900818,0.0884058102965354,0.0809952840209007,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4941276013851166,0.050000000745058,0.048873446881771,293.0951843261719,297.1499938964844,293.1499938964844,0.3011811375617981,-4292.92919921875,304.1420593261719,0.9990000128746032,0.4136306047439575,0.2735751271247864,293.20343017578125,297.1499938964844,293.1499938964844,0.2807790637016296,-5494.30322265625,304.1553955078125,0.98539400100708,0.3684287667274475,0.3497700691223144,293.2914733886719,297.1499938964844,293.1499938964844,0.0065902927890419,-2329.99462890625,299.4850769042969,0.4941276013851166,0.050000000745058,0.231834590435028,291.1639709472656,291.1499938964844,265.7533264160156,264.402099609375,281.9437255859375,293.5744934082031,291.1629333496094,1.0,0.2588974833488464,0.8311936855316162,0.8311936855316162,1.0,1.0,-1.1821850538253784,0.4943450093269348,0.6878401041030884,0.2541213631629944,0.0,0.0,0.536643922328949,47.68850326538086,55.0,-14.575576782226562,-10956.8466796875,189.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8062744140625,308.70330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.2446159273386001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131588578224182,0.5131645202636719,-5.676159162248951e-06,0.0,0.0002482540730852,0.0,0.0,31.311420440673828,0.0,0.0,0.0,0.3741286396980285,4.0,0.0,1.0
390120,293.151123046875,297.1499938964844,293.1499938964844,0.0426391549408435,-1271.80615234375,304.1503295898437,0.6139163374900818,0.0884058102965354,0.0809952840209007,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4941276013851166,0.050000000745058,0.048873446881771,293.0951843261719,297.1499938964844,293.1499938964844,0.3011811375617981,-4292.92919921875,304.1420593261719,0.9990000128746032,0.4136306047439575,0.2735751271247864,293.20343017578125,297.1499938964844,293.1499938964844,0.2807790637016296,-5494.30322265625,304.1553955078125,0.98539400100708,0.3684287667274475,0.3497700691223144,293.2914733886719,297.1499938964844,293.1499938964844,0.0065902927890419,-2329.99462890625,299.4850769042969,0.4941276013851166,0.050000000745058,0.231834590435028,291.1639709472656,291.1499938964844,265.7533264160156,264.402099609375,281.9437255859375,293.5744934082031,291.1629333496094,1.0,0.2588974833488464,0.8311936855316162,0.8311936855316162,1.0,1.0,-1.1821850538253784,0.4943450093269348,0.6878401041030884,0.2541213631629944,0.0,0.0,0.536643922328949,47.68850326538086,55.0,-14.575576782226562,-10956.8466796875,189.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8062744140625,308.70330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.2446159273386001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131588578224182,0.5131645202636719,-5.676159162248951e-06,0.0,0.0002482540730852,0.0,0.0,31.311420440673828,0.0,0.0,0.0,0.3741286396980285,4.0,0.0,1.0
390180,293.15289306640625,297.1499938964844,293.1499938964844,0.0424346700310707,-1268.5718994140625,304.15057373046875,0.6089041233062744,0.0880164206027984,0.0807308927178382,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4908089935779571,0.050000000745058,0.048933058977127,293.1226501464844,297.1499938964844,293.1499938964844,0.3087075352668762,-4380.27587890625,304.1322021484375,0.9990000128746032,0.4094675779342651,0.2791565954685211,293.203857421875,297.1499938964844,293.1499938964844,0.2797223925590515,-5478.1123046875,304.1553649902344,0.978567123413086,0.3669925034046173,0.3484945893287658,293.2938537597656,297.1499938964844,293.1499938964844,0.0065455143339931,-2318.740478515625,299.4261169433594,0.4908089935779571,0.050000000745058,0.2321173548698425,291.15478515625,291.1499938964844,265.7900085449219,264.4365539550781,281.9925842285156,293.6138916015625,291.1539611816406,1.0,0.2616829872131347,0.8308541774749756,0.8308541774749756,1.0,1.0,-1.1874473094940186,0.4960996210575104,0.6913477182388306,0.2571087777614593,0.0,0.0,0.5366384387016296,49.31935119628906,58.0,-12.746419906616213,-10939.6337890625,194.64498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751953125,308.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.2426343411207199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124244689941406,0.5124301314353943,-5.667601726599969e-06,0.0,0.0002462429984007,0.0,0.0,31.21284484863281,0.0,0.0,0.0,0.3738225102424621,4.0,0.0,1.0
390240,293.15289306640625,297.1499938964844,293.1499938964844,0.0424346700310707,-1268.5718994140625,304.15057373046875,0.6089041233062744,0.0880164206027984,0.0807308927178382,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4908089935779571,0.050000000745058,0.048933058977127,293.1226501464844,297.1499938964844,293.1499938964844,0.3087075352668762,-4380.27587890625,304.1322021484375,0.9990000128746032,0.4094675779342651,0.2791565954685211,293.203857421875,297.1499938964844,293.1499938964844,0.2797223925590515,-5478.1123046875,304.1553649902344,0.978567123413086,0.3669925034046173,0.3484945893287658,293.2938537597656,297.1499938964844,293.1499938964844,0.0065455143339931,-2318.740478515625,299.4261169433594,0.4908089935779571,0.050000000745058,0.2321173548698425,291.15478515625,291.1499938964844,265.7900085449219,264.4365539550781,281.9925842285156,293.6138916015625,291.1539611816406,1.0,0.2616829872131347,0.8308541774749756,0.8308541774749756,1.0,1.0,-1.1874473094940186,0.4960996210575104,0.6913477182388306,0.2571087777614593,0.0,0.0,0.5366384387016296,49.31935119628906,58.0,-12.746419906616213,-10939.6337890625,194.64498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751953125,308.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.2426343411207199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124244689941406,0.5124301314353943,-5.667601726599969e-06,0.0,0.0002462429984007,0.0,0.0,31.21284484863281,0.0,0.0,0.0,0.3738225102424621,4.0,0.0,1.0
390300,293.1539306640625,297.1499938964844,293.1499938964844,0.0422928184270858,-1266.298828125,304.1507263183594,0.605974555015564,0.0877756774425506,0.0805613473057746,294.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.48894864320755,0.050000000745058,0.0489675998687744,293.13897705078125,297.1499938964844,293.1499938964844,0.3130320012569427,-4429.97509765625,304.1275634765625,0.9990000128746032,0.4066070318222046,0.2823402881622314,293.20416259765625,297.1499938964844,293.1499938964844,0.27915820479393,-5469.4208984375,304.1554260253906,0.9745967388153076,0.366248071193695,0.3478371202945709,293.2953796386719,297.1499938964844,293.1499938964844,0.0065225362777709,-2312.873779296875,299.3957214355469,0.48894864320755,0.050000000745058,0.2322812229394912,291.1509094238281,291.1499938964844,265.8083190917969,264.4537658691406,282.018798828125,293.637939453125,291.15020751953125,1.0,0.2632749378681183,0.8306844234466553,0.8306844234466553,1.0,1.0,-1.1905142068862915,0.4971907138824463,0.69332355260849,0.2586685121059418,0.0,0.0,0.5369686484336853,50.26047134399414,58.0,-11.479850769042969,-10933.9951171875,197.5467224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.2418389767408371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127192735671997,0.5127249360084534,-5.66777680433006e-06,0.0,0.0002454358036629,0.0,0.0,31.23724365234375,0.0,0.0,0.0,0.3739024102687835,4.0,0.0,1.0
390360,293.155029296875,297.1499938964844,293.1499938964844,0.0421303175389766,-1263.6759033203125,304.15087890625,0.6022589802742004,0.0875101312994957,0.0803765729069709,294.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4865465760231018,0.050000000745058,0.0490131974220275,293.1560363769531,297.1499938964844,293.1499938964844,0.3149914145469665,-4451.4169921875,304.1283264160156,0.9976171851158142,0.4033927917480469,0.2836156487464905,293.2045288085937,297.1499938964844,293.1499938964844,0.2785626947879791,-5460.205078125,304.155517578125,0.9694725275039672,0.3654905259609222,0.3471753001213074,293.2970275878906,297.1499938964844,293.1499938964844,0.0065004811622202,-2307.185791015625,299.364990234375,0.4865465760231018,0.050000000745058,0.2324974983930587,291.14801025390625,291.1499938964844,265.82666015625,264.47100830078125,282.0487060546875,293.6642150878906,291.14776611328125,1.0,0.2649212181568146,0.8304823040962219,0.8304823040962219,1.0,1.0,-1.1913522481918335,0.4972065389156341,0.6941457390785217,0.2598508894443512,0.0,0.0,0.5374050736427307,51.45302581787109,61.0,-7.726980209350586,-10917.41796875,200.23651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6724548339844,308.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.2411749213933944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133467316627502,0.5133523941040039,-5.670348855346674e-06,0.0,0.0002447618753649,0.0,0.0,31.29944610595703,0.0,0.0,0.0,0.3740994334220886,4.0,0.0,1.0
390420,293.1573791503906,297.1499938964844,293.1499938964844,0.0416723191738128,-1256.0201416015625,304.1513671875,0.5931446552276611,0.0869081169366836,0.0799696072936058,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4805235266685486,0.050000000745058,0.0491304285824298,293.1781921386719,297.1499938964844,293.1499938964844,0.3104247152805328,-4396.125,304.1429138183594,0.9851280450820924,0.3987241983413696,0.2800753116607666,293.2054138183594,297.1499938964844,293.1499938964844,0.2769078612327575,-5434.00244140625,304.1564636230469,0.9564747214317322,0.3639334440231323,0.3458427786827087,293.3005065917969,297.1499938964844,293.1499938964844,0.0064535252749919,-2293.436279296875,299.30908203125,0.4805235266685486,0.050000000745058,0.2330536097288131,291.16064453125,291.1499938964844,265.86334228515625,264.5054626464844,282.1115417480469,293.7012634277344,291.16229248046875,1.0,0.2681362926959991,0.8300780653953552,0.8300780653953552,1.0,1.0,-1.1858196258544922,0.4937886893749237,0.6920309066772461,0.2609310448169708,0.0,0.0,0.5353817343711853,54.40229797363281,64.0,14.139517784118652,-10832.7490234375,204.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,308.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5078125,18000.0,0.0,0.0,0.2400698810815811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120622515678406,0.5120679140090942,-5.668931407853961e-06,0.0,0.0002436404174659,0.0,0.0,31.19005012512207,0.0,0.0,0.0,0.3736909329891205,4.0,0.0,1.0
390480,293.1573791503906,297.1499938964844,293.1499938964844,0.0416723191738128,-1256.0201416015625,304.1513671875,0.5931446552276611,0.0869081169366836,0.0799696072936058,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4805235266685486,0.050000000745058,0.0491304285824298,293.1781921386719,297.1499938964844,293.1499938964844,0.3104247152805328,-4396.125,304.1429138183594,0.9851280450820924,0.3987241983413696,0.2800753116607666,293.2054138183594,297.1499938964844,293.1499938964844,0.2769078612327575,-5434.00244140625,304.1564636230469,0.9564747214317322,0.3639334440231323,0.3458427786827087,293.3005065917969,297.1499938964844,293.1499938964844,0.0064535252749919,-2293.436279296875,299.30908203125,0.4805235266685486,0.050000000745058,0.2330536097288131,291.16064453125,291.1499938964844,265.86334228515625,264.5054626464844,282.1115417480469,293.7012634277344,291.16229248046875,1.0,0.2681362926959991,0.8300780653953552,0.8300780653953552,1.0,1.0,-1.1858196258544922,0.4937886893749237,0.6920309066772461,0.2609310448169708,0.0,0.0,0.5353817343711853,54.40229797363281,64.0,14.139517784118652,-10832.7490234375,204.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,308.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5078125,18000.0,0.0,0.0,0.2400698810815811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120622515678406,0.5120679140090942,-5.668931407853961e-06,0.0,0.0002436404174659,0.0,0.0,31.19005012512207,0.0,0.0,0.0,0.3736909329891205,4.0,0.0,1.0
390540,293.1597595214844,297.1499938964844,293.1499938964844,0.0411600619554519,-1247.5308837890625,304.1517639160156,0.584204375743866,0.0862359255552291,0.0794891715049743,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4744881987571716,0.050000000745058,0.0492472909390926,293.1953125,297.1499938964844,293.1499938964844,0.306663304567337,-4351.50341796875,304.1514587402344,0.972412407398224,0.3945385813713074,0.2772696316242218,293.20635986328125,297.1499938964844,293.1499938964844,0.2752730548381805,-5408.2744140625,304.1570129394531,0.9434794783592224,0.3623336851596832,0.3444612324237823,293.3039245605469,297.1499938964844,293.1499938964844,0.0064054229296743,-2279.552001953125,299.25146484375,0.4744881987571716,0.050000000745058,0.2336079478263855,291.1712951660156,291.1499938964844,265.8999938964844,264.5399169921875,282.17059326171875,293.7332763671875,291.1720886230469,1.0,0.2713818252086639,0.8296737670898438,0.8296737670898438,1.0,1.0,-1.1810232400894165,0.4907270669937134,0.6902961134910583,0.2621237933635711,0.0,0.0,0.5317353010177612,57.35138702392578,67.0,13.081960678100586,-10725.236328125,208.7104339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53045654296875,308.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.06640625,18000.0,0.0,0.0,0.2390394806861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062080025672913,0.5062136650085449,-5.639099981635809e-06,0.0,0.0002425946731818,0.0,0.0,30.58696174621582,0.0,0.0,0.0,0.3717824816703796,4.0,0.0,1.0
390600,293.1597595214844,297.1499938964844,293.1499938964844,0.0411600619554519,-1247.5308837890625,304.1517639160156,0.584204375743866,0.0862359255552291,0.0794891715049743,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4744881987571716,0.050000000745058,0.0492472909390926,293.1953125,297.1499938964844,293.1499938964844,0.306663304567337,-4351.50341796875,304.1514587402344,0.972412407398224,0.3945385813713074,0.2772696316242218,293.20635986328125,297.1499938964844,293.1499938964844,0.2752730548381805,-5408.2744140625,304.1570129394531,0.9434794783592224,0.3623336851596832,0.3444612324237823,293.3039245605469,297.1499938964844,293.1499938964844,0.0064054229296743,-2279.552001953125,299.25146484375,0.4744881987571716,0.050000000745058,0.2336079478263855,291.1712951660156,291.1499938964844,265.8999938964844,264.5399169921875,282.17059326171875,293.7332763671875,291.1720886230469,1.0,0.2713818252086639,0.8296737670898438,0.8296737670898438,1.0,1.0,-1.1810232400894165,0.4907270669937134,0.6902961134910583,0.2621237933635711,0.0,0.0,0.5317353010177612,57.35138702392578,67.0,13.081960678100586,-10725.236328125,208.7104339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53045654296875,308.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.06640625,18000.0,0.0,0.0,0.2390394806861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062080025672913,0.5062136650085449,-5.639099981635809e-06,0.0,0.0002425946731818,0.0,0.0,30.58696174621582,0.0,0.0,0.0,0.3717824816703796,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.04062395170331,-1238.6871337890625,304.1520690917969,0.5753461122512817,0.0855249688029289,0.078972227871418,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.467968076467514,0.050000000745058,0.0493670031428337,293.21270751953125,297.1499938964844,293.1499938964844,0.302507221698761,-4303.00830078125,304.1578674316406,0.9584918022155762,0.3898650407791137,0.2742128372192383,293.207275390625,297.1499938964844,293.1499938964844,0.273674875497818,-5383.19775390625,304.1573486328125,0.930537760257721,0.3607203066349029,0.3430656492710113,293.3072204589844,297.1499938964844,293.1499938964844,0.0063580432906746,-2265.973876953125,299.192138671875,0.467968076467514,0.050000000745058,0.2341758012771606,291.1792907714844,291.1499938964844,265.9366760253906,264.5743408203125,282.2313842773437,293.76904296875,291.1801147460937,1.0,0.274620771408081,0.8293794989585876,0.8293794989585876,1.0,1.0,-1.1758846044540403,0.4875520467758178,0.6883324980735779,0.2631385326385498,0.0,0.0,0.527298092842102,60.36491775512695,70.0,11.909590721130373,-10614.7646484375,213.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,308.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.587890625,18000.0,0.0,0.0,0.2379426062107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991064071655273,0.4991120100021362,-5.599090400210116e-06,0.0,0.0002414814953226,0.0,0.0,29.847400665283203,0.0,0.0,0.0,0.3693937659263611,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.04062395170331,-1238.6871337890625,304.1520690917969,0.5753461122512817,0.0855249688029289,0.078972227871418,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.467968076467514,0.050000000745058,0.0493670031428337,293.21270751953125,297.1499938964844,293.1499938964844,0.302507221698761,-4303.00830078125,304.1578674316406,0.9584918022155762,0.3898650407791137,0.2742128372192383,293.207275390625,297.1499938964844,293.1499938964844,0.273674875497818,-5383.19775390625,304.1573486328125,0.930537760257721,0.3607203066349029,0.3430656492710113,293.3072204589844,297.1499938964844,293.1499938964844,0.0063580432906746,-2265.973876953125,299.192138671875,0.467968076467514,0.050000000745058,0.2341758012771606,291.1792907714844,291.1499938964844,265.9366760253906,264.5743408203125,282.2313842773437,293.76904296875,291.1801147460937,1.0,0.274620771408081,0.8293794989585876,0.8293794989585876,1.0,1.0,-1.1758846044540403,0.4875520467758178,0.6883324980735779,0.2631385326385498,0.0,0.0,0.527298092842102,60.36491775512695,70.0,11.909590721130373,-10614.7646484375,213.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,308.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.587890625,18000.0,0.0,0.0,0.2379426062107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991064071655273,0.4991120100021362,-5.599090400210116e-06,0.0,0.0002414814953226,0.0,0.0,29.847400665283203,0.0,0.0,0.0,0.3693937659263611,4.0,0.0,1.0
390780,293.1642150878906,297.1499938964844,293.1499938964844,0.0400633588433265,-1229.4527587890625,304.1523132324219,0.566636860370636,0.0847810953855514,0.078427530825138,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4607167840003967,0.050000000745058,0.0494894124567508,293.2308349609375,297.1499938964844,293.1499938964844,0.2977493405342102,-4247.95654296875,304.16314697265625,0.9434166550636292,0.3845999538898468,0.2707517743110657,293.2081298828125,297.1499938964844,293.1499938964844,0.272079199552536,-5358.17431640625,304.15753173828125,0.9180887341499328,0.3590983748435974,0.3416635394096374,293.3103942871094,297.1499938964844,293.1499938964844,0.0063106236048042,-2252.3330078125,299.1319274902344,0.4607167840003967,0.050000000745058,0.2347564697265625,291.1869201660156,291.1499938964844,265.97332763671875,264.6087341308594,282.2944030761719,293.80975341796875,291.1876525878906,1.0,0.2778248190879822,0.8290852308273315,0.8290852308273315,1.0,1.0,-1.170238018035889,0.4842062890529632,0.6860317587852478,0.2638553380966186,0.0,0.0,0.5218588709831238,63.43495941162109,73.0,10.79631805419922,-10496.6953125,217.23243713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867248535156,308.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3515625,18000.0,0.0,0.0,0.2366747409105301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903200268745422,0.4903255701065063,-5.5499376685475e-06,0.0,0.0002401947713224,0.0,0.0,28.948654174804688,0.0,0.0,0.0,0.3664595782756805,4.0,0.0,1.0
390840,293.1642150878906,297.1499938964844,293.1499938964844,0.0400633588433265,-1229.4527587890625,304.1523132324219,0.566636860370636,0.0847810953855514,0.078427530825138,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4607167840003967,0.050000000745058,0.0494894124567508,293.2308349609375,297.1499938964844,293.1499938964844,0.2977493405342102,-4247.95654296875,304.16314697265625,0.9434166550636292,0.3845999538898468,0.2707517743110657,293.2081298828125,297.1499938964844,293.1499938964844,0.272079199552536,-5358.17431640625,304.15753173828125,0.9180887341499328,0.3590983748435974,0.3416635394096374,293.3103942871094,297.1499938964844,293.1499938964844,0.0063106236048042,-2252.3330078125,299.1319274902344,0.4607167840003967,0.050000000745058,0.2347564697265625,291.1869201660156,291.1499938964844,265.97332763671875,264.6087341308594,282.2944030761719,293.80975341796875,291.1876525878906,1.0,0.2778248190879822,0.8290852308273315,0.8290852308273315,1.0,1.0,-1.170238018035889,0.4842062890529632,0.6860317587852478,0.2638553380966186,0.0,0.0,0.5218588709831238,63.43495941162109,73.0,10.79631805419922,-10496.6953125,217.23243713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867248535156,308.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3515625,18000.0,0.0,0.0,0.2366747409105301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903200268745422,0.4903255701065063,-5.5499376685475e-06,0.0,0.0002401947713224,0.0,0.0,28.948654174804688,0.0,0.0,0.0,0.3664595782756805,4.0,0.0,1.0
390900,293.1652526855469,297.1499938964844,293.1499938964844,0.0397756099700927,-1224.7177734375,304.15240478515625,0.5623618364334106,0.0844004973769187,0.0781458914279937,294.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.4571233093738556,0.050000000745058,0.0495514534413814,293.2406005859375,297.1499938964844,293.1499938964844,0.2951339483261108,-4217.78564453125,304.1654968261719,0.9355565309524536,0.3816613256931305,0.2688520550727844,293.20819091796875,297.1499938964844,293.1499938964844,0.2713020443916321,-5346.0009765625,304.1575927734375,0.9122353196144104,0.3583481609821319,0.3409780859947204,293.3119201660156,297.1499938964844,293.1499938964844,0.006286836694926,-2245.47998046875,299.1014404296875,0.4571233093738556,0.050000000745058,0.2350507527589798,291.1904296875,291.1499938964844,265.9916687011719,264.6258850097656,282.326171875,293.8313903808594,291.1911315917969,1.0,0.2794074416160583,0.8289381265640259,0.8289381265640259,1.0,1.0,-1.167225003242493,0.4824773669242859,0.6847476363182068,0.2640809714794159,0.0,0.0,0.5188078880310059,64.98606872558594,73.0,10.219016075134276,-10435.4228515625,219.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,308.3547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.83984375,18000.0,0.0,0.0,0.2359474003314972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853786528110504,0.4853841662406921,-5.522384071809938e-06,0.0,0.0002394566108705,0.0,0.0,28.45067405700684,0.0,0.0,0.0,0.3648172318935394,4.0,0.0,1.0
390960,293.166015625,297.1499938964844,293.1499938964844,0.0395006723701953,-1220.2001953125,304.1524658203125,0.558203935623169,0.0840532407164573,0.0778751522302627,294.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4536787867546081,0.050000000745058,0.0496138930320739,293.2518615722656,297.1499938964844,293.1499938964844,0.2922084629535675,-4184.02587890625,304.1679992675781,0.9274193048477172,0.3783027231693268,0.2667094767093658,293.2071533203125,297.1499938964844,293.1499938964844,0.2706686854362488,-5336.16845703125,304.1573486328125,0.9068562388420104,0.3578126430511474,0.3404352366924286,293.3133544921875,297.1499938964844,293.1499938964844,0.0062633766792714,-2238.74072265625,299.0708312988281,0.4536787867546081,0.050000000745058,0.2353469431400299,291.1935119628906,291.1499938964844,266.010009765625,264.6430358886719,282.35504150390625,293.8488464355469,291.1940002441406,1.0,0.2809748351573944,0.8288125395774841,0.8288125395774841,1.0,1.0,-1.1641074419021606,0.4807269871234894,0.6833804249763489,0.2642133831977844,0.0,0.0,0.5155940651893616,66.54402160644531,76.0,8.772390365600586,-10373.99609375,221.3064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,308.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.46484375,18000.0,0.0,0.0,0.2351456880569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801289439201355,0.4801344275474548,-5.493212029250572e-06,0.0,0.0002386429841862,0.0,0.0,27.927595138549805,0.0,0.0,0.0,0.363079696893692,4.0,0.0,1.0
391020,293.1664733886719,297.1499938964844,293.1499938964844,0.0391115248203277,-1213.84130859375,304.1522827148437,0.5506518483161926,0.083556093275547,0.0774862244725227,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.4472650587558746,0.050000000745058,0.0497389920055866,293.27667236328125,297.1499938964844,293.1499938964844,0.2854960858821869,-4106.52734375,304.1731872558594,0.9109343886375428,0.3706951141357422,0.2617173194885254,293.2027587890625,297.1499938964844,293.1499938964844,0.2699774503707886,-5325.810546875,304.1560363769531,0.8976313471794128,0.357254683971405,0.339877724647522,293.3155517578125,297.1499938964844,293.1499938964844,0.0062189865857362,-2226.193359375,299.00946044921875,0.4472650587558746,0.050000000745058,0.2359403669834137,291.19635009765625,291.1499938964844,266.0466613769531,264.67724609375,282.4062805175781,293.87603759765625,291.1964416503906,1.0,0.284067690372467,0.8285614252090454,0.8285614252090454,1.0,1.0,-1.1578419208526611,0.4773045480251312,0.6805374026298523,0.2642137706279754,0.0,0.0,0.509184718132019,69.65866088867188,79.0,4.148654937744141,-10254.9453125,225.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,308.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.41796875,18000.0,0.0,0.0,0.2333121299743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469410628080368,0.4694160521030426,-5.433157639345154e-06,0.0,0.0002367821580264,0.0,0.0,26.87506675720215,0.0,0.0,0.0,0.3595451414585113,4.0,0.0,1.0
391080,293.1664733886719,297.1499938964844,293.1499938964844,0.0391115248203277,-1213.84130859375,304.1522827148437,0.5506518483161926,0.083556093275547,0.0774862244725227,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.4472650587558746,0.050000000745058,0.0497389920055866,293.27667236328125,297.1499938964844,293.1499938964844,0.2854960858821869,-4106.52734375,304.1731872558594,0.9109343886375428,0.3706951141357422,0.2617173194885254,293.2027587890625,297.1499938964844,293.1499938964844,0.2699774503707886,-5325.810546875,304.1560363769531,0.8976313471794128,0.357254683971405,0.339877724647522,293.3155517578125,297.1499938964844,293.1499938964844,0.0062189865857362,-2226.193359375,299.00946044921875,0.4472650587558746,0.050000000745058,0.2359403669834137,291.19635009765625,291.1499938964844,266.0466613769531,264.67724609375,282.4062805175781,293.87603759765625,291.1964416503906,1.0,0.284067690372467,0.8285614252090454,0.8285614252090454,1.0,1.0,-1.1578419208526611,0.4773045480251312,0.6805374026298523,0.2642137706279754,0.0,0.0,0.509184718132019,69.65866088867188,79.0,4.148654937744141,-10254.9453125,225.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,308.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.41796875,18000.0,0.0,0.0,0.2333121299743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469410628080368,0.4694160521030426,-5.433157639345154e-06,0.0,0.0002367821580264,0.0,0.0,26.87506675720215,0.0,0.0,0.0,0.3595451414585113,4.0,0.0,1.0
391140,293.1656494140625,297.1499938964844,293.1499938964844,0.038943875581026,-1211.1326904296875,304.1517944335937,0.5441772937774658,0.0833014249801635,0.0773195698857307,294.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4414534866809845,0.050000000745058,0.0498640276491642,293.3025207519531,297.1499938964844,293.1499938964844,0.2779503464698791,-4019.279296875,304.1780090332031,0.8956469297409058,0.3622471690177917,0.2560723721981048,293.1965637207031,297.1499938964844,293.1499938964844,0.2698289752006531,-5324.0947265625,304.1542663574219,0.8895124197006226,0.3571690022945404,0.3398287296295166,293.316650390625,297.1499938964844,293.1499938964844,0.0061773764900863,-2214.5302734375,298.9494323730469,0.4414534866809845,0.050000000745058,0.2365334779024124,291.19696044921875,291.1499938964844,266.0833435058594,264.7113952636719,282.4547119140625,293.903564453125,291.1969909667969,1.0,0.2871093153953552,0.8283103108406067,0.8283103108406067,1.0,1.0,-1.1516696214675903,0.4740583002567291,0.6776112914085388,0.2638649344444275,0.0,0.0,0.5028741359710693,72.76375579833984,82.0,1.484940528869629,-10142.19140625,229.2461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58612060546875,308.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.541015625,18000.0,0.0,0.0,0.2311854809522628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589925706386566,0.4589979648590088,-5.375253749662079e-06,0.0,0.0002346238616155,0.0,0.0,25.876420974731445,0.0,0.0,0.0,0.3561275005340576,4.0,0.0,1.0
391200,293.1656494140625,297.1499938964844,293.1499938964844,0.038943875581026,-1211.1326904296875,304.1517944335937,0.5441772937774658,0.0833014249801635,0.0773195698857307,294.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4414534866809845,0.050000000745058,0.0498640276491642,293.3025207519531,297.1499938964844,293.1499938964844,0.2779503464698791,-4019.279296875,304.1780090332031,0.8956469297409058,0.3622471690177917,0.2560723721981048,293.1965637207031,297.1499938964844,293.1499938964844,0.2698289752006531,-5324.0947265625,304.1542663574219,0.8895124197006226,0.3571690022945404,0.3398287296295166,293.316650390625,297.1499938964844,293.1499938964844,0.0061773764900863,-2214.5302734375,298.9494323730469,0.4414534866809845,0.050000000745058,0.2365334779024124,291.19696044921875,291.1499938964844,266.0833435058594,264.7113952636719,282.4547119140625,293.903564453125,291.1969909667969,1.0,0.2871093153953552,0.8283103108406067,0.8283103108406067,1.0,1.0,-1.1516696214675903,0.4740583002567291,0.6776112914085388,0.2638649344444275,0.0,0.0,0.5028741359710693,72.76375579833984,82.0,1.484940528869629,-10142.19140625,229.2461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58612060546875,308.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.541015625,18000.0,0.0,0.0,0.2311854809522628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589925706386566,0.4589979648590088,-5.375253749662079e-06,0.0,0.0002346238616155,0.0,0.0,25.876420974731445,0.0,0.0,0.0,0.3561275005340576,4.0,0.0,1.0
391260,293.15966796875,297.1499938964844,293.1499938964844,0.0394157394766807,-1218.92138671875,304.1503601074219,0.5400488972663879,0.0841045081615448,0.0778255835175514,294.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.436199426651001,0.050000000745058,0.0499886274337768,293.3280029296875,297.1499938964844,293.1499938964844,0.269815057516098,-3924.951904296875,304.1822204589844,0.8807457685470581,0.3532109558582306,0.249979168176651,293.1929016113281,297.1499938964844,293.1499938964844,0.2696732580661773,-5322.03955078125,304.15313720703125,0.8818708658218384,0.3567439019680023,0.3397220373153686,293.31671142578125,297.1499938964844,293.1499938964844,0.0061384770087897,-2203.6298828125,298.8916320800781,0.436199426651001,0.050000000745058,0.2371245324611663,291.1968994140625,291.1499938964844,266.1199951171875,264.7453918457031,282.5013427734375,293.933837890625,291.1968078613281,1.0,0.2901074290275574,0.8280836939811707,0.8280836939811707,1.0,1.0,-1.1456942558288574,0.4710398912429809,0.6746543645858765,0.2631898522377014,0.0,0.0,0.4966113865375519,75.85134887695312,85.0,-0.1668425053358078,-10033.1044921875,233.1825561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639404296875,308.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.697265625,18000.0,0.0,0.0,0.2288016825914383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488169550895691,0.4488222897052765,-5.320166565070394e-06,0.0,0.0002322046202607,0.0,0.0,24.92803192138672,0.0,0.0,0.0,0.3528255224227905,4.0,0.0,1.0
391320,293.15966796875,297.1499938964844,293.1499938964844,0.0394157394766807,-1218.92138671875,304.1503601074219,0.5400488972663879,0.0841045081615448,0.0778255835175514,294.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.436199426651001,0.050000000745058,0.0499886274337768,293.3280029296875,297.1499938964844,293.1499938964844,0.269815057516098,-3924.951904296875,304.1822204589844,0.8807457685470581,0.3532109558582306,0.249979168176651,293.1929016113281,297.1499938964844,293.1499938964844,0.2696732580661773,-5322.03955078125,304.15313720703125,0.8818708658218384,0.3567439019680023,0.3397220373153686,293.31671142578125,297.1499938964844,293.1499938964844,0.0061384770087897,-2203.6298828125,298.8916320800781,0.436199426651001,0.050000000745058,0.2371245324611663,291.1968994140625,291.1499938964844,266.1199951171875,264.7453918457031,282.5013427734375,293.933837890625,291.1968078613281,1.0,0.2901074290275574,0.8280836939811707,0.8280836939811707,1.0,1.0,-1.1456942558288574,0.4710398912429809,0.6746543645858765,0.2631898522377014,0.0,0.0,0.4966113865375519,75.85134887695312,85.0,-0.1668425053358078,-10033.1044921875,233.1825561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639404296875,308.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.697265625,18000.0,0.0,0.0,0.2288016825914383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488169550895691,0.4488222897052765,-5.320166565070394e-06,0.0,0.0002322046202607,0.0,0.0,24.92803192138672,0.0,0.0,0.0,0.3528255224227905,4.0,0.0,1.0
391380,293.1500244140625,297.1499938964844,293.1499938964844,0.0408698692917823,-1242.7708740234375,304.1478271484375,0.5391064286231995,0.0858106613159179,0.0793563649058342,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.4314311146736145,0.050000000745058,0.0501131005585193,293.35211181640625,297.1499938964844,293.1499938964844,0.2612974643707275,-3825.81787109375,304.1856384277344,0.866119921207428,0.3438067138195038,0.2435784786939621,293.1924133300781,297.1499938964844,293.1499938964844,0.2689972519874573,-5311.46484375,304.1532287597656,0.8741809129714966,0.3557619452476501,0.3390122950077057,293.3158874511719,297.1499938964844,293.1499938964844,0.0061022196896374,-2193.516845703125,298.8358154296875,0.4314311146736145,0.050000000745058,0.2377149760723114,291.1957397460937,291.1499938964844,266.1566772460937,264.7792358398437,282.5467834472656,293.9672546386719,291.1955871582031,1.0,0.2930686473846435,0.8278570771217346,0.8278570771217346,1.0,1.0,-1.139855146408081,0.4682062268257141,0.6716489195823669,0.2622125148773193,0.0,0.0,0.4905848205089569,78.9294662475586,88.0,-1.379208207130432,-9927.337890625,237.10012817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18074.111328125,18000.0,0.0,0.0,0.2262077778577804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391141235828399,0.4391193985939026,-5.268575932859676e-06,0.0,0.0002295721351401,0.0,0.0,24.046342849731445,0.0,0.0,0.0,0.3497041463851928,4.0,0.0,1.0
391440,293.1500244140625,297.1499938964844,293.1499938964844,0.0408698692917823,-1242.7708740234375,304.1478271484375,0.5391064286231995,0.0858106613159179,0.0793563649058342,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.4314311146736145,0.050000000745058,0.0501131005585193,293.35211181640625,297.1499938964844,293.1499938964844,0.2612974643707275,-3825.81787109375,304.1856384277344,0.866119921207428,0.3438067138195038,0.2435784786939621,293.1924133300781,297.1499938964844,293.1499938964844,0.2689972519874573,-5311.46484375,304.1532287597656,0.8741809129714966,0.3557619452476501,0.3390122950077057,293.3158874511719,297.1499938964844,293.1499938964844,0.0061022196896374,-2193.516845703125,298.8358154296875,0.4314311146736145,0.050000000745058,0.2377149760723114,291.1957397460937,291.1499938964844,266.1566772460937,264.7792358398437,282.5467834472656,293.9672546386719,291.1955871582031,1.0,0.2930686473846435,0.8278570771217346,0.8278570771217346,1.0,1.0,-1.139855146408081,0.4682062268257141,0.6716489195823669,0.2622125148773193,0.0,0.0,0.4905848205089569,78.9294662475586,88.0,-1.379208207130432,-9927.337890625,237.10012817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18074.111328125,18000.0,0.0,0.0,0.2262077778577804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391141235828399,0.4391193985939026,-5.268575932859676e-06,0.0,0.0002295721351401,0.0,0.0,24.046342849731445,0.0,0.0,0.0,0.3497041463851928,4.0,0.0,1.0
391500,293.1456604003906,297.1499938964844,293.1499938964844,0.0416891574859619,-1256.185546875,304.146728515625,0.5389623045921326,0.0866686105728149,0.0802137181162834,294.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.4292205274105072,0.050000000745058,0.0501750521361827,293.36041259765625,297.1499938964844,293.1499938964844,0.2571638524532318,-3777.6376953125,304.1866455078125,0.8592020273208618,0.3396086990833282,0.2404762804508209,293.1925048828125,297.1499938964844,293.1499938964844,0.2685790061950683,-5304.88623046875,304.1534118652344,0.8704437017440796,0.3552051782608032,0.3385641574859619,293.3152770996094,297.1499938964844,293.1499938964844,0.0060846037231385,-2188.609619140625,298.8084411621094,0.4292205274105072,0.050000000745058,0.2380088418722152,291.1949157714844,291.1499938964844,266.17498779296875,264.7961120605469,282.56494140625,293.97833251953125,291.1946105957031,1.0,0.2945374846458435,0.8277437686920166,0.8277437686920166,1.0,1.0,-1.1370495557785034,0.4668849110603332,0.6701645851135254,0.2616325616836548,0.0,0.0,0.4876698553562164,80.46005249023438,88.0,-2.6193184852600098,-9877.2744140625,239.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,308.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.755859375,18000.0,0.0,0.0,0.2248505353927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344599843025207,0.434465229511261,-5.244265139481286e-06,0.0,0.0002281947090523,0.0,0.0,23.631568908691406,0.0,0.0,0.0,0.3482173681259155,4.0,0.0,1.0
