time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.14276123046875,297.1499938964844,293.1499938964844,0.0424043647944927,-1267.9091796875,304.1460266113281,0.5385633707046509,0.087297610938549,0.0809471309185028,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4271551668643951,0.050000000745058,0.0502356365323066,293.36376953125,297.1499938964844,293.1499938964844,0.2537577450275421,-3738.16943359375,304.1861572265625,0.853162944316864,0.3362832963466644,0.2379185408353805,293.192626953125,297.1499938964844,293.1499938964844,0.2681915462017059,-5298.85400390625,304.15350341796875,0.866872251033783,0.354643851518631,0.3380979299545288,293.3146057128906,297.1499938964844,293.1499938964844,0.0060674790292978,-2184.0,298.7805480957031,0.4271551668643951,0.050000000745058,0.238296240568161,291.19219970703125,291.1499938964844,266.1933288574219,264.8129577636719,282.5748596191406,293.9778137207031,291.19122314453125,1.0,0.2960101366043091,0.8276365995407104,0.8276365995407104,1.0,1.0,-1.1347174644470217,0.4658180177211761,0.668899416923523,0.261061280965805,0.0,0.0,0.4851151406764984,81.96028137207031,91.0,-7.0628767013549805,-9833.2607421875,241.1301727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7392578125,308.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9140625,18000.0,0.0,0.0,0.223470538854599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301127195358276,0.4301179349422455,-5.221235824137693e-06,0.0,0.000226794189075,0.0,0.0,23.246597290039062,0.0,0.0,0.0,0.3468330502510071,4.0,0.0,1.0
391620,293.1408996582031,297.1499938964844,293.1499938964844,0.0432560108602047,-1281.9285888671875,304.1459655761719,0.5361616611480713,0.0878658518195152,0.0817657113075256,294.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4233214557170868,0.050000000745058,0.0503557175397872,293.3635559082031,297.1499938964844,293.1499938964844,0.248618796467781,-3679.125,304.1826477050781,0.8429667949676514,0.3309009969234466,0.2340080142021179,293.19268798828125,297.1499938964844,293.1499938964844,0.2675647437572479,-5289.2919921875,304.15338134765625,0.8600985407829285,0.3535481989383697,0.3371780216693878,293.3133239746094,297.1499938964844,293.1499938964844,0.0060352566651999,-2175.81103515625,298.7222900390625,0.4233214557170868,0.050000000745058,0.2388658374547958,291.18035888671875,291.1499938964844,266.2300109863281,264.8464660644531,282.5850830078125,293.96466064453125,291.1790466308594,1.0,0.2989675402641296,0.8274222612380981,0.8274222612380981,1.0,1.0,-1.1307295560836792,0.4640634655952453,0.6666660904884338,0.2598862946033478,0.0,0.0,0.4818262457847595,84.93822479248047,79.0,-14.361701011657717,-9767.8681640625,245.4319610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,308.2643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.064453125,18000.0,0.0,0.0,0.2207299768924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239039123058319,0.4239090979099273,-5.185202553548152e-06,0.0,0.0002240128669654,0.0,0.0,22.69091796875,0.0,0.0,0.0,0.3448149859905243,4.0,0.0,1.0
391680,293.1408996582031,297.1499938964844,293.1499938964844,0.0432560108602047,-1281.9285888671875,304.1459655761719,0.5361616611480713,0.0878658518195152,0.0817657113075256,294.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4233214557170868,0.050000000745058,0.0503557175397872,293.3635559082031,297.1499938964844,293.1499938964844,0.248618796467781,-3679.125,304.1826477050781,0.8429667949676514,0.3309009969234466,0.2340080142021179,293.19268798828125,297.1499938964844,293.1499938964844,0.2675647437572479,-5289.2919921875,304.15338134765625,0.8600985407829285,0.3535481989383697,0.3371780216693878,293.3133239746094,297.1499938964844,293.1499938964844,0.0060352566651999,-2175.81103515625,298.7222900390625,0.4233214557170868,0.050000000745058,0.2388658374547958,291.18035888671875,291.1499938964844,266.2300109863281,264.8464660644531,282.5850830078125,293.96466064453125,291.1790466308594,1.0,0.2989675402641296,0.8274222612380981,0.8274222612380981,1.0,1.0,-1.1307295560836792,0.4640634655952453,0.6666660904884338,0.2598862946033478,0.0,0.0,0.4818262457847595,84.93822479248047,79.0,-14.361701011657717,-9767.8681640625,245.4319610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,308.2643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.064453125,18000.0,0.0,0.0,0.2207299768924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239039123058319,0.4239090979099273,-5.185202553548152e-06,0.0,0.0002240128669654,0.0,0.0,22.69091796875,0.0,0.0,0.0,0.3448149859905243,4.0,0.0,1.0
391740,293.1415405273437,297.1499938964844,293.1499938964844,0.0434295162558555,-1284.780029296875,304.14703369140625,0.5383118987083435,0.0879708379507064,0.0818888917565345,294.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4248077869415283,0.050000000745058,0.0503079742193222,293.360107421875,297.1499938964844,293.1499938964844,0.2441042214632034,-3627.00634765625,304.1793212890625,0.8412562608718872,0.3261831104755401,0.2306067943572998,293.1924743652344,297.1499938964844,293.1499938964844,0.2667372226715088,-5276.3818359375,304.15362548828125,0.8615549206733704,0.3525087237358093,0.3361361622810364,293.3121643066406,297.1499938964844,293.1499938964844,0.0059797130525112,-2159.846435546875,298.6654663085937,0.4248077869415283,0.050000000745058,0.2386393696069717,291.1718444824219,291.1499938964844,266.26666259765625,264.8798217773437,282.5955810546875,293.94952392578125,291.17138671875,1.0,0.2965249717235565,0.8272078633308411,0.8272078633308411,1.0,1.0,-1.125216007232666,0.4616157710552215,0.6636002659797668,0.2583515644073486,0.0,0.0,0.4795684516429901,83.64540100097656,67.0,-10.17123031616211,-9710.0927734375,240.96554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7783508300781,308.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80078125,18000.0,0.0,0.0,0.2181467711925506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201257526874542,0.4201309084892273,-5.1632337090268265e-06,0.0,0.0002213912521256,0.0,0.0,22.356346130371094,0.0,0.0,0.0,0.3435701727867126,4.0,0.0,1.0
391800,293.1415405273437,297.1499938964844,293.1499938964844,0.0434295162558555,-1284.780029296875,304.14703369140625,0.5383118987083435,0.0879708379507064,0.0818888917565345,294.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4248077869415283,0.050000000745058,0.0503079742193222,293.360107421875,297.1499938964844,293.1499938964844,0.2441042214632034,-3627.00634765625,304.1793212890625,0.8412562608718872,0.3261831104755401,0.2306067943572998,293.1924743652344,297.1499938964844,293.1499938964844,0.2667372226715088,-5276.3818359375,304.15362548828125,0.8615549206733704,0.3525087237358093,0.3361361622810364,293.3121643066406,297.1499938964844,293.1499938964844,0.0059797130525112,-2159.846435546875,298.6654663085937,0.4248077869415283,0.050000000745058,0.2386393696069717,291.1718444824219,291.1499938964844,266.26666259765625,264.8798217773437,282.5955810546875,293.94952392578125,291.17138671875,1.0,0.2965249717235565,0.8272078633308411,0.8272078633308411,1.0,1.0,-1.125216007232666,0.4616157710552215,0.6636002659797668,0.2583515644073486,0.0,0.0,0.4795684516429901,83.64540100097656,67.0,-10.17123031616211,-9710.0927734375,240.96554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7783508300781,308.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80078125,18000.0,0.0,0.0,0.2181467711925506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201257526874542,0.4201309084892273,-5.1632337090268265e-06,0.0,0.0002213912521256,0.0,0.0,22.356346130371094,0.0,0.0,0.0,0.3435701727867126,4.0,0.0,1.0
391860,293.142822265625,297.1499938964844,293.1499938964844,0.043278194963932,-1282.2576904296875,304.1482849121094,0.5448412299156189,0.08792395144701,0.0817055627703666,294.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4307254552841186,0.050000000745058,0.0501327142119407,293.35577392578125,297.1499938964844,293.1499938964844,0.239707201719284,-3575.748046875,304.1768798828125,0.8458481431007385,0.3217400312423706,0.227348655462265,293.19195556640625,297.1499938964844,293.1499938964844,0.2657121419906616,-5260.203125,304.1541442871094,0.8696536421775818,0.3515379428863525,0.3350319266319275,293.3110656738281,297.1499938964844,293.1499938964844,0.0059058773331344,-2137.482421875,298.611328125,0.4307254552841186,0.050000000745058,0.2378080040216446,291.1693725585937,291.1499938964844,266.3033447265625,264.9129333496094,282.6082763671875,293.9358825683594,291.1692199707031,1.0,0.2905258536338806,0.8269869089126587,0.8269869089126587,1.0,1.0,-1.1185519695281982,0.4586497247219085,0.6599022150039673,0.2565377950668335,0.0,0.0,0.477180004119873,79.10760498046875,55.0,-4.440069198608398,-9642.8154296875,229.95315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666015625,308.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.076171875,18000.0,0.0,0.0,0.2157702445983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165573120117187,0.4165624380111694,-5.1455385801091325e-06,0.0,0.000218979359488,0.0,0.0,22.05446434020996,0.0,0.0,0.0,0.3424453437328338,4.0,0.0,1.0
391920,293.142822265625,297.1499938964844,293.1499938964844,0.043278194963932,-1282.2576904296875,304.1482849121094,0.5448412299156189,0.08792395144701,0.0817055627703666,294.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4307254552841186,0.050000000745058,0.0501327142119407,293.35577392578125,297.1499938964844,293.1499938964844,0.239707201719284,-3575.748046875,304.1768798828125,0.8458481431007385,0.3217400312423706,0.227348655462265,293.19195556640625,297.1499938964844,293.1499938964844,0.2657121419906616,-5260.203125,304.1541442871094,0.8696536421775818,0.3515379428863525,0.3350319266319275,293.3110656738281,297.1499938964844,293.1499938964844,0.0059058773331344,-2137.482421875,298.611328125,0.4307254552841186,0.050000000745058,0.2378080040216446,291.1693725585937,291.1499938964844,266.3033447265625,264.9129333496094,282.6082763671875,293.9358825683594,291.1692199707031,1.0,0.2905258536338806,0.8269869089126587,0.8269869089126587,1.0,1.0,-1.1185519695281982,0.4586497247219085,0.6599022150039673,0.2565377950668335,0.0,0.0,0.477180004119873,79.10760498046875,55.0,-4.440069198608398,-9642.8154296875,229.95315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666015625,308.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.076171875,18000.0,0.0,0.0,0.2157702445983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165573120117187,0.4165624380111694,-5.1455385801091325e-06,0.0,0.000218979359488,0.0,0.0,22.05446434020996,0.0,0.0,0.0,0.3424453437328338,4.0,0.0,1.0
391980,293.1442565917969,297.1499938964844,293.1499938964844,0.0429697185754776,-1277.1590576171875,304.1493530273437,0.5553104281425476,0.0878121331334114,0.0813733264803886,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4409475922584533,0.050000000745058,0.0498757846653461,293.3511962890625,297.1499938964844,293.1499938964844,0.2353909015655517,-3525.033935546875,304.1751403808594,0.8556538224220276,0.317451924085617,0.2241523563861847,293.19122314453125,297.1499938964844,293.1499938964844,0.2646042108535766,-5242.6884765625,304.15460205078125,0.8834608197212219,0.3506229221820831,0.3339016437530517,293.31005859375,297.1499938964844,293.1499938964844,0.0058217109180986,-2111.449462890625,298.5583801269531,0.4409475922584533,0.050000000745058,0.236589252948761,291.169189453125,291.1499938964844,266.3399963378906,264.94580078125,282.6232604980469,293.92486572265625,291.16925048828125,1.0,0.281932920217514,0.8267659544944763,0.8267659544944763,1.0,1.0,-1.1111886501312256,0.4553687870502472,0.6558198928833008,0.2545622289180755,0.0,0.0,0.4746481478214264,72.49274444580078,43.0,-0.7008188962936401,-9567.08984375,214.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7427978515625,308.2044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9296875,18000.0,0.0,0.0,0.2135871797800064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128467142581939,0.4128518402576446,-5.127925760461949e-06,0.0,0.0002167638303944,0.0,0.0,21.74594116210937,0.0,0.0,0.0,0.3412921726703644,4.0,0.0,1.0
392040,293.1442565917969,297.1499938964844,293.1499938964844,0.0429697185754776,-1277.1590576171875,304.1493530273437,0.5553104281425476,0.0878121331334114,0.0813733264803886,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4409475922584533,0.050000000745058,0.0498757846653461,293.3511962890625,297.1499938964844,293.1499938964844,0.2353909015655517,-3525.033935546875,304.1751403808594,0.8556538224220276,0.317451924085617,0.2241523563861847,293.19122314453125,297.1499938964844,293.1499938964844,0.2646042108535766,-5242.6884765625,304.15460205078125,0.8834608197212219,0.3506229221820831,0.3339016437530517,293.31005859375,297.1499938964844,293.1499938964844,0.0058217109180986,-2111.449462890625,298.5583801269531,0.4409475922584533,0.050000000745058,0.236589252948761,291.169189453125,291.1499938964844,266.3399963378906,264.94580078125,282.6232604980469,293.92486572265625,291.16925048828125,1.0,0.281932920217514,0.8267659544944763,0.8267659544944763,1.0,1.0,-1.1111886501312256,0.4553687870502472,0.6558198928833008,0.2545622289180755,0.0,0.0,0.4746481478214264,72.49274444580078,43.0,-0.7008188962936401,-9567.08984375,214.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7427978515625,308.2044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9296875,18000.0,0.0,0.0,0.2135871797800064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128467142581939,0.4128518402576446,-5.127925760461949e-06,0.0,0.0002167638303944,0.0,0.0,21.74594116210937,0.0,0.0,0.0,0.3412921726703644,4.0,0.0,1.0
392100,293.14501953125,297.1499938964844,293.1499938964844,0.0427763275802135,-1273.9708251953125,304.1498413085937,0.5620354413986206,0.0877393782138824,0.0811706259846687,294.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4479199945926666,0.050000000745058,0.0497259721159935,293.34893798828125,297.1499938964844,293.1499938964844,0.2332582622766494,-3499.84619140625,304.1744384765625,0.8625695109367371,0.3153524994850158,0.2225714474916458,293.1907958984375,297.1499938964844,293.1499938964844,0.2640309035778045,-5233.6220703125,304.1548156738281,0.8925401568412781,0.3501828908920288,0.3333325088024139,293.3095703125,297.1499938964844,293.1499938964844,0.0057771261781454,-2097.503662109375,298.5322265625,0.4479199945926666,0.050000000745058,0.2358786016702652,291.1697082519531,291.1499938964844,266.3583374023437,264.962158203125,282.63165283203125,293.92041015625,291.1698303222656,1.0,0.2768716514110565,0.8266555070877075,0.8266555070877075,1.0,1.0,-1.1073318719863892,0.4536470174789428,0.6536848545074463,0.2535428404808044,0.0,0.0,0.473283439874649,68.64276885986328,43.0,0.5623628497123718,-9526.5302734375,206.36129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284240722656,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.98046875,18000.0,0.0,0.0,0.2125598937273025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108812808990478,0.4108864068984985,-5.11881034981343e-06,0.0,0.0002157212729798,0.0,0.0,21.584300994873047,0.0,0.0,0.0,0.3406849801540375,4.0,0.0,1.0
392160,293.145751953125,297.1499938964844,293.1499938964844,0.0425633303821086,-1270.465087890625,304.1502380371094,0.5697840452194214,0.0876577645540237,0.0809492170810699,294.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4563347101211548,0.050000000745058,0.0495658665895462,293.3466186523437,297.1499938964844,293.1499938964844,0.2311474531888961,-3474.842529296875,304.173828125,0.8709649443626404,0.3132869899272918,0.2210038602352142,293.1903381347656,297.1499938964844,293.1499938964844,0.2634523808956146,-5224.47607421875,304.1549987792969,0.9031463265419006,0.3497556746006012,0.3327640295028686,293.3091125488281,297.1499938964844,293.1499938964844,0.005731486249715,-2083.144775390625,298.5061950683594,0.4563347101211548,0.050000000745058,0.2351191341876983,291.1704406738281,291.1499938964844,266.3766784667969,264.9784240722656,282.64044189453125,293.9164123535156,291.17059326171875,1.0,0.2713837623596191,0.8265679478645325,0.8265679478645325,1.0,1.0,-1.1033984422683716,0.4518889784812927,0.6515094637870789,0.2525188028812408,0.0,0.0,0.4718489050865173,64.53167724609375,31.0,1.40807044506073,-9484.5087890625,197.3660583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133483886719,308.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.23828125,18000.0,0.0,0.0,0.2115689069032669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088210165500641,0.4088261127471924,-5.109347966936184e-06,0.0,0.0002147155464626,0.0,0.0,21.415924072265625,0.0,0.0,0.0,0.340050607919693,4.0,0.0,1.0
392220,293.1469421386719,297.1499938964844,293.1499938964844,0.0421908944845199,-1264.3485107421875,304.1508178710937,0.5844175815582275,0.0875074192881584,0.0805634409189224,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.472036063671112,0.050000000745058,0.0492938160896301,293.3427429199219,297.1499938964844,293.1499938964844,0.2278460413217544,-3435.611328125,304.1729431152344,0.8879435062408447,0.3100745379924774,0.2185435742139816,293.18951416015625,297.1499938964844,293.1499938964844,0.2625365555286407,-5210.015625,304.1551818847656,0.9255281686782836,0.3491058945655823,0.3318684697151184,293.3083801269531,297.1499938964844,293.1499938964844,0.0056571359746158,-2059.614013671875,298.46466064453125,0.472036063671112,0.050000000745058,0.2338286340236663,291.1716613769531,291.1499938964844,266.406005859375,265.0043334960937,282.6548767089844,293.9100646972656,291.1717834472656,1.0,0.2618120908737182,0.8264278769493103,0.8264278769493103,1.0,1.0,-1.0970317125320437,0.449033111333847,0.647998571395874,0.2508977055549621,0.0,0.0,0.4694387018680572,57.55179214477539,31.0,1.9162616729736328,-9415.3369140625,182.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6892395019531,308.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.080078125,18000.0,0.0,0.0,0.2100468426942825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053503274917602,0.4053554236888885,-5.093479558127001e-06,0.0,0.0002131708461092,0.0,0.0,21.13419914245605,0.0,0.0,0.0,0.3389845788478851,4.0,0.0,1.0
392280,293.1472473144531,297.1499938964844,293.1499938964844,0.0420916825532913,-1262.721435546875,304.15093994140625,0.5885184407234192,0.0874645113945007,0.0804607048630714,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.4757560491561889,0.050000000745058,0.0492235496640205,293.3417663574219,297.1499938964844,293.1499938964844,0.2270358949899673,-3425.962158203125,304.1727600097656,0.8929532766342163,0.3092854917049408,0.2179379016160965,293.1893005371094,297.1499938964844,293.1499938964844,0.2623107731342315,-5206.45361328125,304.1552124023437,0.9322258234024048,0.3489485383033752,0.3316477537155151,293.3082275390625,297.1499938964844,293.1499938964844,0.0056384257040917,-2053.66845703125,298.4542541503906,0.4757560491561889,0.050000000745058,0.2334953248500824,291.17193603515625,291.1499938964844,266.413330078125,265.01080322265625,282.6586303710937,293.9085693359375,291.17205810546875,1.0,0.2592819631099701,0.8263928294181824,0.8263928294181824,1.0,1.0,-1.095432162284851,0.448312908411026,0.6471192836761475,0.250499278306961,0.0,0.0,0.4688193798065185,55.749961853027344,25.0,1.9596041440963743,-9397.8056640625,178.48556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683349609375,308.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.451171875,18000.0,0.0,0.0,0.2096763849258422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044579565525055,0.4044630527496338,-5.089403202873655e-06,0.0,0.0002127948828274,0.0,0.0,21.062110900878903,0.0,0.0,0.0,0.338710755109787,4.0,0.0,1.0
392340,293.1488647460937,297.1499938964844,293.1499938964844,0.0416048802435398,-1254.755126953125,304.15142822265625,0.6078010201454163,0.087204024195671,0.0799557715654373,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4915603101253509,0.050000000745058,0.0489197857677936,293.3370361328125,297.1499938964844,293.1499938964844,0.2231111824512481,-3379.114013671875,304.1717224121094,0.9185985326766968,0.3053911328315735,0.2149899005889892,293.1882019042969,297.1499938964844,293.1499938964844,0.2612530887126922,-5189.81640625,304.1552429199219,0.9635355472564696,0.3481741547584533,0.3306108117103576,293.30743408203125,297.1499938964844,293.1499938964844,0.0055516646243631,-2026.0631103515625,298.4021301269531,0.4915603101253509,0.050000000745058,0.2320544123649597,291.1729431152344,291.1499938964844,266.45001220703125,265.0428466796875,282.677978515625,293.9023742675781,291.1729431152344,1.0,0.2481293082237243,0.8262177109718323,0.8262177109718323,1.0,1.0,-1.087948441505432,0.4449329376220703,0.6430155038833618,0.2486675232648849,0.0,0.0,0.4656842947006225,47.9537239074707,25.0,1.260546326637268,-9311.7685546875,161.82684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556396484375,308.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.490234375,18000.0,0.0,0.0,0.2078766226768493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999100923538208,0.3999151587486267,-5.068608970759669e-06,0.0,0.0002109683409798,0.0,0.0,20.696758270263672,0.0,0.0,0.0,0.3373165726661682,4.0,0.0,1.0
392400,293.1488647460937,297.1499938964844,293.1499938964844,0.0416048802435398,-1254.755126953125,304.15142822265625,0.6078010201454163,0.087204024195671,0.0799557715654373,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4915603101253509,0.050000000745058,0.0489197857677936,293.3370361328125,297.1499938964844,293.1499938964844,0.2231111824512481,-3379.114013671875,304.1717224121094,0.9185985326766968,0.3053911328315735,0.2149899005889892,293.1882019042969,297.1499938964844,293.1499938964844,0.2612530887126922,-5189.81640625,304.1552429199219,0.9635355472564696,0.3481741547584533,0.3306108117103576,293.30743408203125,297.1499938964844,293.1499938964844,0.0055516646243631,-2026.0631103515625,298.4021301269531,0.4915603101253509,0.050000000745058,0.2320544123649597,291.1729431152344,291.1499938964844,266.45001220703125,265.0428466796875,282.677978515625,293.9023742675781,291.1729431152344,1.0,0.2481293082237243,0.8262177109718323,0.8262177109718323,1.0,1.0,-1.087948441505432,0.4449329376220703,0.6430155038833618,0.2486675232648849,0.0,0.0,0.4656842947006225,47.9537239074707,25.0,1.260546326637268,-9311.7685546875,161.82684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556396484375,308.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.490234375,18000.0,0.0,0.0,0.2078766226768493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999100923538208,0.3999151587486267,-5.068608970759669e-06,0.0,0.0002109683409798,0.0,0.0,20.696758270263672,0.0,0.0,0.0,0.3373165726661682,4.0,0.0,1.0
392460,293.1618347167969,297.1499938964844,293.1499938964844,0.0396177992224693,-1222.15478515625,304.1543273925781,0.6177253723144531,0.0845889821648597,0.07789146900177,294.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5038679242134094,0.050000000745058,0.0487161912024021,293.3423156738281,297.1499938964844,293.1499938964844,0.2179129868745803,-3316.09228515625,304.1731872558594,0.9383319616317748,0.2995623648166656,0.2110412269830703,293.197265625,297.1499938964844,293.1499938964844,0.258774846792221,-5149.90087890625,304.1576843261719,0.9836735725402832,0.3453525006771087,0.3281387984752655,293.3191223144531,297.1499938964844,293.1499938964844,0.0054427785798907,-1991.20849609375,298.3173828125,0.5038679242134094,0.050000000745058,0.231088638305664,291.1777038574219,291.1499938964844,266.4866638183594,265.0747375488281,282.7034606933594,293.89605712890625,291.1789245605469,1.0,0.2396153509616851,0.8260743618011475,0.8260743618011475,1.0,1.0,-1.076361894607544,0.4396197199821472,0.636742115020752,0.246106207370758,0.0,0.0,0.461813747882843,42.64392852783203,25.0,8.79910659790039,-9205.677734375,148.84803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339416503906,308.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.89453125,18000.0,0.0,0.0,0.2061181515455246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949473798274994,0.3949524462223053,-5.047211288911058e-06,0.0,0.0002091837232001,0.0,0.0,20.306724548339844,0.0,0.0,0.0,0.3358009755611419,4.0,0.0,1.0
392520,293.1618347167969,297.1499938964844,293.1499938964844,0.0396177992224693,-1222.15478515625,304.1543273925781,0.6177253723144531,0.0845889821648597,0.07789146900177,294.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5038679242134094,0.050000000745058,0.0487161912024021,293.3423156738281,297.1499938964844,293.1499938964844,0.2179129868745803,-3316.09228515625,304.1731872558594,0.9383319616317748,0.2995623648166656,0.2110412269830703,293.197265625,297.1499938964844,293.1499938964844,0.258774846792221,-5149.90087890625,304.1576843261719,0.9836735725402832,0.3453525006771087,0.3281387984752655,293.3191223144531,297.1499938964844,293.1499938964844,0.0054427785798907,-1991.20849609375,298.3173828125,0.5038679242134094,0.050000000745058,0.231088638305664,291.1777038574219,291.1499938964844,266.4866638183594,265.0747375488281,282.7034606933594,293.89605712890625,291.1789245605469,1.0,0.2396153509616851,0.8260743618011475,0.8260743618011475,1.0,1.0,-1.076361894607544,0.4396197199821472,0.636742115020752,0.246106207370758,0.0,0.0,0.461813747882843,42.64392852783203,25.0,8.79910659790039,-9205.677734375,148.84803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339416503906,308.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.89453125,18000.0,0.0,0.0,0.2061181515455246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949473798274994,0.3949524462223053,-5.047211288911058e-06,0.0,0.0002091837232001,0.0,0.0,20.306724548339844,0.0,0.0,0.0,0.3358009755611419,4.0,0.0,1.0
392580,293.1711120605469,297.1499938964844,293.1499938964844,0.0375177785754203,-1187.7406005859375,304.1563415527344,0.624142587184906,0.0824012979865074,0.0757147893309593,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5148527026176453,0.050000000745058,0.048568844795227,293.3411560058594,297.1499938964844,293.1499938964844,0.2132807970046997,-3259.97021484375,304.1731262207031,0.9539000988006592,0.294919341802597,0.207547128200531,293.200439453125,297.1499938964844,293.1499938964844,0.2566495537757873,-5116.20703125,304.1585998535156,0.9978756308555604,0.3435025513172149,0.3261022865772247,293.3273620605469,297.1499938964844,293.1499938964844,0.00535199791193,-1961.907470703125,298.2384338378906,0.5148527026176453,0.050000000745058,0.2303896844387054,291.18310546875,291.1499938964844,266.5233459472656,265.1065368652344,282.7169189453125,293.8730773925781,291.1829528808594,1.0,0.2329449504613876,0.8259309530258179,0.8259309530258179,1.0,1.0,-1.0660637617111206,0.434949517250061,0.6311143040657043,0.2437078058719635,0.0,0.0,0.4568987488746643,38.7736930847168,28.0,4.019034385681152,-9094.0869140625,139.07400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6256408691406,308.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.21484375,18000.0,0.0,0.0,0.2042864561080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880118429660797,0.3880168497562408,-5.018502633902244e-06,0.0,0.0002073247887892,0.0,0.0,19.772611618041992,0.0,0.0,0.0,0.3337350487709045,4.0,0.0,1.0
392640,293.1711120605469,297.1499938964844,293.1499938964844,0.0375177785754203,-1187.7406005859375,304.1563415527344,0.624142587184906,0.0824012979865074,0.0757147893309593,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5148527026176453,0.050000000745058,0.048568844795227,293.3411560058594,297.1499938964844,293.1499938964844,0.2132807970046997,-3259.97021484375,304.1731262207031,0.9539000988006592,0.294919341802597,0.207547128200531,293.200439453125,297.1499938964844,293.1499938964844,0.2566495537757873,-5116.20703125,304.1585998535156,0.9978756308555604,0.3435025513172149,0.3261022865772247,293.3273620605469,297.1499938964844,293.1499938964844,0.00535199791193,-1961.907470703125,298.2384338378906,0.5148527026176453,0.050000000745058,0.2303896844387054,291.18310546875,291.1499938964844,266.5233459472656,265.1065368652344,282.7169189453125,293.8730773925781,291.1829528808594,1.0,0.2329449504613876,0.8259309530258179,0.8259309530258179,1.0,1.0,-1.0660637617111206,0.434949517250061,0.6311143040657043,0.2437078058719635,0.0,0.0,0.4568987488746643,38.7736930847168,28.0,4.019034385681152,-9094.0869140625,139.07400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6256408691406,308.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.21484375,18000.0,0.0,0.0,0.2042864561080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880118429660797,0.3880168497562408,-5.018502633902244e-06,0.0,0.0002073247887892,0.0,0.0,19.772611618041992,0.0,0.0,0.0,0.3337350487709045,4.0,0.0,1.0
392700,293.1735534667969,297.1499938964844,293.1499938964844,0.0367054976522922,-1174.4443359375,304.1566467285156,0.6255948543548584,0.0816571414470672,0.0748647004365921,294.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5184159278869629,0.050000000745058,0.048526968806982,293.3396911621094,297.1499938964844,293.1499938964844,0.211260974407196,-3235.541259765625,304.1725769042969,0.957727313041687,0.2927841246128082,0.2059965431690216,293.20147705078125,297.1499938964844,293.1499938964844,0.2537772953510284,-5068.91552734375,304.162353515625,0.9990000128746032,0.342661440372467,0.322936862707138,293.3305053710937,297.1499938964844,293.1499938964844,0.0053130835294723,-1949.4776611328125,298.1991577148437,0.5184159278869629,0.050000000745058,0.2301910519599914,291.1827697753906,291.1499938964844,266.5416564941406,265.1224060058594,282.72509765625,293.860595703125,291.1829528808594,1.0,0.2305711209774017,0.8258593082427979,0.8258593082427979,1.0,1.0,-1.0591996908187866,0.4318155348300934,0.6273841261863708,0.2421842664480209,0.0,0.0,0.4547531902790069,37.6230583190918,28.0,3.588088035583496,-9035.1796875,135.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259765625,308.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.46875,18000.0,0.0,0.0,0.2033319175243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848718404769897,0.3848768174648285,-5.004044851375511e-06,0.0,0.0002063560532405,0.0,0.0,19.52823066711425,0.0,0.0,0.0,0.3327757120132446,4.0,0.0,1.0
392760,293.1749267578125,297.1499938964844,293.1499938964844,0.0361031554639339,-1164.5272216796875,304.15655517578125,0.6263253092765808,0.0810866877436637,0.0742551088333129,294.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5207290053367615,0.050000000745058,0.0485011339187622,293.33807373046875,297.1499938964844,293.1499938964844,0.2092547118663787,-3211.154052734375,304.172119140625,0.9593005180358888,0.2906994521617889,0.2045103758573532,293.20068359375,297.1499938964844,293.1499938964844,0.2500602006912231,-5008.9921875,304.16680908203125,0.9990000128746032,0.3421608805656433,0.3191366195678711,293.3331298828125,297.1499938964844,293.1499938964844,0.0052761421538889,-1937.370849609375,298.1624450683594,0.5207290053367615,0.050000000745058,0.2300685048103332,291.18609619140625,291.1499938964844,266.5599975585937,265.13824462890625,282.73291015625,293.845703125,291.187255859375,1.0,0.2286891490221023,0.8258272409439087,0.8258272409439087,1.0,1.0,-1.0518711805343628,0.4284828305244446,0.6233882904052734,0.2405435591936111,0.0,0.0,0.4520352780818939,36.87239837646485,31.0,8.408927917480469,-8974.0576171875,132.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300048828125,308.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.802734375,18000.0,0.0,0.0,0.2023361325263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815520703792572,0.3815570771694183,-4.990090474166209e-06,0.0,0.0002053454518318,0.0,0.0,19.276262283325195,0.0,0.0,0.0,0.3317656219005584,4.0,0.0,1.0
392820,293.17657470703125,297.1499938964844,293.1499938964844,0.0351840406656265,-1149.394287109375,304.1558837890625,0.626609742641449,0.0801222845911979,0.0733151212334632,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.523531436920166,0.050000000745058,0.0484711378812789,293.3348083496094,297.1499938964844,293.1499938964844,0.2054289281368255,-3164.574951171875,304.1711120605469,0.95928156375885,0.2865939140319824,0.2016176134347915,293.1979064941406,297.1499938964844,293.1499938964844,0.245595321059227,-4937.5302734375,304.1684265136719,0.9990000128746032,0.3414463102817535,0.3146402239799499,293.337158203125,297.1499938964844,293.1499938964844,0.0052070240490138,-1914.8758544921875,298.09002685546875,0.523531436920166,0.050000000745058,0.2299262136220932,291.1905822753906,291.1499938964844,266.5966796875,265.1698913574219,282.7442321777344,293.8207397460937,291.19012451171875,1.0,0.2262978553771972,0.8257632255554199,0.8257632255554199,1.0,1.0,-1.0416650772094729,0.4239173829555511,0.6177477240562439,0.2380705773830413,0.0,0.0,0.4461550116539001,35.97484588623047,34.0,1.6790908575057983,-8858.796875,127.88785552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473388671875,307.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.7421875,18000.0,0.0,0.0,0.2002112120389938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734171092510223,0.3734220862388611,-4.957034889230272e-06,0.0,0.0002031889162026,0.0,0.0,18.67007827758789,0.0,0.0,0.0,0.3293706476688385,4.0,0.0,1.0
392880,293.17657470703125,297.1499938964844,293.1499938964844,0.0351840406656265,-1149.394287109375,304.1558837890625,0.626609742641449,0.0801222845911979,0.0733151212334632,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.523531436920166,0.050000000745058,0.0484711378812789,293.3348083496094,297.1499938964844,293.1499938964844,0.2054289281368255,-3164.574951171875,304.1711120605469,0.95928156375885,0.2865939140319824,0.2016176134347915,293.1979064941406,297.1499938964844,293.1499938964844,0.245595321059227,-4937.5302734375,304.1684265136719,0.9990000128746032,0.3414463102817535,0.3146402239799499,293.337158203125,297.1499938964844,293.1499938964844,0.0052070240490138,-1914.8758544921875,298.09002685546875,0.523531436920166,0.050000000745058,0.2299262136220932,291.1905822753906,291.1499938964844,266.5966796875,265.1698913574219,282.7442321777344,293.8207397460937,291.19012451171875,1.0,0.2262978553771972,0.8257632255554199,0.8257632255554199,1.0,1.0,-1.0416650772094729,0.4239173829555511,0.6177477240562439,0.2380705773830413,0.0,0.0,0.4461550116539001,35.97484588623047,34.0,1.6790908575057983,-8858.796875,127.88785552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473388671875,307.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.7421875,18000.0,0.0,0.0,0.2002112120389938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734171092510223,0.3734220862388611,-4.957034889230272e-06,0.0,0.0002031889162026,0.0,0.0,18.67007827758789,0.0,0.0,0.0,0.3293706476688385,4.0,0.0,1.0
392940,293.1776733398437,297.1499938964844,293.1499938964844,0.0344339497387409,-1137.1376953125,304.1551818847656,0.624891459941864,0.0792219042778015,0.0724940598011016,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5240310430526733,0.050000000745058,0.0484659597277641,293.3317565917969,297.1499938964844,293.1499938964844,0.2019000053405761,-3121.613525390625,304.1699523925781,0.9553177356719972,0.2825307548046112,0.1987799406051635,293.19805908203125,297.1499938964844,293.1499938964844,0.2447765916585922,-4926.2109375,304.1635437011719,0.9990000128746032,0.3402108550071716,0.3138532042503357,293.340087890625,297.1499938964844,293.1499938964844,0.0051453467458486,-1895.4844970703125,298.0137023925781,0.5240310430526733,0.050000000745058,0.2299016416072845,291.1832580566406,291.1499938964844,266.6333312988281,265.20147705078125,282.7562561035156,293.81085205078125,291.1820983886719,1.0,0.2254666835069656,0.8256992101669312,0.8256992101669312,1.0,1.0,-1.0362915992736816,0.4216386377811432,0.6146529316902161,0.2364376187324524,0.0,0.0,0.4421520829200744,35.763824462890625,37.0,-8.71146011352539,-8779.865234375,126.19985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,307.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.1875,18000.0,0.0,0.0,0.1979840695858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367156982421875,0.3671618998050689,-4.927535428578267e-06,0.0,0.0002009286690736,0.0,0.0,18.19707489013672,0.0,0.0,0.0,0.3274856209754944,4.0,0.0,1.0
393000,293.1776733398437,297.1499938964844,293.1499938964844,0.0344339497387409,-1137.1376953125,304.1551818847656,0.624891459941864,0.0792219042778015,0.0724940598011016,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5240310430526733,0.050000000745058,0.0484659597277641,293.3317565917969,297.1499938964844,293.1499938964844,0.2019000053405761,-3121.613525390625,304.1699523925781,0.9553177356719972,0.2825307548046112,0.1987799406051635,293.19805908203125,297.1499938964844,293.1499938964844,0.2447765916585922,-4926.2109375,304.1635437011719,0.9990000128746032,0.3402108550071716,0.3138532042503357,293.340087890625,297.1499938964844,293.1499938964844,0.0051453467458486,-1895.4844970703125,298.0137023925781,0.5240310430526733,0.050000000745058,0.2299016416072845,291.1832580566406,291.1499938964844,266.6333312988281,265.20147705078125,282.7562561035156,293.81085205078125,291.1820983886719,1.0,0.2254666835069656,0.8256992101669312,0.8256992101669312,1.0,1.0,-1.0362915992736816,0.4216386377811432,0.6146529316902161,0.2364376187324524,0.0,0.0,0.4421520829200744,35.763824462890625,37.0,-8.71146011352539,-8779.865234375,126.19985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,307.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.1875,18000.0,0.0,0.0,0.1979840695858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367156982421875,0.3671618998050689,-4.927535428578267e-06,0.0,0.0002009286690736,0.0,0.0,18.19707489013672,0.0,0.0,0.0,0.3274856209754944,4.0,0.0,1.0
393060,293.1787414550781,297.1499938964844,293.1499938964844,0.0337206274271011,-1125.4696044921875,304.1546325683594,0.621260941028595,0.0783042386174202,0.0716920122504234,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5225768089294434,0.050000000745058,0.0484812892973423,293.3290100097656,297.1499938964844,293.1499938964844,0.1984896063804626,-3079.942626953125,304.16900634765625,0.947826325893402,0.2784879803657532,0.1959742903709411,293.2032165527344,297.1499938964844,293.1499938964844,0.2469378560781479,-4963.44873046875,304.1553649902344,0.9990000128746032,0.3379541337490082,0.3161567747592926,293.3425598144531,297.1499938964844,293.1499938964844,0.0050874073058366,-1877.435546875,297.9359130859375,0.5225768089294434,0.050000000745058,0.2299743592739105,291.1723937988281,291.1499938964844,266.6700134277344,265.2330017089844,282.77056884765625,293.81756591796875,291.1709899902344,1.0,0.225919634103775,0.8256410360336304,0.8256410360336304,1.0,1.0,-1.0348304510116575,0.4212395250797272,0.6135909557342529,0.2353985756635666,0.0,0.0,0.4398694932460785,36.11651611328125,40.0,-14.401607513427734,-8734.53515625,126.46544647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6733093261719,307.928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.443359375,18000.0,0.0,0.0,0.1958343088626861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633242547512054,0.3633291721343994,-4.9079631025961135e-06,0.0,0.0001987469295272,0.0,0.0,17.90570640563965,0.0,0.0,0.0,0.3263112604618072,4.0,0.0,1.0
393120,293.1787414550781,297.1499938964844,293.1499938964844,0.0337206274271011,-1125.4696044921875,304.1546325683594,0.621260941028595,0.0783042386174202,0.0716920122504234,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5225768089294434,0.050000000745058,0.0484812892973423,293.3290100097656,297.1499938964844,293.1499938964844,0.1984896063804626,-3079.942626953125,304.16900634765625,0.947826325893402,0.2784879803657532,0.1959742903709411,293.2032165527344,297.1499938964844,293.1499938964844,0.2469378560781479,-4963.44873046875,304.1553649902344,0.9990000128746032,0.3379541337490082,0.3161567747592926,293.3425598144531,297.1499938964844,293.1499938964844,0.0050874073058366,-1877.435546875,297.9359130859375,0.5225768089294434,0.050000000745058,0.2299743592739105,291.1723937988281,291.1499938964844,266.6700134277344,265.2330017089844,282.77056884765625,293.81756591796875,291.1709899902344,1.0,0.225919634103775,0.8256410360336304,0.8256410360336304,1.0,1.0,-1.0348304510116575,0.4212395250797272,0.6135909557342529,0.2353985756635666,0.0,0.0,0.4398694932460785,36.11651611328125,40.0,-14.401607513427734,-8734.53515625,126.46544647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6733093261719,307.928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.443359375,18000.0,0.0,0.0,0.1958343088626861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633242547512054,0.3633291721343994,-4.9079631025961135e-06,0.0,0.0001987469295272,0.0,0.0,17.90570640563965,0.0,0.0,0.0,0.3263112604618072,4.0,0.0,1.0
393180,293.17999267578125,297.1499938964844,293.1499938964844,0.0329917222261428,-1113.4727783203125,304.1543273925781,0.6149415969848633,0.077326476573944,0.0708686634898185,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5186963677406311,0.050000000745058,0.0485239699482917,293.3265075683594,297.1499938964844,293.1499938964844,0.1951351463794708,-3038.75341796875,304.16827392578125,0.93561989068985,0.2744600474834442,0.1931985318660736,293.2127380371094,297.1499938964844,293.1499938964844,0.2488938421010971,-4996.59912109375,304.1507873535156,0.9967669248580932,0.3346761763095855,0.3181363642215729,293.3450012207031,297.1499938964844,293.1499938964844,0.005032661370933,-1860.351318359375,297.8570251464844,0.5186963677406311,0.050000000745058,0.2301768213510513,291.1610412597656,291.1499938964844,266.7066650390625,265.264404296875,282.79083251953125,293.83807373046875,291.1602478027344,1.0,0.2273572832345962,0.8255828022956848,0.8255828022956848,1.0,1.0,-1.0330973863601685,0.4207696318626404,0.6123276948928833,0.234160766005516,0.0,0.0,0.4391964375972748,37.15532684326172,43.0,-12.574875831604004,-8702.26171875,127.87982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,307.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.65625,18000.0,0.0,0.0,0.1939271539449691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361807107925415,0.3618119955062866,-4.898198312730528e-06,0.0,0.0001968114083865,0.0,0.0,17.784452438354492,0.0,0.0,0.0,0.3258150517940521,4.0,0.0,1.0
393240,293.17999267578125,297.1499938964844,293.1499938964844,0.0329917222261428,-1113.4727783203125,304.1543273925781,0.6149415969848633,0.077326476573944,0.0708686634898185,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5186963677406311,0.050000000745058,0.0485239699482917,293.3265075683594,297.1499938964844,293.1499938964844,0.1951351463794708,-3038.75341796875,304.16827392578125,0.93561989068985,0.2744600474834442,0.1931985318660736,293.2127380371094,297.1499938964844,293.1499938964844,0.2488938421010971,-4996.59912109375,304.1507873535156,0.9967669248580932,0.3346761763095855,0.3181363642215729,293.3450012207031,297.1499938964844,293.1499938964844,0.005032661370933,-1860.351318359375,297.8570251464844,0.5186963677406311,0.050000000745058,0.2301768213510513,291.1610412597656,291.1499938964844,266.7066650390625,265.264404296875,282.79083251953125,293.83807373046875,291.1602478027344,1.0,0.2273572832345962,0.8255828022956848,0.8255828022956848,1.0,1.0,-1.0330973863601685,0.4207696318626404,0.6123276948928833,0.234160766005516,0.0,0.0,0.4391964375972748,37.15532684326172,43.0,-12.574875831604004,-8702.26171875,127.87982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,307.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.65625,18000.0,0.0,0.0,0.1939271539449691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361807107925415,0.3618119955062866,-4.898198312730528e-06,0.0,0.0001968114083865,0.0,0.0,17.784452438354492,0.0,0.0,0.0,0.3258150517940521,4.0,0.0,1.0
393300,293.1806640625,297.1499938964844,293.1499938964844,0.0325946249067783,-1106.80859375,304.1542663574219,0.6102666854858398,0.0768132358789444,0.0704496800899505,294.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5155996084213257,0.050000000745058,0.0485600978136062,293.3253479003906,297.1499938964844,293.1499938964844,0.1933740079402923,-3016.923095703125,304.16815185546875,0.927177369594574,0.2724482715129852,0.1918255537748336,293.2160339355469,297.1499938964844,293.1499938964844,0.2476083487272262,-4974.9365234375,304.1529846191406,0.9915542602539062,0.3332342207431793,0.3166888654232025,293.3462219238281,297.1499938964844,293.1499938964844,0.0050053400918841,-1851.3575439453125,297.82000732421875,0.5155996084213257,0.050000000745058,0.2303481996059417,291.1612243652344,291.1499938964844,266.7250061035156,265.28009033203125,282.8038635253906,293.8463134765625,291.1620788574219,1.0,0.228288322687149,0.8255537152290344,0.8255537152290344,1.0,1.0,-1.0295441150665283,0.4193021953105926,0.6102418899536133,0.2329886704683303,0.0,0.0,0.4384670555591583,38.01563262939453,43.0,-2.176461696624756,-8675.6171875,128.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427307128906,307.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.1930717080831527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612735867500305,0.3612785041332245,-4.895927759207552e-06,0.0,0.000195943241124,0.0,0.0,17.745731353759766,0.0,0.0,0.0,0.3256430327892303,4.0,0.0,1.0
