time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1813659667969,297.1499938964844,293.1499938964844,0.0321746878325939,-1099.6915283203125,304.1542358398437,0.605244517326355,0.0762853547930717,0.0700190216302871,294.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5124285221099854,0.050000000745058,0.0485991686582565,293.3243103027344,297.1499938964844,293.1499938964844,0.1915631145238876,-2994.370361328125,304.16815185546875,0.9185351133346558,0.2704323530197143,0.1904523372650146,293.2182006835937,297.1499938964844,293.1499938964844,0.2463752031326294,-4954.7021484375,304.1546936035156,0.9859864115715028,0.3319742083549499,0.3154611587524414,293.34747314453125,297.1499938964844,293.1499938964844,0.0049772728234529,-1841.874267578125,297.7846984863281,0.5124285221099854,0.050000000745058,0.2305335402488708,291.16534423828125,291.1499938964844,266.74334716796875,265.2957763671875,282.8150939941406,293.8526916503906,291.1662292480469,1.0,0.2293471395969391,0.825486958026886,0.825486958026886,1.0,1.0,-1.0261744260787964,0.4179338812828064,0.6082406044006348,0.2318092435598373,0.0,0.0,0.4370320439338684,38.95191955566406,46.0,3.757542610168457,-8641.2412109375,129.31893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6267395019531,307.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.369140625,18000.0,0.0,0.0,0.192262589931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598642647266388,0.3598691523075104,-4.892055585514754e-06,0.0,0.0001951220910996,0.0,0.0,17.65058708190918,0.0,0.0,0.0,0.3252554535865783,4.0,0.0,1.0
393420,293.182861328125,297.1499938964844,293.1499938964844,0.0313351638615131,-1085.446533203125,304.1542358398437,0.5945139527320862,0.0751909986138343,0.0691292732954025,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5060258507728577,0.050000000745058,0.0486852303147316,293.32244873046875,297.1499938964844,293.1499938964844,0.1880375891923904,-2950.41943359375,304.16796875,0.9018540978431702,0.2663951516151428,0.1877060830593109,293.2210998535156,297.1499938964844,293.1499938964844,0.2442654222249984,-4920.40869140625,304.1565856933594,0.9736722111701964,0.3296534121036529,0.3133101165294647,293.3499450683594,297.1499938964844,293.1499938964844,0.0049223476089537,-1823.5830078125,297.7112731933594,0.5060258507728577,0.050000000745058,0.2309417724609375,291.1689758300781,291.1499938964844,266.7799987792969,265.3270568847656,282.8349914550781,293.8647155761719,291.1690673828125,1.0,0.2317845076322555,0.8253534436225891,0.8253534436225891,1.0,1.0,-1.0198214054107666,0.4154329895973205,0.6043884754180908,0.2293826639652252,0.0,0.0,0.4341820478439331,41.02690124511719,49.0,3.1190850734710693,-8565.958984375,131.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,307.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.703125,18000.0,0.0,0.0,0.1907272934913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561053872108459,0.3561102449893951,-4.87859779241262e-06,0.0,0.0001935639593284,0.0,0.0,17.387968063354492,0.0,0.0,0.0,0.324212908744812,4.0,0.0,1.0
393480,293.182861328125,297.1499938964844,293.1499938964844,0.0313351638615131,-1085.446533203125,304.1542358398437,0.5945139527320862,0.0751909986138343,0.0691292732954025,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5060258507728577,0.050000000745058,0.0486852303147316,293.32244873046875,297.1499938964844,293.1499938964844,0.1880375891923904,-2950.41943359375,304.16796875,0.9018540978431702,0.2663951516151428,0.1877060830593109,293.2210998535156,297.1499938964844,293.1499938964844,0.2442654222249984,-4920.40869140625,304.1565856933594,0.9736722111701964,0.3296534121036529,0.3133101165294647,293.3499450683594,297.1499938964844,293.1499938964844,0.0049223476089537,-1823.5830078125,297.7112731933594,0.5060258507728577,0.050000000745058,0.2309417724609375,291.1689758300781,291.1499938964844,266.7799987792969,265.3270568847656,282.8349914550781,293.8647155761719,291.1690673828125,1.0,0.2317845076322555,0.8253534436225891,0.8253534436225891,1.0,1.0,-1.0198214054107666,0.4154329895973205,0.6043884754180908,0.2293826639652252,0.0,0.0,0.4341820478439331,41.02690124511719,49.0,3.1190850734710693,-8565.958984375,131.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,307.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.703125,18000.0,0.0,0.0,0.1907272934913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561053872108459,0.3561102449893951,-4.87859779241262e-06,0.0,0.0001935639593284,0.0,0.0,17.387968063354492,0.0,0.0,0.0,0.324212908744812,4.0,0.0,1.0
393540,293.1844177246094,297.1499938964844,293.1499938964844,0.0304779559373855,-1070.802001953125,304.1542358398437,0.5830774903297424,0.0740425661206245,0.068200871348381,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4996973872184753,0.050000000745058,0.0487808957695961,293.3208312988281,297.1499938964844,293.1499938964844,0.1845733970403671,-2907.087890625,304.1677551269531,0.8861027359962463,0.2623554170131683,0.1849642992019653,293.223388671875,297.1499938964844,293.1499938964844,0.2422874718904495,-4888.46142578125,304.1576843261719,0.959785521030426,0.3273895382881164,0.3112702667713165,293.3524169921875,297.1499938964844,293.1499938964844,0.0048683993518352,-1805.6832275390625,297.6356506347656,0.4996973872184753,0.050000000745058,0.2313955724239349,291.1698608398437,291.1499938964844,266.8166809082031,265.3582458496094,282.8535461425781,293.8782958984375,291.1699523925781,1.0,0.234554186463356,0.8252199292182922,0.8252199292182922,1.0,1.0,-1.0136271715164185,0.4130812287330627,0.6005458831787109,0.2267993092536926,0.0,0.0,0.4314725399017334,43.34335708618164,52.0,1.8895097970962524,-8494.73046875,133.8389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5681457519531,307.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.251953125,18000.0,0.0,0.0,0.1892783492803573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525673151016235,0.3525721728801727,-4.864438324148068e-06,0.0,0.0001920934591908,0.0,0.0,17.137845993041992,0.0,0.0,0.0,0.3232020735740661,4.0,0.0,1.0
393600,293.1844177246094,297.1499938964844,293.1499938964844,0.0304779559373855,-1070.802001953125,304.1542358398437,0.5830774903297424,0.0740425661206245,0.068200871348381,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4996973872184753,0.050000000745058,0.0487808957695961,293.3208312988281,297.1499938964844,293.1499938964844,0.1845733970403671,-2907.087890625,304.1677551269531,0.8861027359962463,0.2623554170131683,0.1849642992019653,293.223388671875,297.1499938964844,293.1499938964844,0.2422874718904495,-4888.46142578125,304.1576843261719,0.959785521030426,0.3273895382881164,0.3112702667713165,293.3524169921875,297.1499938964844,293.1499938964844,0.0048683993518352,-1805.6832275390625,297.6356506347656,0.4996973872184753,0.050000000745058,0.2313955724239349,291.1698608398437,291.1499938964844,266.8166809082031,265.3582458496094,282.8535461425781,293.8782958984375,291.1699523925781,1.0,0.234554186463356,0.8252199292182922,0.8252199292182922,1.0,1.0,-1.0136271715164185,0.4130812287330627,0.6005458831787109,0.2267993092536926,0.0,0.0,0.4314725399017334,43.34335708618164,52.0,1.8895097970962524,-8494.73046875,133.8389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5681457519531,307.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.251953125,18000.0,0.0,0.0,0.1892783492803573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525673151016235,0.3525721728801727,-4.864438324148068e-06,0.0,0.0001920934591908,0.0,0.0,17.137845993041992,0.0,0.0,0.0,0.3232020735740661,4.0,0.0,1.0
393660,293.1860656738281,297.1499938964844,293.1499938964844,0.0296069663017988,-1055.4561767578125,304.154296875,0.5712287425994873,0.0728359222412109,0.0672285929322242,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4935602247714996,0.050000000745058,0.0488844402134418,293.32000732421875,297.1499938964844,293.1499938964844,0.1810879409313202,-2863.287109375,304.16766357421875,0.8706117272377014,0.2582013607025146,0.1821868121623993,293.22509765625,297.1499938964844,293.1499938964844,0.2403360903263092,-4857.017578125,304.1583557128906,0.9447823166847228,0.3251803517341614,0.3092659413814544,293.3549194335937,297.1499938964844,293.1499938964844,0.0048147961497306,-1787.820556640625,297.5589904785156,0.4935602247714996,0.050000000745058,0.2318867444992065,291.1705017089844,291.1499938964844,266.85333251953125,265.389404296875,282.8719177246094,293.89501953125,291.1705627441406,1.0,0.2375588715076446,0.8251402974128723,0.8251402974128723,1.0,1.0,-1.0074342489242554,0.410805881023407,0.5966283679008484,0.2240430563688278,0.0,0.0,0.4286905825138092,45.85603713989258,55.0,1.1253283023834229,-8424.048828125,136.61244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439147949219,307.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.373046875,18000.0,0.0,0.0,0.1878982931375503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489771485328674,0.3489820063114166,-4.8503707148483954e-06,0.0,0.0001906928810058,0.0,0.0,16.886903762817383,0.0,0.0,0.0,0.3221863210201263,4.0,0.0,1.0
393720,293.1860656738281,297.1499938964844,293.1499938964844,0.0296069663017988,-1055.4561767578125,304.154296875,0.5712287425994873,0.0728359222412109,0.0672285929322242,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4935602247714996,0.050000000745058,0.0488844402134418,293.32000732421875,297.1499938964844,293.1499938964844,0.1810879409313202,-2863.287109375,304.16766357421875,0.8706117272377014,0.2582013607025146,0.1821868121623993,293.22509765625,297.1499938964844,293.1499938964844,0.2403360903263092,-4857.017578125,304.1583557128906,0.9447823166847228,0.3251803517341614,0.3092659413814544,293.3549194335937,297.1499938964844,293.1499938964844,0.0048147961497306,-1787.820556640625,297.5589904785156,0.4935602247714996,0.050000000745058,0.2318867444992065,291.1705017089844,291.1499938964844,266.85333251953125,265.389404296875,282.8719177246094,293.89501953125,291.1705627441406,1.0,0.2375588715076446,0.8251402974128723,0.8251402974128723,1.0,1.0,-1.0074342489242554,0.410805881023407,0.5966283679008484,0.2240430563688278,0.0,0.0,0.4286905825138092,45.85603713989258,55.0,1.1253283023834229,-8424.048828125,136.61244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439147949219,307.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.373046875,18000.0,0.0,0.0,0.1878982931375503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489771485328674,0.3489820063114166,-4.8503707148483954e-06,0.0,0.0001906928810058,0.0,0.0,16.886903762817383,0.0,0.0,0.0,0.3221863210201263,4.0,0.0,1.0
393780,293.18780517578125,297.1499938964844,293.1499938964844,0.0283297672867774,-1039.620361328125,304.15496826171875,0.5592441558837891,0.0715678185224533,0.0662075355648994,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4875975847244262,0.050000000745058,0.0489942729473114,293.3204345703125,297.1499938964844,293.1499938964844,0.1774115264415741,-2816.819091796875,304.1679077148437,0.8555577993392944,0.2538038492202759,0.1792363226413726,293.22589111328125,297.1499938964844,293.1499938964844,0.2385112792253494,-4827.68115234375,304.1585998535156,0.929526150226593,0.3231177926063537,0.3074089586734772,293.35748291015625,297.1499938964844,293.1499938964844,0.0047609447501599,-1769.7685546875,297.4813232421875,0.4875975847244262,0.050000000745058,0.232407733798027,291.1712341308594,291.1499938964844,266.8900146484375,265.4204406738281,282.8909912109375,293.9159851074219,291.1713256835937,1.0,0.2407236546278,0.8250607252120972,0.8250607252120972,1.0,1.0,-1.0011953115463257,0.4085739254951477,0.5926214456558228,0.2211217880249023,0.0,0.0,0.425813764333725,48.52460861206055,58.0,1.1474424600601196,-8353.66015625,139.6000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240783691406,307.7430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6953125,18000.0,0.0,0.0,0.1865626126527786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453266620635986,0.3453314900398254,-4.836285370402038e-06,0.0,0.0001893373264465,0.0,0.0,16.634374618530273,0.0,0.0,0.0,0.3211618363857269,4.0,0.0,1.0
393840,293.18780517578125,297.1499938964844,293.1499938964844,0.0283297672867774,-1039.620361328125,304.15496826171875,0.5592441558837891,0.0715678185224533,0.0662075355648994,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4875975847244262,0.050000000745058,0.0489942729473114,293.3204345703125,297.1499938964844,293.1499938964844,0.1774115264415741,-2816.819091796875,304.1679077148437,0.8555577993392944,0.2538038492202759,0.1792363226413726,293.22589111328125,297.1499938964844,293.1499938964844,0.2385112792253494,-4827.68115234375,304.1585998535156,0.929526150226593,0.3231177926063537,0.3074089586734772,293.35748291015625,297.1499938964844,293.1499938964844,0.0047609447501599,-1769.7685546875,297.4813232421875,0.4875975847244262,0.050000000745058,0.232407733798027,291.1712341308594,291.1499938964844,266.8900146484375,265.4204406738281,282.8909912109375,293.9159851074219,291.1713256835937,1.0,0.2407236546278,0.8250607252120972,0.8250607252120972,1.0,1.0,-1.0011953115463257,0.4085739254951477,0.5926214456558228,0.2211217880249023,0.0,0.0,0.425813764333725,48.52460861206055,58.0,1.1474424600601196,-8353.66015625,139.6000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240783691406,307.7430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6953125,18000.0,0.0,0.0,0.1865626126527786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453266620635986,0.3453314900398254,-4.836285370402038e-06,0.0,0.0001893373264465,0.0,0.0,16.634374618530273,0.0,0.0,0.0,0.3211618363857269,4.0,0.0,1.0
393900,293.188720703125,297.1499938964844,293.1499938964844,0.0279585625976324,-1031.09375,304.1547241210937,0.5532798767089844,0.0709111988544464,0.0656779408454895,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4846431016921997,0.050000000745058,0.0490511357784271,293.32080078125,297.1499938964844,293.1499938964844,0.1755418479442596,-2793.103271484375,304.16802978515625,0.8483228087425232,0.2515741884708404,0.1777307540178299,293.2261962890625,297.1499938964844,293.1499938964844,0.237619549036026,-4813.34619140625,304.1586608886719,0.9220431447029114,0.3220975399017334,0.3065041899681091,293.3587951660156,297.1499938964844,293.1499938964844,0.00473387632519,-1760.6544189453125,297.4421081542969,0.4846431016921997,0.050000000745058,0.232677474617958,291.1716613769531,291.1499938964844,266.9083251953125,265.4359436035156,282.9003295898437,293.9271545410156,291.1717224121094,1.0,0.2423485815525055,0.8250209093093872,0.8250209093093872,1.0,1.0,-0.998058557510376,0.4074709415435791,0.5905876159667969,0.2196080386638641,0.0,0.0,0.4243255257606506,49.90717697143555,58.0,1.1377829313278198,-8318.4638671875,141.15513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160522460937,307.7279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.013671875,18000.0,0.0,0.0,0.1859039068222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434494733810425,0.3434543013572693,-4.829144472751068e-06,0.0,0.0001886688260128,0.0,0.0,16.505586624145508,0.0,0.0,0.0,0.320639044046402,4.0,0.0,1.0
393960,293.18963623046875,297.1499938964844,293.1499938964844,0.0275965183973312,-1022.5478515625,304.154541015625,0.5473805665969849,0.0702406615018844,0.0651367530226707,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4816764295101166,0.050000000745058,0.0491090640425682,293.3211975097656,297.1499938964844,293.1499938964844,0.1736658066511154,-2769.25390625,304.1681823730469,0.8413118720054626,0.249332457780838,0.1762164235115051,293.2264709472656,297.1499938964844,293.1499938964844,0.2367296814918518,-4799.03271484375,304.15869140625,0.9148107767105104,0.321074903011322,0.3056004345417022,293.360107421875,297.1499938964844,293.1499938964844,0.0047066798433661,-1751.4737548828125,297.402587890625,0.4816764295101166,0.050000000745058,0.2329522669315338,291.17205810546875,291.1499938964844,266.9266662597656,265.451416015625,282.9095153808594,293.9386291503906,291.172119140625,1.0,0.2439920157194137,0.824988067150116,0.824988067150116,1.0,1.0,-0.9949058294296264,0.4063728749752044,0.5885329842567444,0.2180643826723098,0.0,0.0,0.4228140413761139,51.316139221191406,46.0,1.10508131980896,-8283.35546875,142.73944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50933837890625,307.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.255859375,18000.0,0.0,0.0,0.1852470189332962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415480554103851,0.3415528535842895,-4.821940365218325e-06,0.0,0.0001880021736724,0.0,0.0,16.375743865966797,0.0,0.0,0.0,0.3201115727424621,4.0,0.0,1.0
394020,293.1913452148437,297.1499938964844,293.1499938964844,0.0266359057277441,-1002.98779296875,304.1546630859375,0.5447882413864136,0.0688903033733367,0.0638997480273246,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4829977750778198,0.050000000745058,0.0490832775831222,293.32080078125,297.1499938964844,293.1499938964844,0.169848084449768,-2720.525390625,304.16845703125,0.8386967182159424,0.2450668513774871,0.1731379479169845,293.2269592285156,297.1499938964844,293.1499938964844,0.2347983121871948,-4767.83251953125,304.1590270996094,0.9152786731719972,0.3190358579158783,0.3036515414714813,293.3627624511719,297.1499938964844,293.1499938964844,0.0046374127268791,-1727.7371826171875,297.3235168457031,0.4829977750778198,0.050000000745058,0.2328299432992935,291.17388916015625,291.1499938964844,266.9633483886719,265.4823303222656,282.92742919921875,293.9582214355469,291.1742858886719,1.0,0.2416266053915023,0.8249223828315735,0.8249223828315735,1.0,1.0,-0.9872095584869384,0.4035390317440033,0.5836705565452576,0.2147179245948791,0.0,0.0,0.4195364713668823,50.53230285644531,34.0,3.115123748779297,-8207.630859375,139.46444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50018310546875,307.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.740234375,18000.0,0.0,0.0,0.183921605348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375834822654724,0.3375883102416992,-4.80729204355157e-06,0.0,0.0001866570382844,0.0,0.0,16.107818603515625,0.0,0.0,0.0,0.3190197944641113,4.0,0.0,1.0
394080,293.1913452148437,297.1499938964844,293.1499938964844,0.0266359057277441,-1002.98779296875,304.1546630859375,0.5447882413864136,0.0688903033733367,0.0638997480273246,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4829977750778198,0.050000000745058,0.0490832775831222,293.32080078125,297.1499938964844,293.1499938964844,0.169848084449768,-2720.525390625,304.16845703125,0.8386967182159424,0.2450668513774871,0.1731379479169845,293.2269592285156,297.1499938964844,293.1499938964844,0.2347983121871948,-4767.83251953125,304.1590270996094,0.9152786731719972,0.3190358579158783,0.3036515414714813,293.3627624511719,297.1499938964844,293.1499938964844,0.0046374127268791,-1727.7371826171875,297.3235168457031,0.4829977750778198,0.050000000745058,0.2328299432992935,291.17388916015625,291.1499938964844,266.9633483886719,265.4823303222656,282.92742919921875,293.9582214355469,291.1742858886719,1.0,0.2416266053915023,0.8249223828315735,0.8249223828315735,1.0,1.0,-0.9872095584869384,0.4035390317440033,0.5836705565452576,0.2147179245948791,0.0,0.0,0.4195364713668823,50.53230285644531,34.0,3.115123748779297,-8207.630859375,139.46444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50018310546875,307.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.740234375,18000.0,0.0,0.0,0.183921605348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375834822654724,0.3375883102416992,-4.80729204355157e-06,0.0,0.0001866570382844,0.0,0.0,16.107818603515625,0.0,0.0,0.0,0.3190197944641113,4.0,0.0,1.0
394140,293.1927490234375,297.1499938964844,293.1499938964844,0.0254929680377244,-981.8909301757812,304.1549987792969,0.5501340627670288,0.0675583109259605,0.0625634044408798,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4903992116451263,0.050000000745058,0.0489418916404247,293.3170166015625,297.1499938964844,293.1499938964844,0.166508063673973,-2677.837646484375,304.1678466796875,0.8464442491531372,0.241503894329071,0.1704565286636352,293.227294921875,297.1499938964844,293.1499938964844,0.2327771037817001,-4735.119140625,304.1593933105469,0.928802728652954,0.3170227110385895,0.3016078174114227,293.36529541015625,297.1499938964844,293.1499938964844,0.0045568221248686,-1699.8582763671875,297.244140625,0.4903992116451263,0.050000000745058,0.2321592569351196,291.1761474609375,291.1499938964844,267.0,265.5131225585937,282.9376525878906,293.9642944335937,291.1762390136719,1.0,0.2352837175130844,0.8248566389083862,0.8248566389083862,1.0,1.0,-0.9789594411849976,0.4004679322242737,0.5784914493560791,0.2112421244382858,0.0,0.0,0.4158743321895599,46.81562042236328,25.0,2.3081345558166504,-8128.51171875,131.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985046386719,307.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.310546875,18000.0,0.0,0.0,0.1825435906648636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330925405025482,0.3330973386764526,-4.791144874616293e-06,0.0,0.0001852585410233,0.0,0.0,15.808335304260254,0.0,0.0,0.0,0.3178030252456665,4.0,0.0,1.0
394200,293.1927490234375,297.1499938964844,293.1499938964844,0.0254929680377244,-981.8909301757812,304.1549987792969,0.5501340627670288,0.0675583109259605,0.0625634044408798,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4903992116451263,0.050000000745058,0.0489418916404247,293.3170166015625,297.1499938964844,293.1499938964844,0.166508063673973,-2677.837646484375,304.1678466796875,0.8464442491531372,0.241503894329071,0.1704565286636352,293.227294921875,297.1499938964844,293.1499938964844,0.2327771037817001,-4735.119140625,304.1593933105469,0.928802728652954,0.3170227110385895,0.3016078174114227,293.36529541015625,297.1499938964844,293.1499938964844,0.0045568221248686,-1699.8582763671875,297.244140625,0.4903992116451263,0.050000000745058,0.2321592569351196,291.1761474609375,291.1499938964844,267.0,265.5131225585937,282.9376525878906,293.9642944335937,291.1762390136719,1.0,0.2352837175130844,0.8248566389083862,0.8248566389083862,1.0,1.0,-0.9789594411849976,0.4004679322242737,0.5784914493560791,0.2112421244382858,0.0,0.0,0.4158743321895599,46.81562042236328,25.0,2.3081345558166504,-8128.51171875,131.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985046386719,307.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.310546875,18000.0,0.0,0.0,0.1825435906648636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330925405025482,0.3330973386764526,-4.791144874616293e-06,0.0,0.0001852585410233,0.0,0.0,15.808335304260254,0.0,0.0,0.0,0.3178030252456665,4.0,0.0,1.0
394260,293.1938781738281,297.1499938964844,293.1499938964844,0.0243576187640428,-960.4285888671876,304.1552124023437,0.5605589151382446,0.0662461370229721,0.0611991956830024,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5016050934791565,0.050000000745058,0.0487512461841106,293.31280517578125,297.1499938964844,293.1499938964844,0.1634040176868438,-2638.035400390625,304.1670837402344,0.8609846830368042,0.2381295263767242,0.1679446697235107,293.2274169921875,297.1499938964844,293.1499938964844,0.2307576537132263,-4702.427734375,304.1596069335937,0.9504544138908386,0.3150366246700287,0.2995410561561584,293.3676147460937,297.1499938964844,293.1499938964844,0.0044722119346261,-1670.4520263671875,297.16375732421875,0.5016050934791565,0.050000000745058,0.2312549203634262,291.1770935058594,291.1499938964844,267.0366516113281,265.5438842773437,282.94659423828125,293.9682922363281,291.1771850585937,1.0,0.2270315587520599,0.824817955493927,0.824817955493927,1.0,1.0,-0.97051203250885,0.3973172307014465,0.5731948018074036,0.2077307999134063,0.0,0.0,0.4122025966644287,41.85071563720703,25.0,1.7115358114242554,-8050.52294921875,120.97222900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,307.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.205078125,18000.0,0.0,0.0,0.181089848279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285969495773315,0.3286017179489136,-4.774634362547658e-06,0.0,0.000183783180546,0.0,0.0,15.510292053222656,0.0,0.0,0.0,0.316586285829544,4.0,0.0,1.0
394320,293.1938781738281,297.1499938964844,293.1499938964844,0.0243576187640428,-960.4285888671876,304.1552124023437,0.5605589151382446,0.0662461370229721,0.0611991956830024,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5016050934791565,0.050000000745058,0.0487512461841106,293.31280517578125,297.1499938964844,293.1499938964844,0.1634040176868438,-2638.035400390625,304.1670837402344,0.8609846830368042,0.2381295263767242,0.1679446697235107,293.2274169921875,297.1499938964844,293.1499938964844,0.2307576537132263,-4702.427734375,304.1596069335937,0.9504544138908386,0.3150366246700287,0.2995410561561584,293.3676147460937,297.1499938964844,293.1499938964844,0.0044722119346261,-1670.4520263671875,297.16375732421875,0.5016050934791565,0.050000000745058,0.2312549203634262,291.1770935058594,291.1499938964844,267.0366516113281,265.5438842773437,282.94659423828125,293.9682922363281,291.1771850585937,1.0,0.2270315587520599,0.824817955493927,0.824817955493927,1.0,1.0,-0.97051203250885,0.3973172307014465,0.5731948018074036,0.2077307999134063,0.0,0.0,0.4122025966644287,41.85071563720703,25.0,1.7115358114242554,-8050.52294921875,120.97222900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,307.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.205078125,18000.0,0.0,0.0,0.181089848279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285969495773315,0.3286017179489136,-4.774634362547658e-06,0.0,0.000183783180546,0.0,0.0,15.510292053222656,0.0,0.0,0.0,0.316586285829544,4.0,0.0,1.0
394380,293.1948547363281,297.1499938964844,293.1499938964844,0.0232934113591909,-939.7681884765624,304.1552429199219,0.568771481513977,0.064932033419609,0.05988559871912,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5117359757423401,0.050000000745058,0.0486085079610347,293.3089904785156,297.1499938964844,293.1499938964844,0.1604101359844207,-2599.478515625,304.1663818359375,0.8732743859291077,0.234778344631195,0.1655069589614868,293.2275085449219,297.1499938964844,293.1499938964844,0.228801429271698,-4670.75830078125,304.15966796875,0.9673845767974854,0.3130606710910797,0.2975372076034546,293.3697814941406,297.1499938964844,293.1499938964844,0.004392865113914,-1642.756591796875,297.0828552246094,0.5117359757423401,0.050000000745058,0.2305778264999389,291.1778259277344,291.1499938964844,267.0733337402344,265.5745544433594,282.9552001953125,293.9735412597656,291.1777648925781,1.0,0.2206958383321762,0.8247793316841125,0.8247793316841125,1.0,1.0,-0.9626197814941406,0.3944308161735534,0.5681889653205872,0.2043228447437286,0.0,0.0,0.4084286391735077,38.10618591308594,25.0,0.6413280963897705,-7974.86962890625,113.02344512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135498046875,307.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.341796875,18000.0,0.0,0.0,0.1795573383569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324016273021698,0.32402104139328,-4.758131126436638e-06,0.0,0.0001822278718464,0.0,0.0,15.21042251586914,0.0,0.0,0.0,0.3153608441352844,4.0,0.0,1.0
394440,293.1948547363281,297.1499938964844,293.1499938964844,0.0232934113591909,-939.7681884765624,304.1552429199219,0.568771481513977,0.064932033419609,0.05988559871912,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5117359757423401,0.050000000745058,0.0486085079610347,293.3089904785156,297.1499938964844,293.1499938964844,0.1604101359844207,-2599.478515625,304.1663818359375,0.8732743859291077,0.234778344631195,0.1655069589614868,293.2275085449219,297.1499938964844,293.1499938964844,0.228801429271698,-4670.75830078125,304.15966796875,0.9673845767974854,0.3130606710910797,0.2975372076034546,293.3697814941406,297.1499938964844,293.1499938964844,0.004392865113914,-1642.756591796875,297.0828552246094,0.5117359757423401,0.050000000745058,0.2305778264999389,291.1778259277344,291.1499938964844,267.0733337402344,265.5745544433594,282.9552001953125,293.9735412597656,291.1777648925781,1.0,0.2206958383321762,0.8247793316841125,0.8247793316841125,1.0,1.0,-0.9626197814941406,0.3944308161735534,0.5681889653205872,0.2043228447437286,0.0,0.0,0.4084286391735077,38.10618591308594,25.0,0.6413280963897705,-7974.86962890625,113.02344512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135498046875,307.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.341796875,18000.0,0.0,0.0,0.1795573383569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324016273021698,0.32402104139328,-4.758131126436638e-06,0.0,0.0001822278718464,0.0,0.0,15.21042251586914,0.0,0.0,0.0,0.3153608441352844,4.0,0.0,1.0
394500,293.19537353515625,297.1499938964844,293.1499938964844,0.0227810498327016,-929.615966796875,304.1552429199219,0.5718183517456055,0.064266912639141,0.0592378266155719,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5162261724472046,0.050000000745058,0.0485532023012638,293.3073425292969,297.1499938964844,293.1499938964844,0.158932089805603,-2580.380615234375,304.1661071777344,0.8782016038894653,0.2330888211727142,0.1642919778823852,293.2275390625,297.1499938964844,293.1499938964844,0.2278484255075454,-4655.33056640625,304.1596374511719,0.9738723039627076,0.3120703101158142,0.2965502142906189,293.370849609375,297.1499938964844,293.1499938964844,0.0043549691326916,-1629.5140380859375,297.0419006347656,0.5162261724472046,0.050000000745058,0.2303154915571212,291.1776428222656,291.1499938964844,267.0916748046875,265.58984375,282.95977783203125,293.9769897460937,291.1775817871094,1.0,0.2180423885583877,0.8247599601745605,0.8247599601745605,1.0,1.0,-0.958818018436432,0.3930511176586151,0.5657668709754944,0.2026610225439071,0.0,0.0,0.4066011309623718,36.643096923828125,25.0,0.0243050437420606,-7938.228515625,109.79331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,307.62469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.67578125,18000.0,0.0,0.0,0.1787641644477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217810988426208,0.3217858374118805,-4.7500093387498055e-06,0.0,0.0001814228889998,0.0,0.0,15.064931869506836,0.0,0.0,0.0,0.3147653937339782,4.0,0.0,1.0
394560,293.1958312988281,297.1499938964844,293.1499938964844,0.0222782604396343,-919.5070190429688,304.1551818847656,0.5742920637130737,0.063597060739994,0.0585927776992321,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5203908681869507,0.050000000745058,0.0485056228935718,293.30584716796875,297.1499938964844,293.1499938964844,0.1574586927890777,-2561.29638671875,304.16583251953125,0.8824506998062134,0.23139189183712,0.1630770117044448,293.22760009765625,297.1499938964844,293.1499938964844,0.2269021868705749,-4640.00048828125,304.1596069335937,0.9793593287467957,0.3110779225826263,0.2955690920352936,293.37188720703125,297.1499938964844,293.1499938964844,0.0043178517371416,-1616.5146484375,297.0007629394531,0.5203908681869507,0.050000000745058,0.230089783668518,291.17742919921875,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.9808044433594,291.1773681640625,1.0,0.2156697213649749,0.8247542977333069,0.8247542977333069,1.0,1.0,-0.9550796747207642,0.3916967809200287,0.5633829236030579,0.2010289877653122,0.0,0.0,0.4047937393188476,35.3768424987793,25.0,-0.2780592441558838,-7902.32666015625,106.92031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257873535156,307.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.93359375,18000.0,0.0,0.0,0.1779562979936599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195997476577759,0.3196044862270355,-4.7421226554433815e-06,0.0,0.0001806030195439,0.0,0.0,14.92371654510498,0.0,0.0,0.0,0.314186155796051,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0212999954819679,-899.384765625,304.15509033203125,0.5776548981666565,0.0622456520795822,0.0573092401027679,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5277100801467896,0.050000000745058,0.0484294518828392,293.30322265625,297.1499938964844,293.1499938964844,0.1545222103595733,-2523.1240234375,304.1654663085937,0.889005720615387,0.227977842092514,0.160646304488182,293.22772216796875,297.1499938964844,293.1499938964844,0.2250233441591262,-4609.51904296875,304.1595458984375,0.9878256320953368,0.3090870976448059,0.2936199605464935,293.3739624023437,297.1499938964844,293.1499938964844,0.0042454930953681,-1591.079833984375,296.9180908203125,0.5277100801467896,0.050000000745058,0.2297284752130508,291.1770935058594,291.1499938964844,267.14666748046875,265.6356201171875,282.9745788574219,293.9888916015625,291.177001953125,1.0,0.2116355150938034,0.8247429728507996,0.8247429728507996,1.0,1.0,-0.9477569460868835,0.3890380859375,0.5587188601493835,0.1978619545698166,0.0,0.0,0.4012078940868377,33.32911682128906,25.0,-0.4818946421146393,-7831.6279296875,102.04998779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380859375,307.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8515625,18000.0,0.0,0.0,0.1763049513101577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153256475925445,0.3153303861618042,-4.7269263632188085e-06,0.0,0.0001789271045709,0.0,0.0,14.649619102478027,0.0,0.0,0.0,0.3130610883235931,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0212999954819679,-899.384765625,304.15509033203125,0.5776548981666565,0.0622456520795822,0.0573092401027679,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5277100801467896,0.050000000745058,0.0484294518828392,293.30322265625,297.1499938964844,293.1499938964844,0.1545222103595733,-2523.1240234375,304.1654663085937,0.889005720615387,0.227977842092514,0.160646304488182,293.22772216796875,297.1499938964844,293.1499938964844,0.2250233441591262,-4609.51904296875,304.1595458984375,0.9878256320953368,0.3090870976448059,0.2936199605464935,293.3739624023437,297.1499938964844,293.1499938964844,0.0042454930953681,-1591.079833984375,296.9180908203125,0.5277100801467896,0.050000000745058,0.2297284752130508,291.1770935058594,291.1499938964844,267.14666748046875,265.6356201171875,282.9745788574219,293.9888916015625,291.177001953125,1.0,0.2116355150938034,0.8247429728507996,0.8247429728507996,1.0,1.0,-0.9477569460868835,0.3890380859375,0.5587188601493835,0.1978619545698166,0.0,0.0,0.4012078940868377,33.32911682128906,25.0,-0.4818946421146393,-7831.6279296875,102.04998779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380859375,307.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8515625,18000.0,0.0,0.0,0.1763049513101577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153256475925445,0.3153303861618042,-4.7269263632188085e-06,0.0,0.0001789271045709,0.0,0.0,14.649619102478027,0.0,0.0,0.0,0.3130610883235931,4.0,0.0,1.0
394740,293.197509765625,297.1499938964844,293.1499938964844,0.0203662496060132,-879.5668334960938,304.1549377441406,0.5792511701583862,0.0609090998768806,0.0560443177819252,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5337532162666321,0.050000000745058,0.0483726263046264,293.3009948730469,297.1499938964844,293.1499938964844,0.1516037285327911,-2485.013916015625,304.1651611328125,0.8932777047157288,0.2245486974716186,0.1582155227661132,293.2278137207031,297.1499938964844,293.1499938964844,0.2231682240962982,-4579.375,304.1594543457031,0.9937390685081482,0.3070985674858093,0.2916874289512634,293.3759460449219,297.1499938964844,293.1499938964844,0.0041751405224204,-1566.24853515625,296.8348388671875,0.5337532162666321,0.050000000745058,0.2294589132070541,291.176513671875,291.1499938964844,267.1833190917969,265.6660461425781,282.98260498046875,293.9925231933594,291.1763610839844,1.0,0.2083497792482376,0.8247316479682922,0.8247316479682922,1.0,1.0,-0.9406097531318665,0.3864219486713409,0.5541877746582031,0.1948440372943878,0.0,0.0,0.3977019190788269,31.77644729614257,25.0,-1.122841238975525,-7762.8515625,98.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,307.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.74609375,18000.0,0.0,0.0,0.1746205389499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111720681190491,0.3111767768859863,-4.712363988801371e-06,0.0,0.0001772176474332,0.0,0.0,14.38615894317627,0.0,0.0,0.0,0.3119791746139526,4.0,0.0,1.0
394800,293.197509765625,297.1499938964844,293.1499938964844,0.0203662496060132,-879.5668334960938,304.1549377441406,0.5792511701583862,0.0609090998768806,0.0560443177819252,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5337532162666321,0.050000000745058,0.0483726263046264,293.3009948730469,297.1499938964844,293.1499938964844,0.1516037285327911,-2485.013916015625,304.1651611328125,0.8932777047157288,0.2245486974716186,0.1582155227661132,293.2278137207031,297.1499938964844,293.1499938964844,0.2231682240962982,-4579.375,304.1594543457031,0.9937390685081482,0.3070985674858093,0.2916874289512634,293.3759460449219,297.1499938964844,293.1499938964844,0.0041751405224204,-1566.24853515625,296.8348388671875,0.5337532162666321,0.050000000745058,0.2294589132070541,291.176513671875,291.1499938964844,267.1833190917969,265.6660461425781,282.98260498046875,293.9925231933594,291.1763610839844,1.0,0.2083497792482376,0.8247316479682922,0.8247316479682922,1.0,1.0,-0.9406097531318665,0.3864219486713409,0.5541877746582031,0.1948440372943878,0.0,0.0,0.3977019190788269,31.77644729614257,25.0,-1.122841238975525,-7762.8515625,98.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,307.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.74609375,18000.0,0.0,0.0,0.1746205389499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111720681190491,0.3111767768859863,-4.712363988801371e-06,0.0,0.0001772176474332,0.0,0.0,14.38615894317627,0.0,0.0,0.0,0.3119791746139526,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.0195315163582563,-861.3095092773438,304.1546936035156,0.5797489881515503,0.059683009982109,0.0548729859292507,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5386840105056763,0.050000000745058,0.048329684883356,293.2989196777344,297.1499938964844,293.1499938964844,0.1487411558628082,-2447.495849609375,304.1648864746094,0.8957101702690125,0.2211427092552185,0.1558041274547577,293.2276916503906,297.1499938964844,293.1499938964844,0.2213860750198364,-4550.423828125,304.1592712402344,0.9978694915771484,0.3051533102989197,0.2897992134094238,293.3775329589844,297.1499938964844,293.1499938964844,0.0041072494350373,-1542.2650146484375,296.75103759765625,0.5386840105056763,0.050000000745058,0.2292552292346954,291.17449951171875,291.1499938964844,267.2200012207031,265.6964111328125,282.985595703125,293.9861755371094,291.1741027832031,1.0,0.2056381702423095,0.8247317671775818,0.8247317671775818,1.0,1.0,-0.9337460398674012,0.3838897943496704,0.5498563051223755,0.1920165717601776,0.0,0.0,0.3945578038692474,30.58216667175293,25.0,-2.9317753314971924,-7699.00927734375,94.78201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,307.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.068359375,18000.0,0.0,0.0,0.1729288399219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073708415031433,0.3073755204677582,-4.69884616904892e-06,0.0,0.0001755007979227,0.0,0.0,14.146504402160645,0.0,0.0,0.0,0.3109936714172363,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.0195315163582563,-861.3095092773438,304.1546936035156,0.5797489881515503,0.059683009982109,0.0548729859292507,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5386840105056763,0.050000000745058,0.048329684883356,293.2989196777344,297.1499938964844,293.1499938964844,0.1487411558628082,-2447.495849609375,304.1648864746094,0.8957101702690125,0.2211427092552185,0.1558041274547577,293.2276916503906,297.1499938964844,293.1499938964844,0.2213860750198364,-4550.423828125,304.1592712402344,0.9978694915771484,0.3051533102989197,0.2897992134094238,293.3775329589844,297.1499938964844,293.1499938964844,0.0041072494350373,-1542.2650146484375,296.75103759765625,0.5386840105056763,0.050000000745058,0.2292552292346954,291.17449951171875,291.1499938964844,267.2200012207031,265.6964111328125,282.985595703125,293.9861755371094,291.1741027832031,1.0,0.2056381702423095,0.8247317671775818,0.8247317671775818,1.0,1.0,-0.9337460398674012,0.3838897943496704,0.5498563051223755,0.1920165717601776,0.0,0.0,0.3945578038692474,30.58216667175293,25.0,-2.9317753314971924,-7699.00927734375,94.78201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,307.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.068359375,18000.0,0.0,0.0,0.1729288399219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073708415031433,0.3073755204677582,-4.69884616904892e-06,0.0,0.0001755007979227,0.0,0.0,14.146504402160645,0.0,0.0,0.0,0.3109936714172363,4.0,0.0,1.0
394980,293.1972351074219,297.1499938964844,293.1499938964844,0.0187979899346828,-844.7789916992188,304.15435791015625,0.5791970491409302,0.0585581250488758,0.0538127347826957,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5423693060874939,0.050000000745058,0.0482993647456169,293.2967529296875,297.1499938964844,293.1499938964844,0.1459442675113678,-2410.685302734375,304.1645812988281,0.8962745666503906,0.217809796333313,0.1534400880336761,293.22686767578125,297.1499938964844,293.1499938964844,0.2189439535140991,-4510.1845703125,304.1603088378906,0.9990000128746032,0.303346186876297,0.2871614992618561,293.37872314453125,297.1499938964844,293.1499938964844,0.004041310865432,-1518.86328125,296.6678161621094,0.5423693060874939,0.050000000745058,0.2291113883256912,291.17236328125,291.1499938964844,267.25665283203125,265.7266540527344,282.9884338378906,293.9752502441406,291.1722412109375,1.0,0.2033566385507583,0.8247318863868713,0.8247318863868713,1.0,1.0,-0.9262731671333312,0.3810092508792877,0.545263946056366,0.1892753839492797,0.0,0.0,0.3917417824268341,29.7056941986084,25.0,-2.017340421676636,-7636.78369140625,91.9109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,307.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.19921875,18000.0,0.0,0.0,0.1712627559900283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040691316127777,0.3040738403797149,-4.6871259655745234e-06,0.0,0.0001738099235808,0.0,0.0,13.939945220947266,0.0,0.0,0.0,0.3101401031017303,4.0,0.0,1.0
395040,293.1972351074219,297.1499938964844,293.1499938964844,0.0187979899346828,-844.7789916992188,304.15435791015625,0.5791970491409302,0.0585581250488758,0.0538127347826957,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5423693060874939,0.050000000745058,0.0482993647456169,293.2967529296875,297.1499938964844,293.1499938964844,0.1459442675113678,-2410.685302734375,304.1645812988281,0.8962745666503906,0.217809796333313,0.1534400880336761,293.22686767578125,297.1499938964844,293.1499938964844,0.2189439535140991,-4510.1845703125,304.1603088378906,0.9990000128746032,0.303346186876297,0.2871614992618561,293.37872314453125,297.1499938964844,293.1499938964844,0.004041310865432,-1518.86328125,296.6678161621094,0.5423693060874939,0.050000000745058,0.2291113883256912,291.17236328125,291.1499938964844,267.25665283203125,265.7266540527344,282.9884338378906,293.9752502441406,291.1722412109375,1.0,0.2033566385507583,0.8247318863868713,0.8247318863868713,1.0,1.0,-0.9262731671333312,0.3810092508792877,0.545263946056366,0.1892753839492797,0.0,0.0,0.3917417824268341,29.7056941986084,25.0,-2.017340421676636,-7636.78369140625,91.9109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,307.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.19921875,18000.0,0.0,0.0,0.1712627559900283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040691316127777,0.3040738403797149,-4.6871259655745234e-06,0.0,0.0001738099235808,0.0,0.0,13.939945220947266,0.0,0.0,0.0,0.3101401031017303,4.0,0.0,1.0
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.0184573829174041,-836.9179077148438,304.1541748046875,0.5785568356513977,0.0580222159624099,0.0533131845295429,294.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5437924861907959,0.050000000745058,0.0482880286872386,293.2955017089844,297.1499938964844,293.1499938964844,0.1445780247449875,-2392.635498046875,304.1644287109375,0.895986795425415,0.2161960303783416,0.152294710278511,293.22589111328125,297.1499938964844,293.1499938964844,0.2174050658941269,-4484.80322265625,304.1612243652344,0.9990000128746032,0.3025688230991363,0.2855334281921386,293.379150390625,297.1499938964844,293.1499938964844,0.0040087616071105,-1507.2095947265625,296.6271057128906,0.5437924861907959,0.050000000745058,0.2290576249361038,291.17242431640625,291.1499938964844,267.2749938964844,265.74176025390625,282.9897766113281,293.9676208496094,291.1724853515625,1.0,0.2023388147354126,0.8247319459915161,0.8247319459915161,1.0,1.0,-0.9222553968429564,0.3794129192829132,0.542842447757721,0.1879314184188842,0.0,0.0,0.3902435898780823,29.363250732421875,25.0,-0.5927826762199402,-7604.2587890625,90.58760833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599365234375,307.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2109375,18000.0,0.0,0.0,0.17044298350811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024196922779083,0.3024243712425232,-4.681647169491043e-06,0.0,0.0001729779614834,0.0,0.0,13.838316917419434,0.0,0.0,0.0,0.3097204566001892,4.0,0.0,1.0
