time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181306358426809,-829.2667236328125,304.1540222167969,0.5777885913848877,0.0574996136128902,0.0528279021382331,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.545061469078064,0.050000000745058,0.0482780896127224,293.2942199707031,297.1499938964844,293.1499938964844,0.1432363986968994,-2374.8740234375,304.16424560546875,0.8954988718032837,0.2146053314208984,0.1511704176664352,293.224609375,297.1499938964844,293.1499938964844,0.2158823311328888,-4459.6357421875,304.16192626953125,0.9990000128746032,0.3018597066402435,0.2839232385158539,293.3794860839844,297.1499938964844,293.1499938964844,0.0039765322580933,-1495.6341552734375,296.5867614746094,0.545061469078064,0.050000000745058,0.2290104627609253,291.1727905273437,291.1499938964844,267.2933349609375,265.7568359375,282.9910583496094,293.9593200683594,291.1728515625,1.0,0.2013901770114898,0.8247424364089966,0.8247424364089966,1.0,1.0,-0.918322741985321,0.3778406083583832,0.5404821634292603,0.1866482347249984,0.0,0.0,0.3886847198009491,29.05813217163086,25.0,0.0953437015414238,-7571.0322265625,89.34761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,307.54229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.740234375,18000.0,0.0,0.0,0.1696307063102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006910979747772,0.3006957769393921,-4.676057869801298e-06,0.0,0.0001721536100376,0.0,0.0,13.732599258422852,0.0,0.0,0.0,0.309285968542099,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.0175148881971836,-814.5609130859375,304.1537170410156,0.5760054588317871,0.0564876496791839,0.0518920272588729,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5472893714904785,0.050000000745058,0.0482610017061233,293.2917175292969,297.1499938964844,293.1499938964844,0.1406128257513046,-2340.04541015625,304.16387939453125,0.8940927386283875,0.2114593982696533,0.1489568799734115,293.2217712402344,297.1499938964844,293.1499938964844,0.2131515145301818,-4414.63720703125,304.1624755859375,0.9990000128746032,0.3005436956882477,0.2810458540916443,293.37994384765625,297.1499938964844,293.1499938964844,0.003912984393537,-1472.7847900390625,296.5060729980469,0.5472893714904785,0.050000000745058,0.2289294004440307,291.1728515625,291.1499938964844,267.3299865722656,265.7869567871094,282.99468994140625,293.9432067871094,291.1727294921875,1.0,0.1996770352125167,0.8247633576393127,0.8247633576393127,1.0,1.0,-0.910971224308014,0.3748829662799835,0.536088228225708,0.1843094378709793,0.0,0.0,0.3856235146522522,28.52727127075196,25.0,-0.2914418280124664,-7505.62109375,87.11482238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563049316406,307.52178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.671875,18000.0,0.0,0.0,0.1680284589529037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972237169742584,0.2972283959388733,-4.664699190470856e-06,0.0,0.0001705275353742,0.0,0.0,13.521257400512695,0.0,0.0,0.0,0.3084178566932678,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.0175148881971836,-814.5609130859375,304.1537170410156,0.5760054588317871,0.0564876496791839,0.0518920272588729,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5472893714904785,0.050000000745058,0.0482610017061233,293.2917175292969,297.1499938964844,293.1499938964844,0.1406128257513046,-2340.04541015625,304.16387939453125,0.8940927386283875,0.2114593982696533,0.1489568799734115,293.2217712402344,297.1499938964844,293.1499938964844,0.2131515145301818,-4414.63720703125,304.1624755859375,0.9990000128746032,0.3005436956882477,0.2810458540916443,293.37994384765625,297.1499938964844,293.1499938964844,0.003912984393537,-1472.7847900390625,296.5060729980469,0.5472893714904785,0.050000000745058,0.2289294004440307,291.1728515625,291.1499938964844,267.3299865722656,265.7869567871094,282.99468994140625,293.9432067871094,291.1727294921875,1.0,0.1996770352125167,0.8247633576393127,0.8247633576393127,1.0,1.0,-0.910971224308014,0.3748829662799835,0.536088228225708,0.1843094378709793,0.0,0.0,0.3856235146522522,28.52727127075196,25.0,-0.2914418280124664,-7505.62109375,87.11482238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563049316406,307.52178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.671875,18000.0,0.0,0.0,0.1680284589529037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972237169742584,0.2972283959388733,-4.664699190470856e-06,0.0,0.0001705275353742,0.0,0.0,13.521257400512695,0.0,0.0,0.0,0.3084178566932678,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0169417206197977,-800.5101928710938,304.1534423828125,0.573941707611084,0.0555132627487182,0.0509947910904884,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5491695404052734,0.050000000745058,0.0482469238340854,293.2893981933594,297.1499938964844,293.1499938964844,0.1380402892827987,-2305.758544921875,304.1635437011719,0.8921748399734497,0.2083434015512466,0.1467688530683517,293.2192077636719,297.1499938964844,293.1499938964844,0.2108606398105621,-4377.02587890625,304.162109375,0.9990000128746032,0.2992492616176605,0.2786419987678528,293.38018798828125,297.1499938964844,293.1499938964844,0.0038504195399582,-1450.24169921875,296.42535400390625,0.5491695404052734,0.050000000745058,0.2288626283407211,291.1720886230469,291.1499938964844,267.3666687011719,265.81695556640625,283.0009765625,293.9296875,291.1719665527344,1.0,0.1981797516345977,0.8247842788696289,0.8247842788696289,1.0,1.0,-0.904285728931427,0.3721582889556885,0.5321274399757385,0.1822859942913055,0.0,0.0,0.3827261328697204,28.084184646606445,25.0,-0.8935303092002869,-7443.3427734375,85.17144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55096435546875,307.4997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.435546875,18000.0,0.0,0.0,0.1664669513702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939493656158447,0.2939540147781372,-4.653839823731687e-06,0.0,0.0001689427881501,0.0,0.0,13.322696685791016,0.0,0.0,0.0,0.3075995743274688,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0169417206197977,-800.5101928710938,304.1534423828125,0.573941707611084,0.0555132627487182,0.0509947910904884,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5491695404052734,0.050000000745058,0.0482469238340854,293.2893981933594,297.1499938964844,293.1499938964844,0.1380402892827987,-2305.758544921875,304.1635437011719,0.8921748399734497,0.2083434015512466,0.1467688530683517,293.2192077636719,297.1499938964844,293.1499938964844,0.2108606398105621,-4377.02587890625,304.162109375,0.9990000128746032,0.2992492616176605,0.2786419987678528,293.38018798828125,297.1499938964844,293.1499938964844,0.0038504195399582,-1450.24169921875,296.42535400390625,0.5491695404052734,0.050000000745058,0.2288626283407211,291.1720886230469,291.1499938964844,267.3666687011719,265.81695556640625,283.0009765625,293.9296875,291.1719665527344,1.0,0.1981797516345977,0.8247842788696289,0.8247842788696289,1.0,1.0,-0.904285728931427,0.3721582889556885,0.5321274399757385,0.1822859942913055,0.0,0.0,0.3827261328697204,28.084184646606445,25.0,-0.8935303092002869,-7443.3427734375,85.17144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55096435546875,307.4997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.435546875,18000.0,0.0,0.0,0.1664669513702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939493656158447,0.2939540147781372,-4.653839823731687e-06,0.0,0.0001689427881501,0.0,0.0,13.322696685791016,0.0,0.0,0.0,0.3075995743274688,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.0164024922996759,-786.9400634765625,304.1531982421875,0.571628987789154,0.054568238556385,0.0501279607415199,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5507568120956421,0.050000000745058,0.0482352711260318,293.28717041015625,297.1499938964844,293.1499938964844,0.1355073451995849,-2271.8564453125,304.1632385253906,0.889829695224762,0.2052611857652664,0.1446045786142349,293.2171325683594,297.1499938964844,293.1499938964844,0.2089264690876007,-4345.34228515625,304.16131591796875,0.9990000128746032,0.2979151010513305,0.2766245603561401,293.3803100585937,297.1499938964844,293.1499938964844,0.0037885201163589,-1427.857421875,296.3448791503906,0.5507568120956421,0.050000000745058,0.2288073599338531,291.1712951660156,291.1499938964844,267.4033203125,265.8468933105469,283.0104064941406,293.9187927246094,291.1711730957031,1.0,0.196861058473587,0.8248306512832642,0.8248306512832642,1.0,1.0,-0.8981459140777588,0.3696039021015167,0.5285420417785645,0.1805777251720428,0.0,0.0,0.3799441456794739,27.713048934936523,25.0,-1.0239970684051514,-7383.4404296875,83.46233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429077148437,307.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.29296875,18000.0,0.0,0.0,0.1649594902992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908504903316498,0.2908551394939422,-4.643686224881094e-06,0.0,0.0001674129161983,0.0,0.0,13.136330604553224,0.0,0.0,0.0,0.3068308234214782,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.0164024922996759,-786.9400634765625,304.1531982421875,0.571628987789154,0.054568238556385,0.0501279607415199,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5507568120956421,0.050000000745058,0.0482352711260318,293.28717041015625,297.1499938964844,293.1499938964844,0.1355073451995849,-2271.8564453125,304.1632385253906,0.889829695224762,0.2052611857652664,0.1446045786142349,293.2171325683594,297.1499938964844,293.1499938964844,0.2089264690876007,-4345.34228515625,304.16131591796875,0.9990000128746032,0.2979151010513305,0.2766245603561401,293.3803100585937,297.1499938964844,293.1499938964844,0.0037885201163589,-1427.857421875,296.3448791503906,0.5507568120956421,0.050000000745058,0.2288073599338531,291.1712951660156,291.1499938964844,267.4033203125,265.8468933105469,283.0104064941406,293.9187927246094,291.1711730957031,1.0,0.196861058473587,0.8248306512832642,0.8248306512832642,1.0,1.0,-0.8981459140777588,0.3696039021015167,0.5285420417785645,0.1805777251720428,0.0,0.0,0.3799441456794739,27.713048934936523,25.0,-1.0239970684051514,-7383.4404296875,83.46233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429077148437,307.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.29296875,18000.0,0.0,0.0,0.1649594902992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908504903316498,0.2908551394939422,-4.643686224881094e-06,0.0,0.0001674129161983,0.0,0.0,13.136330604553224,0.0,0.0,0.0,0.3068308234214782,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.0158916376531124,-773.7448120117188,304.1529846191406,0.5690934062004089,0.053646981716156,0.0492856502532959,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5520941019058228,0.050000000745058,0.0482256151735782,293.2850341796875,297.1499938964844,293.1499938964844,0.1330183744430542,-2238.401611328125,304.1629943847656,0.8871408700942993,0.202223390340805,0.1424707174301147,293.21563720703125,297.1499938964844,293.1499938964844,0.2072921842336654,-4318.6083984375,304.1602783203125,0.9990000128746032,0.2965192198753357,0.2749305367469787,293.3803405761719,297.1499938964844,293.1499938964844,0.0037271287292242,-1405.568359375,296.2646789550781,0.5520941019058228,0.050000000745058,0.2287615537643432,291.170654296875,291.1499938964844,267.44000244140625,265.8767395019531,283.0231018066406,293.9100952148437,291.1705627441406,1.0,0.1956947594881057,0.8248770236968994,0.8248770236968994,1.0,1.0,-0.8924739956855774,0.3671741485595703,0.5252998471260071,0.1791874915361404,0.0,0.0,0.3772372901439667,27.40233612060547,25.0,-0.8262877464294434,-7325.142578125,81.94937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53228759765625,307.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4453125,18000.0,0.0,0.0,0.1635156422853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878769934177398,0.2878816425800323,-4.63410651718732e-06,0.0,0.0001659475965425,0.0,0.0,12.959039688110352,0.0,0.0,0.0,0.3060996830463409,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.0158916376531124,-773.7448120117188,304.1529846191406,0.5690934062004089,0.053646981716156,0.0492856502532959,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5520941019058228,0.050000000745058,0.0482256151735782,293.2850341796875,297.1499938964844,293.1499938964844,0.1330183744430542,-2238.401611328125,304.1629943847656,0.8871408700942993,0.202223390340805,0.1424707174301147,293.21563720703125,297.1499938964844,293.1499938964844,0.2072921842336654,-4318.6083984375,304.1602783203125,0.9990000128746032,0.2965192198753357,0.2749305367469787,293.3803405761719,297.1499938964844,293.1499938964844,0.0037271287292242,-1405.568359375,296.2646789550781,0.5520941019058228,0.050000000745058,0.2287615537643432,291.170654296875,291.1499938964844,267.44000244140625,265.8767395019531,283.0231018066406,293.9100952148437,291.1705627441406,1.0,0.1956947594881057,0.8248770236968994,0.8248770236968994,1.0,1.0,-0.8924739956855774,0.3671741485595703,0.5252998471260071,0.1791874915361404,0.0,0.0,0.3772372901439667,27.40233612060547,25.0,-0.8262877464294434,-7325.142578125,81.94937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53228759765625,307.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4453125,18000.0,0.0,0.0,0.1635156422853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878769934177398,0.2878816425800323,-4.63410651718732e-06,0.0,0.0001659475965425,0.0,0.0,12.959039688110352,0.0,0.0,0.0,0.3060996830463409,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156456027179956,-767.264892578125,304.15289306640625,0.5677523016929626,0.053194373846054,0.0488723963499069,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5526824593544006,0.050000000745058,0.0482214130461216,293.283935546875,297.1499938964844,293.1499938964844,0.1317935436964035,-2221.886962890625,304.162841796875,0.885696291923523,0.2007283866405487,0.1414185762405395,293.215087890625,297.1499938964844,293.1499938964844,0.2065706402063369,-4306.810546875,304.15972900390625,0.9990000128746032,0.2957960963249206,0.2741862833499908,293.3803405761719,297.1499938964844,293.1499938964844,0.0036965676117688,-1394.4385986328125,296.22467041015625,0.5526824593544006,0.050000000745058,0.2287416160106659,291.1704406738281,291.1499938964844,267.4583435058594,265.89166259765625,283.0306396484375,293.90631103515625,291.1703796386719,1.0,0.195161372423172,0.8249001502990723,0.8249001502990723,1.0,1.0,-0.8897929787635803,0.3659939169883728,0.5237990617752075,0.1786139756441116,0.0,0.0,0.3758965730667114,27.266376495361328,25.0,-0.649171769618988,-7296.41259765625,81.25621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52618408203125,307.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1484375,18000.0,0.0,0.0,0.162818968296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864210307598114,0.2864256501197815,-4.629480372386752e-06,0.0,0.0001652405480854,0.0,0.0,12.87278652191162,0.0,0.0,0.0,0.3057440519332886,4.0,0.0,1.0
395760,293.1919860839844,297.1499938964844,293.1499938964844,0.0154062258079648,-760.879638671875,304.1528015136719,0.5663820505142212,0.0527507811784744,0.0484653413295745,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5532310605049133,0.050000000745058,0.0482175163924694,293.2826843261719,297.1499938964844,293.1499938964844,0.1305929124355316,-2205.668701171875,304.1626892089844,0.8842262625694275,0.1992768049240112,0.1403861045837402,293.2146301269531,297.1499938964844,293.1499938964844,0.2058972418308258,-4295.7978515625,304.1591796875,0.9990000128746032,0.2950614690780639,0.2734927833080292,293.3803405761719,297.1499938964844,293.1499938964844,0.0036661059129983,-1383.3245849609375,296.1847229003906,0.5532310605049133,0.050000000745058,0.2287231385707855,291.1702880859375,291.1499938964844,267.4766540527344,265.9065246582031,283.0384826660156,293.9019775390625,291.17022705078125,1.0,0.1946555227041244,0.8249260783195496,0.8249260783195496,1.0,1.0,-0.887205958366394,0.3648313283920288,0.5223746299743652,0.1781231760978698,0.0,0.0,0.3745597600936889,27.140554428100582,25.0,-0.5503670573234558,-7268.01220703125,80.59870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5197448730469,307.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90625,18000.0,0.0,0.0,0.1621378511190414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849768400192261,0.2849814593791961,-4.624927441909676e-06,0.0,0.0001645493175601,0.0,0.0,12.78757667541504,0.0,0.0,0.0,0.305392861366272,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149552654474973,-748.6321411132812,304.1526184082031,0.5636488795280457,0.0519009754061698,0.0476836413145065,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5542314648628235,0.050000000745058,0.048210471868515,293.2797241210937,297.1499938964844,293.1499938964844,0.1283173710107803,-2174.863037109375,304.1622619628906,0.8813399076461792,0.1965133249759674,0.1384236365556717,293.21392822265625,297.1499938964844,293.1499938964844,0.2046754956245422,-4275.80908203125,304.1581726074219,0.9990000128746032,0.2935693264007568,0.2722286581993103,293.3802795410156,297.1499938964844,293.1499938964844,0.0036056183744221,-1361.2161865234375,296.1048583984375,0.5542314648628235,0.050000000745058,0.2286897301673889,291.1697692871094,291.1499938964844,267.5133361816406,265.93621826171875,283.0547180175781,293.890869140625,291.1696472167969,1.0,0.1937233507633209,0.8249779343605042,0.8249779343605042,1.0,1.0,-0.8823465704917908,0.3625686466693878,0.5197779536247253,0.1774054169654846,0.0,0.0,0.3719570338726043,26.915258407592773,25.0,-0.8157897591590881,-7212.705078125,79.38865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,307.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.22265625,18000.0,0.0,0.0,0.1608251184225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821583449840545,0.2821629345417022,-4.61606487078825e-06,0.0,0.0001632170460652,0.0,0.0,12.62205410003662,0.0,0.0,0.0,0.3047108650207519,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149552654474973,-748.6321411132812,304.1526184082031,0.5636488795280457,0.0519009754061698,0.0476836413145065,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5542314648628235,0.050000000745058,0.048210471868515,293.2797241210937,297.1499938964844,293.1499938964844,0.1283173710107803,-2174.863037109375,304.1622619628906,0.8813399076461792,0.1965133249759674,0.1384236365556717,293.21392822265625,297.1499938964844,293.1499938964844,0.2046754956245422,-4275.80908203125,304.1581726074219,0.9990000128746032,0.2935693264007568,0.2722286581993103,293.3802795410156,297.1499938964844,293.1499938964844,0.0036056183744221,-1361.2161865234375,296.1048583984375,0.5542314648628235,0.050000000745058,0.2286897301673889,291.1697692871094,291.1499938964844,267.5133361816406,265.93621826171875,283.0547180175781,293.890869140625,291.1696472167969,1.0,0.1937233507633209,0.8249779343605042,0.8249779343605042,1.0,1.0,-0.8823465704917908,0.3625686466693878,0.5197779536247253,0.1774054169654846,0.0,0.0,0.3719570338726043,26.915258407592773,25.0,-0.8157897591590881,-7212.705078125,79.38865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,307.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.22265625,18000.0,0.0,0.0,0.1608251184225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821583449840545,0.2821629345417022,-4.61606487078825e-06,0.0,0.0001632170460652,0.0,0.0,12.62205410003662,0.0,0.0,0.0,0.3047108650207519,4.0,0.0,1.0
395940,293.1898193359375,297.1499938964844,293.1499938964844,0.0145367216318845,-736.9912719726562,304.1524353027344,0.5609168410301208,0.0510894209146499,0.0469408445060253,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5551065802574158,0.050000000745058,0.0482043698430061,293.2766418457031,297.1499938964844,293.1499938964844,0.1261516660451889,-2145.436767578125,304.1617736816406,0.8784354329109192,0.1938567757606506,0.1365499943494796,293.2134704589844,297.1499938964844,293.1499938964844,0.2036074548959732,-4258.318359375,304.1572265625,0.9990000128746032,0.2920428812503814,0.2711231112480163,293.3800964355469,297.1499938964844,293.1499938964844,0.0035455964971333,-1339.207763671875,296.0252990722656,0.5551065802574158,0.050000000745058,0.2286607772111892,291.16925048828125,291.1499938964844,267.54998779296875,265.9658203125,283.07421875,293.8800048828125,291.1692199707031,1.0,0.1928872168064117,0.8250297904014587,0.8250297904014587,1.0,1.0,-0.8778374195098877,0.3603485226631164,0.517488956451416,0.1770486086606979,0.0,0.0,0.3694337010383606,26.723445892333984,25.0,-0.4848190546035766,-7159.0361328125,78.30120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,307.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.48046875,18000.0,0.0,0.0,0.1595805138349533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794685959815979,0.2794731855392456,-4.607672963174991e-06,0.0,0.0001619539252715,0.0,0.0,12.46513557434082,0.0,0.0,0.0,0.3040635883808136,4.0,0.0,1.0
396000,293.1898193359375,297.1499938964844,293.1499938964844,0.0145367216318845,-736.9912719726562,304.1524353027344,0.5609168410301208,0.0510894209146499,0.0469408445060253,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5551065802574158,0.050000000745058,0.0482043698430061,293.2766418457031,297.1499938964844,293.1499938964844,0.1261516660451889,-2145.436767578125,304.1617736816406,0.8784354329109192,0.1938567757606506,0.1365499943494796,293.2134704589844,297.1499938964844,293.1499938964844,0.2036074548959732,-4258.318359375,304.1572265625,0.9990000128746032,0.2920428812503814,0.2711231112480163,293.3800964355469,297.1499938964844,293.1499938964844,0.0035455964971333,-1339.207763671875,296.0252990722656,0.5551065802574158,0.050000000745058,0.2286607772111892,291.16925048828125,291.1499938964844,267.54998779296875,265.9658203125,283.07421875,293.8800048828125,291.1692199707031,1.0,0.1928872168064117,0.8250297904014587,0.8250297904014587,1.0,1.0,-0.8778374195098877,0.3603485226631164,0.517488956451416,0.1770486086606979,0.0,0.0,0.3694337010383606,26.723445892333984,25.0,-0.4848190546035766,-7159.0361328125,78.30120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,307.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.48046875,18000.0,0.0,0.0,0.1595805138349533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794685959815979,0.2794731855392456,-4.607672963174991e-06,0.0,0.0001619539252715,0.0,0.0,12.46513557434082,0.0,0.0,0.0,0.3040635883808136,4.0,0.0,1.0
396060,293.1887512207031,297.1499938964844,293.1499938964844,0.0141405425965785,-725.7048950195312,304.1522827148437,0.5581467747688293,0.0503029599785804,0.0462234579026699,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5558742880821228,0.050000000745058,0.0481990613043308,293.2735900878906,297.1499938964844,293.1499938964844,0.1240489184856414,-2116.744140625,304.161376953125,0.8754701018333435,0.1912674605846405,0.1347308307886123,293.2132568359375,297.1499938964844,293.1499938964844,0.2026578187942505,-4242.73291015625,304.1564025878906,0.9990000128746032,0.2904777526855469,0.2701531946659088,293.3798522949219,297.1499938964844,293.1499938964844,0.0034858861472457,-1317.2120361328125,295.9465026855469,0.5558742880821228,0.050000000745058,0.2286355942487716,291.16949462890625,291.1499938964844,267.5882873535156,265.9967956542969,283.0982360839844,293.87078857421875,291.1695861816406,1.0,0.1921290308237075,0.8250903487205505,0.8250903487205505,1.0,1.0,-0.8735924363136292,0.3581423759460449,0.5154500603675842,0.1770100742578506,0.0,0.0,0.3668233454227447,26.559873580932617,25.0,0.5000341534614563,-7105.04248046875,77.3109359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476318359375,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.1583952903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767617106437683,0.2767663300037384,-4.599491603585193e-06,0.0,0.0001607510930625,0.0,0.0,12.308740615844728,0.0,0.0,0.0,0.303419291973114,4.0,0.0,1.0
396120,293.1887512207031,297.1499938964844,293.1499938964844,0.0141405425965785,-725.7048950195312,304.1522827148437,0.5581467747688293,0.0503029599785804,0.0462234579026699,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5558742880821228,0.050000000745058,0.0481990613043308,293.2735900878906,297.1499938964844,293.1499938964844,0.1240489184856414,-2116.744140625,304.161376953125,0.8754701018333435,0.1912674605846405,0.1347308307886123,293.2132568359375,297.1499938964844,293.1499938964844,0.2026578187942505,-4242.73291015625,304.1564025878906,0.9990000128746032,0.2904777526855469,0.2701531946659088,293.3798522949219,297.1499938964844,293.1499938964844,0.0034858861472457,-1317.2120361328125,295.9465026855469,0.5558742880821228,0.050000000745058,0.2286355942487716,291.16949462890625,291.1499938964844,267.5882873535156,265.9967956542969,283.0982360839844,293.87078857421875,291.1695861816406,1.0,0.1921290308237075,0.8250903487205505,0.8250903487205505,1.0,1.0,-0.8735924363136292,0.3581423759460449,0.5154500603675842,0.1770100742578506,0.0,0.0,0.3668233454227447,26.559873580932617,25.0,0.5000341534614563,-7105.04248046875,77.3109359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476318359375,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.1583952903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767617106437683,0.2767663300037384,-4.599491603585193e-06,0.0,0.0001607510930625,0.0,0.0,12.308740615844728,0.0,0.0,0.0,0.303419291973114,4.0,0.0,1.0
396180,293.18780517578125,297.1499938964844,293.1499938964844,0.0138557935133576,-717.7081909179688,304.1453552246094,0.5566069483757019,0.050000000745058,0.0457664355635643,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.556605875492096,0.050000000745058,0.0481940396130085,293.2709045410156,297.1499938964844,293.1499938964844,0.1219640001654625,-2088.164794921875,304.1610717773437,0.8724557161331177,0.1886819899082183,0.1329259574413299,293.2132568359375,297.1499938964844,293.1499938964844,0.2017449587583542,-4227.666015625,304.15582275390625,0.9990000128746032,0.2888747453689575,0.2692285478115082,293.37957763671875,297.1499938964844,293.1499938964844,0.0034263466950505,-1295.1815185546875,295.8683776855469,0.556605875492096,0.050000000745058,0.2286117672920227,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.12744140625,293.864501953125,291.1707763671875,1.0,0.191440463066101,0.8251509070396423,0.8251509070396423,1.0,1.0,-0.8697332143783569,0.3560261130332947,0.5137071013450623,0.177255630493164,0.0,0.0,0.3640079498291015,26.41176986694336,25.0,1.4792864322662354,-7049.794921875,76.4182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,307.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33203125,18000.0,0.0,0.0,0.1572542637586593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273900032043457,0.2739046514034271,-4.591101060213987e-06,0.0,0.0001595930807525,0.0,0.0,12.144960403442385,0.0,0.0,0.0,0.3027460873126983,4.0,0.0,1.0
396240,293.18780517578125,297.1499938964844,293.1499938964844,0.0138557935133576,-717.7081909179688,304.1453552246094,0.5566069483757019,0.050000000745058,0.0457664355635643,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.556605875492096,0.050000000745058,0.0481940396130085,293.2709045410156,297.1499938964844,293.1499938964844,0.1219640001654625,-2088.164794921875,304.1610717773437,0.8724557161331177,0.1886819899082183,0.1329259574413299,293.2132568359375,297.1499938964844,293.1499938964844,0.2017449587583542,-4227.666015625,304.15582275390625,0.9990000128746032,0.2888747453689575,0.2692285478115082,293.37957763671875,297.1499938964844,293.1499938964844,0.0034263466950505,-1295.1815185546875,295.8683776855469,0.556605875492096,0.050000000745058,0.2286117672920227,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.12744140625,293.864501953125,291.1707763671875,1.0,0.191440463066101,0.8251509070396423,0.8251509070396423,1.0,1.0,-0.8697332143783569,0.3560261130332947,0.5137071013450623,0.177255630493164,0.0,0.0,0.3640079498291015,26.41176986694336,25.0,1.4792864322662354,-7049.794921875,76.4182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,307.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33203125,18000.0,0.0,0.0,0.1572542637586593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273900032043457,0.2739046514034271,-4.591101060213987e-06,0.0,0.0001595930807525,0.0,0.0,12.144960403442385,0.0,0.0,0.0,0.3027460873126983,4.0,0.0,1.0
396300,293.18768310546875,297.1499938964844,293.1499938964844,0.0138483382761478,-717.5208740234375,304.1387939453125,0.5569872856140137,0.050000000745058,0.0457633584737777,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5569891929626465,0.050000000745058,0.0481914207339286,293.269775390625,297.1499938964844,293.1499938964844,0.1209167465567588,-2073.762451171875,304.16094970703125,0.8709432482719421,0.1873748451471328,0.1320160776376724,293.2132873535156,297.1499938964844,293.1499938964844,0.2012708783149719,-4219.8037109375,304.1556091308594,0.9990000128746032,0.2880700528621673,0.2687438726425171,293.37945556640625,297.1499938964844,293.1499938964844,0.0033966610208153,-1284.17529296875,295.82940673828125,0.5569891929626465,0.050000000745058,0.228599339723587,291.1712341308594,291.1499938964844,267.6514892578125,266.0483703613281,283.144287109375,293.86328125,291.17138671875,1.0,0.1911237835884094,0.8251811265945435,0.8251811265945435,1.0,1.0,-0.8680378794670105,0.3550432920455932,0.5129945874214172,0.1774979531764984,0.0,0.0,0.3625278174877167,26.33893394470215,25.0,1.5943868160247805,-7021.83837890625,76.0165786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45672607421875,307.2967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.771484375,18000.0,0.0,0.0,0.1566952168941497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723946869373321,0.2723992764949798,-4.586729119182564e-06,0.0,0.0001590257306816,0.0,0.0,12.059280395507812,0.0,0.0,0.0,0.3023944497108459,4.0,0.0,1.0
396360,293.187744140625,297.1499938964844,293.1499938964844,0.0138281229883432,-717.0668334960938,304.1318359375,0.557345449924469,0.050000000745058,0.045761439949274,294.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.557345449924469,0.050000000745058,0.0481889955699443,293.26873779296875,297.1499938964844,293.1499938964844,0.1198643371462822,-2059.258056640625,304.160888671875,0.869373083114624,0.1860594600439071,0.1310996413230896,293.2133178710937,297.1499938964844,293.1499938964844,0.2008277624845504,-4212.45947265625,304.1553955078125,0.9990000128746032,0.2872610688209533,0.2682932019233703,293.3793334960937,297.1499938964844,293.1499938964844,0.0033670177217572,-1273.1702880859375,295.7904052734375,0.557345449924469,0.050000000745058,0.2285878360271453,291.171875,291.1499938964844,267.6739807128906,266.0668029785156,283.1626281738281,293.86309814453125,291.17205810546875,1.0,0.1908220946788787,0.8252184987068176,0.8252184987068176,1.0,1.0,-0.8663781881332397,0.3540557324886322,0.5123224854469299,0.1778003722429275,0.0,0.0,0.36100634932518,26.272417068481445,25.0,1.8398590087890625,-6993.46630859375,75.63164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,307.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.1561402678489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708577513694763,0.270862340927124,-4.582269411912421e-06,0.0,0.0001584625279065,0.0,0.0,11.972073554992676,0.0,0.0,0.0,0.3020363748073578,4.0,0.0,1.0
396420,293.1881408691406,297.1499938964844,293.1499938964844,0.013785514049232,-716.0932006835938,304.1173095703125,0.5579838752746582,0.050000000745058,0.0457573272287845,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5579838752746582,0.050000000745058,0.0481846705079078,293.2669982910156,297.1499938964844,293.1499938964844,0.1177434176206588,-2029.927734375,304.1607971191406,0.8660796880722046,0.1834067553281784,0.1292510330677032,293.2135314941406,297.1499938964844,293.1499938964844,0.2000191658735275,-4199.04931640625,304.15496826171875,0.9990000128746032,0.2856146693229675,0.2674852907657623,293.3791198730469,297.1499938964844,293.1499938964844,0.0033077464904636,-1251.102783203125,295.7127990722656,0.5579838752746582,0.050000000745058,0.2285673320293426,291.1736755371094,291.1499938964844,267.72100830078125,266.10546875,283.2032165527344,293.8648986816406,291.1739807128906,1.0,0.1902599185705185,0.8252931833267212,0.8252931833267212,1.0,1.0,-0.8631553053855896,0.3520618975162506,0.5110933780670166,0.1785779148340225,0.0,0.0,0.3577306568622589,26.1567440032959,25.0,2.649082660675049,-6934.80078125,74.90734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,307.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.224609375,18000.0,0.0,0.0,0.1550315171480178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676114439964294,0.2676160335540771,-4.573019396048039e-06,0.0,0.0001573372865095,0.0,0.0,11.789155006408691,0.0,0.0,0.0,0.3012855350971222,4.0,0.0,1.0
396480,293.1881408691406,297.1499938964844,293.1499938964844,0.013785514049232,-716.0932006835938,304.1173095703125,0.5579838752746582,0.050000000745058,0.0457573272287845,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5579838752746582,0.050000000745058,0.0481846705079078,293.2669982910156,297.1499938964844,293.1499938964844,0.1177434176206588,-2029.927734375,304.1607971191406,0.8660796880722046,0.1834067553281784,0.1292510330677032,293.2135314941406,297.1499938964844,293.1499938964844,0.2000191658735275,-4199.04931640625,304.15496826171875,0.9990000128746032,0.2856146693229675,0.2674852907657623,293.3791198730469,297.1499938964844,293.1499938964844,0.0033077464904636,-1251.102783203125,295.7127990722656,0.5579838752746582,0.050000000745058,0.2285673320293426,291.1736755371094,291.1499938964844,267.72100830078125,266.10546875,283.2032165527344,293.8648986816406,291.1739807128906,1.0,0.1902599185705185,0.8252931833267212,0.8252931833267212,1.0,1.0,-0.8631553053855896,0.3520618975162506,0.5110933780670166,0.1785779148340225,0.0,0.0,0.3577306568622589,26.1567440032959,25.0,2.649082660675049,-6934.80078125,74.90734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,307.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.224609375,18000.0,0.0,0.0,0.1550315171480178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676114439964294,0.2676160335540771,-4.573019396048039e-06,0.0,0.0001573372865095,0.0,0.0,11.789155006408691,0.0,0.0,0.0,0.3012855350971222,4.0,0.0,1.0
396540,293.1886901855469,297.1499938964844,293.1499938964844,0.0137418247759342,-715.0825805664062,304.1023254394531,0.5585392713546753,0.050000000745058,0.0457537733018398,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5585392713546753,0.050000000745058,0.0481809265911579,293.265625,297.1499938964844,293.1499938964844,0.1156045794486999,-2000.2218017578125,304.1607666015625,0.8626073002815247,0.1807239651679992,0.1273818761110305,293.2139587402344,297.1499938964844,293.1499938964844,0.1993011087179184,-4187.130859375,304.1545104980469,0.9990000128746032,0.2839204668998718,0.2667815089225769,293.37896728515625,297.1499938964844,293.1499938964844,0.003248541150242,-1228.9931640625,295.63543701171875,0.5585392713546753,0.050000000745058,0.2285495847463607,291.17596435546875,291.1499938964844,267.7705383300781,266.1463623046875,283.24822998046875,293.8685302734375,291.1763000488281,1.0,0.1897442787885666,0.8253678679466248,0.8253678679466248,1.0,1.0,-0.8600373864173889,0.3500358760356903,0.510001540184021,0.1795717924833297,0.0,0.0,0.354107528924942,26.06081962585449,25.0,3.1584930419921875,-6872.99951171875,74.23410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,307.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.693359375,18000.0,0.0,0.0,0.1539021730422973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640626132488251,0.2640672028064728,-4.563100901577855e-06,0.0,0.0001561911485623,0.0,0.0,11.590977668762209,0.0,0.0,0.0,0.300473541021347,4.0,0.0,1.0
396600,293.1886901855469,297.1499938964844,293.1499938964844,0.0137418247759342,-715.0825805664062,304.1023254394531,0.5585392713546753,0.050000000745058,0.0457537733018398,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5585392713546753,0.050000000745058,0.0481809265911579,293.265625,297.1499938964844,293.1499938964844,0.1156045794486999,-2000.2218017578125,304.1607666015625,0.8626073002815247,0.1807239651679992,0.1273818761110305,293.2139587402344,297.1499938964844,293.1499938964844,0.1993011087179184,-4187.130859375,304.1545104980469,0.9990000128746032,0.2839204668998718,0.2667815089225769,293.37896728515625,297.1499938964844,293.1499938964844,0.003248541150242,-1228.9931640625,295.63543701171875,0.5585392713546753,0.050000000745058,0.2285495847463607,291.17596435546875,291.1499938964844,267.7705383300781,266.1463623046875,283.24822998046875,293.8685302734375,291.1763000488281,1.0,0.1897442787885666,0.8253678679466248,0.8253678679466248,1.0,1.0,-0.8600373864173889,0.3500358760356903,0.510001540184021,0.1795717924833297,0.0,0.0,0.354107528924942,26.06081962585449,25.0,3.1584930419921875,-6872.99951171875,74.23410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,307.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.693359375,18000.0,0.0,0.0,0.1539021730422973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640626132488251,0.2640672028064728,-4.563100901577855e-06,0.0,0.0001561911485623,0.0,0.0,11.590977668762209,0.0,0.0,0.0,0.300473541021347,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137021876871585,-714.1722412109375,304.0881042480469,0.5590205788612366,0.050000000745058,0.0457507111132144,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5590205788612366,0.050000000745058,0.0481777004897594,293.264404296875,297.1499938964844,293.1499938964844,0.1134727820754051,-1970.503662109375,304.1607360839844,0.859002411365509,0.1780446469783783,0.1255058199167251,293.2143859863281,297.1499938964844,293.1499938964844,0.1986481994390487,-4176.28955078125,304.1540832519531,0.9990000128746032,0.2822098731994629,0.2661333978176117,293.3786926269531,297.1499938964844,293.1499938964844,0.0031899618916213,-1207.100830078125,295.5581970214844,0.5590205788612366,0.050000000745058,0.2285342663526535,291.1778259277344,291.1499938964844,267.8223876953125,266.1892395019531,283.2914428710937,293.86395263671875,291.1779479980469,1.0,0.1892662644386291,0.8254510164260864,0.8254510164260864,1.0,1.0,-0.8569821715354919,0.347964882850647,0.5090173482894897,0.1807589530944824,0.0,0.0,0.3502590954303741,25.98214530944824,25.0,2.0729458332061768,-6810.162109375,73.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,307.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.654296875,18000.0,0.0,0.0,0.1527298092842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602799534797668,0.2602845132350921,-4.552544851321727e-06,0.0,0.0001550013403175,0.0,0.0,11.381282806396484,0.0,0.0,0.0,0.2996150255203247,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137021876871585,-714.1722412109375,304.0881042480469,0.5590205788612366,0.050000000745058,0.0457507111132144,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5590205788612366,0.050000000745058,0.0481777004897594,293.264404296875,297.1499938964844,293.1499938964844,0.1134727820754051,-1970.503662109375,304.1607360839844,0.859002411365509,0.1780446469783783,0.1255058199167251,293.2143859863281,297.1499938964844,293.1499938964844,0.1986481994390487,-4176.28955078125,304.1540832519531,0.9990000128746032,0.2822098731994629,0.2661333978176117,293.3786926269531,297.1499938964844,293.1499938964844,0.0031899618916213,-1207.100830078125,295.5581970214844,0.5590205788612366,0.050000000745058,0.2285342663526535,291.1778259277344,291.1499938964844,267.8223876953125,266.1892395019531,283.2914428710937,293.86395263671875,291.1779479980469,1.0,0.1892662644386291,0.8254510164260864,0.8254510164260864,1.0,1.0,-0.8569821715354919,0.347964882850647,0.5090173482894897,0.1807589530944824,0.0,0.0,0.3502590954303741,25.98214530944824,25.0,2.0729458332061768,-6810.162109375,73.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,307.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.654296875,18000.0,0.0,0.0,0.1527298092842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602799534797668,0.2602845132350921,-4.552544851321727e-06,0.0,0.0001550013403175,0.0,0.0,11.381282806396484,0.0,0.0,0.0,0.2996150255203247,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136713339015841,-713.4935302734375,304.0762023925781,0.5594203472137451,0.050000000745058,0.0457481741905212,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5594203472137451,0.050000000745058,0.0481750294566154,293.2630310058594,297.1499938964844,293.1499938964844,0.1114019900560379,-1941.550048828125,304.1606140136719,0.8553516268730164,0.1754233688116073,0.1236633211374282,293.2145080566406,297.1499938964844,293.1499938964844,0.1979917287826538,-4165.36865234375,304.1538391113281,0.9990000128746032,0.2805550992488861,0.2654436528682709,293.37799072265625,297.1499938964844,293.1499938964844,0.0031327710021287,-1185.7593994140625,295.48114013671875,0.5594203472137451,0.050000000745058,0.2285216003656387,291.1780090332031,291.1499938964844,267.8763427734375,266.2340087890625,283.33221435546875,293.85028076171875,291.177978515625,1.0,0.1888185143470764,0.8255341649055481,0.8255341649055481,1.0,1.0,-0.8539217114448547,0.3458262085914612,0.5080955028533936,0.182104080915451,0.0,0.0,0.346499353647232,25.92068862915039,25.0,0.4144269526004791,-6749.0380859375,72.99446868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461669921875,307.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1515048146247863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565541267395019,0.2565586864948272,-4.541951511782827e-06,0.0,0.0001537581265438,0.0,0.0,11.175782203674316,0.0,0.0,0.0,0.2987720370292663,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136713339015841,-713.4935302734375,304.0762023925781,0.5594203472137451,0.050000000745058,0.0457481741905212,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5594203472137451,0.050000000745058,0.0481750294566154,293.2630310058594,297.1499938964844,293.1499938964844,0.1114019900560379,-1941.550048828125,304.1606140136719,0.8553516268730164,0.1754233688116073,0.1236633211374282,293.2145080566406,297.1499938964844,293.1499938964844,0.1979917287826538,-4165.36865234375,304.1538391113281,0.9990000128746032,0.2805550992488861,0.2654436528682709,293.37799072265625,297.1499938964844,293.1499938964844,0.0031327710021287,-1185.7593994140625,295.48114013671875,0.5594203472137451,0.050000000745058,0.2285216003656387,291.1780090332031,291.1499938964844,267.8763427734375,266.2340087890625,283.33221435546875,293.85028076171875,291.177978515625,1.0,0.1888185143470764,0.8255341649055481,0.8255341649055481,1.0,1.0,-0.8539217114448547,0.3458262085914612,0.5080955028533936,0.182104080915451,0.0,0.0,0.346499353647232,25.92068862915039,25.0,0.4144269526004791,-6749.0380859375,72.99446868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461669921875,307.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1515048146247863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565541267395019,0.2565586864948272,-4.541951511782827e-06,0.0,0.0001537581265438,0.0,0.0,11.175782203674316,0.0,0.0,0.0,0.2987720370292663,4.0,0.0,1.0
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136585468426346,-713.215087890625,304.0711669921875,0.559583842754364,0.050000000745058,0.0457471385598182,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.559583842754364,0.050000000745058,0.0481739416718483,293.2622985839844,297.1499938964844,293.1499938964844,0.1103903949260711,-1927.3682861328125,304.1605224609375,0.8535151481628418,0.174138143658638,0.1227597892284393,293.2143859863281,297.1499938964844,293.1499938964844,0.1976250261068344,-4159.2333984375,304.15380859375,0.9990000128746032,0.2797642350196838,0.2650506496429443,293.37744140625,297.1499938964844,293.1499938964844,0.0031046885997056,-1175.2723388671875,295.443115234375,0.559583842754364,0.050000000745058,0.2285164296627044,291.17791748046875,291.1499938964844,267.9040832519531,266.25701904296875,283.3526306152344,293.8417053222656,291.17791748046875,1.0,0.1886032819747924,0.8255757689476013,0.8255757689476013,1.0,1.0,-0.8523573875427246,0.3447204828262329,0.5076369047164917,0.1828209906816482,0.0,0.0,0.3446465730667114,25.89683532714844,25.0,0.1425214111804962,-6719.10986328125,72.69694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,307.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.638671875,18000.0,0.0,0.0,0.1508736461400985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547484040260315,0.2547529339790344,-4.536841061053565e-06,0.0,0.0001531175657873,0.0,0.0,11.07677936553955,0.0,0.0,0.0,0.2983652949333191,4.0,0.0,1.0
