time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869201660156,297.1499938964844,293.1499938964844,0.0136471381410956,-712.9639892578125,304.0666809082031,0.5597183704376221,0.050000000745058,0.0457462891936302,294.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.5597183704376221,0.050000000745058,0.0481730438768863,293.2615051269531,297.1499938964844,293.1499938964844,0.1093925982713699,-1913.352294921875,304.1604309082031,0.8516661524772644,0.1728696227073669,0.1218679100275039,293.2140808105469,297.1499938964844,293.1499938964844,0.1972108334302902,-4152.2763671875,304.15386962890625,0.998981237411499,0.2790036797523498,0.2646058201789856,293.3768005371094,297.1499938964844,293.1499938964844,0.003076980356127,-1164.911865234375,295.4055480957031,0.5597183704376221,0.050000000745058,0.2285121828317642,291.1779479980469,291.1499938964844,267.9322509765625,266.2803955078125,283.3731689453125,293.8323669433594,291.1779479980469,1.0,0.1883919090032577,0.8256272077560425,0.8256272077560425,1.0,1.0,-0.8507460951805115,0.3435825109481811,0.5071635842323303,0.1835574358701706,0.0,0.0,0.3427825570106506,25.877975463867188,25.0,0.1650909483432769,-6689.138671875,72.39965057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535217285156,307.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.365234375,18000.0,0.0,0.0,0.1502313315868377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529543340206146,0.2529588639736175,-4.531831109488849e-06,0.0,0.0001524657127447,0.0,0.0,10.97891330718994,0.0,0.0,0.0,0.2979635298252105,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136279957368969,-712.5325317382812,304.0592346191406,0.5598941445350647,0.050000000745058,0.0457451790571212,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5598941445350647,0.050000000745058,0.0481718778610229,293.2598571777344,297.1499938964844,293.1499938964844,0.1074372828006744,-1885.803466796875,304.16021728515625,0.8479252457618713,0.1703816950321197,0.1201188266277313,293.2130432128906,297.1499938964844,293.1499938964844,0.1962008476257324,-4135.2333984375,304.1542663574219,0.998182773590088,0.2775916755199432,0.263519674539566,293.3751525878906,297.1499938964844,293.1499938964844,0.0030225126538425,-1144.505126953125,295.3319396972656,0.5598941445350647,0.050000000745058,0.2285066395998001,291.1783752441406,291.1499938964844,267.9898681640625,266.32830810546875,283.41473388671875,293.811767578125,291.178466796875,1.0,0.1879756450653076,0.8257302045822144,0.8257302045822144,1.0,1.0,-0.8473336100578308,0.3411951661109924,0.5061384439468384,0.185055211186409,0.0,0.0,0.3389743566513061,25.85525703430176,25.0,0.6673610210418701,-6628.216796875,71.7977523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620666503906,307.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.228515625,18000.0,0.0,0.0,0.1489141285419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493460327386856,0.2493505477905273,-4.521952632785542e-06,0.0,0.0001511289156042,0.0,0.0,10.783560752868652,0.0,0.0,0.0,0.2971629500389099,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136279957368969,-712.5325317382812,304.0592346191406,0.5598941445350647,0.050000000745058,0.0457451790571212,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5598941445350647,0.050000000745058,0.0481718778610229,293.2598571777344,297.1499938964844,293.1499938964844,0.1074372828006744,-1885.803466796875,304.16021728515625,0.8479252457618713,0.1703816950321197,0.1201188266277313,293.2130432128906,297.1499938964844,293.1499938964844,0.1962008476257324,-4135.2333984375,304.1542663574219,0.998182773590088,0.2775916755199432,0.263519674539566,293.3751525878906,297.1499938964844,293.1499938964844,0.0030225126538425,-1144.505126953125,295.3319396972656,0.5598941445350647,0.050000000745058,0.2285066395998001,291.1783752441406,291.1499938964844,267.9898681640625,266.32830810546875,283.41473388671875,293.811767578125,291.178466796875,1.0,0.1879756450653076,0.8257302045822144,0.8257302045822144,1.0,1.0,-0.8473336100578308,0.3411951661109924,0.5061384439468384,0.185055211186409,0.0,0.0,0.3389743566513061,25.85525703430176,25.0,0.6673610210418701,-6628.216796875,71.7977523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620666503906,307.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.228515625,18000.0,0.0,0.0,0.1489141285419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493460327386856,0.2493505477905273,-4.521952632785542e-06,0.0,0.0001511289156042,0.0,0.0,10.783560752868652,0.0,0.0,0.0,0.2971629500389099,4.0,0.0,1.0
397140,293.1825561523437,297.1499938964844,293.1499938964844,0.0136136449873447,-712.1968383789062,304.0538024902344,0.5600216388702393,0.050000000745058,0.0457443743944168,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5600216388702393,0.050000000745058,0.0481710284948349,293.2580871582031,297.1499938964844,293.1499938964844,0.1055363416671752,-1858.915283203125,304.15997314453125,0.8442202806472778,0.1679556518793106,0.118414893746376,293.2113342285156,297.1499938964844,293.1499938964844,0.1950801312923431,-4116.2958984375,304.1546936035156,0.9972221255302428,0.2763392329216003,0.2623186409473419,293.3731384277344,297.1499938964844,293.1499938964844,0.0029692631214857,-1124.5126953125,295.2601928710937,0.5600216388702393,0.050000000745058,0.2285026162862777,291.1791687011719,291.1499938964844,268.0490417480469,266.3775329589844,283.4564514160156,293.7891845703125,291.17926025390625,1.0,0.187565729022026,0.8258331418037415,0.8258331418037415,1.0,1.0,-0.8438411951065063,0.3387579023838043,0.5050833225250244,0.1865666955709457,0.0,0.0,0.335027664899826,25.84045791625977,25.0,0.9373580813407898,-6566.0546875,71.1975326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,307.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41015625,18000.0,0.0,0.0,0.1475507169961929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456619143486023,0.245666429400444,-4.5120814320398495e-06,0.0,0.0001497452176408,0.0,0.0,10.585977554321287,0.0,0.0,0.0,0.2963550090789795,4.0,0.0,1.0
397200,293.1825561523437,297.1499938964844,293.1499938964844,0.0136136449873447,-712.1968383789062,304.0538024902344,0.5600216388702393,0.050000000745058,0.0457443743944168,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5600216388702393,0.050000000745058,0.0481710284948349,293.2580871582031,297.1499938964844,293.1499938964844,0.1055363416671752,-1858.915283203125,304.15997314453125,0.8442202806472778,0.1679556518793106,0.118414893746376,293.2113342285156,297.1499938964844,293.1499938964844,0.1950801312923431,-4116.2958984375,304.1546936035156,0.9972221255302428,0.2763392329216003,0.2623186409473419,293.3731384277344,297.1499938964844,293.1499938964844,0.0029692631214857,-1124.5126953125,295.2601928710937,0.5600216388702393,0.050000000745058,0.2285026162862777,291.1791687011719,291.1499938964844,268.0490417480469,266.3775329589844,283.4564514160156,293.7891845703125,291.17926025390625,1.0,0.187565729022026,0.8258331418037415,0.8258331418037415,1.0,1.0,-0.8438411951065063,0.3387579023838043,0.5050833225250244,0.1865666955709457,0.0,0.0,0.335027664899826,25.84045791625977,25.0,0.9373580813407898,-6566.0546875,71.1975326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,307.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41015625,18000.0,0.0,0.0,0.1475507169961929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456619143486023,0.245666429400444,-4.5120814320398495e-06,0.0,0.0001497452176408,0.0,0.0,10.585977554321287,0.0,0.0,0.0,0.2963550090789795,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136043634265661,-711.98193359375,304.0502014160156,0.5601823925971985,0.050000000745058,0.0457433611154556,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5601823925971985,0.050000000745058,0.0481699630618095,293.25634765625,297.1499938964844,293.1499938964844,0.1036827191710472,-1832.6011962890625,304.15972900390625,0.8406193256378174,0.1655712723731994,0.1167432963848114,293.2093200683594,297.1499938964844,293.1499938964844,0.1940525025129318,-4098.986328125,304.15484619140625,0.9963746666908264,0.2751986384391784,0.2612184882164001,293.37078857421875,297.1499938964844,293.1499938964844,0.0029172955546528,-1104.9952392578125,295.18975830078125,0.5601823925971985,0.050000000745058,0.228497564792633,291.1795959472656,291.1499938964844,268.1095275878906,266.4278869628906,283.4980773925781,293.7665100097656,291.1795654296875,1.0,0.1871652454137802,0.8259580731391907,0.8259580731391907,1.0,1.0,-0.8405064344406128,0.3364061713218689,0.5041002631187439,0.1880704462528228,0.0,0.0,0.3310494422912597,25.821006774902344,25.0,0.401554673910141,-6504.06298828125,70.62027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,307.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.21875,18000.0,0.0,0.0,0.1461442708969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419649511575698,0.2419694662094116,-4.502232968661701e-06,0.0,0.0001483178639318,0.0,0.0,10.389225959777832,0.0,0.0,0.0,0.2955512404441833,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136043634265661,-711.98193359375,304.0502014160156,0.5601823925971985,0.050000000745058,0.0457433611154556,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5601823925971985,0.050000000745058,0.0481699630618095,293.25634765625,297.1499938964844,293.1499938964844,0.1036827191710472,-1832.6011962890625,304.15972900390625,0.8406193256378174,0.1655712723731994,0.1167432963848114,293.2093200683594,297.1499938964844,293.1499938964844,0.1940525025129318,-4098.986328125,304.15484619140625,0.9963746666908264,0.2751986384391784,0.2612184882164001,293.37078857421875,297.1499938964844,293.1499938964844,0.0029172955546528,-1104.9952392578125,295.18975830078125,0.5601823925971985,0.050000000745058,0.228497564792633,291.1795959472656,291.1499938964844,268.1095275878906,266.4278869628906,283.4980773925781,293.7665100097656,291.1795654296875,1.0,0.1871652454137802,0.8259580731391907,0.8259580731391907,1.0,1.0,-0.8405064344406128,0.3364061713218689,0.5041002631187439,0.1880704462528228,0.0,0.0,0.3310494422912597,25.821006774902344,25.0,0.401554673910141,-6504.06298828125,70.62027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,307.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.21875,18000.0,0.0,0.0,0.1461442708969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419649511575698,0.2419694662094116,-4.502232968661701e-06,0.0,0.0001483178639318,0.0,0.0,10.389225959777832,0.0,0.0,0.0,0.2955512404441833,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0136000858619809,-711.8912353515625,304.0483093261719,0.5603510737419128,0.050000000745058,0.0457422994077205,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5603510737419128,0.050000000745058,0.04816884547472,293.2546691894531,297.1499938964844,293.1499938964844,0.1018688008189201,-1806.75830078125,304.1595153808594,0.8370708227157593,0.1632208973169326,0.1150962114334106,293.2071228027344,297.1499938964844,293.1499938964844,0.1931067109107971,-4083.090087890625,304.1548156738281,0.9955997467041016,0.2741382122039795,0.2602001428604126,293.36822509765625,297.1499938964844,293.1499938964844,0.0028664737474173,-1085.909912109375,295.1203918457031,0.5603510737419128,0.050000000745058,0.228492259979248,291.17938232421875,291.1499938964844,268.171142578125,266.47918701171875,283.53936767578125,293.74468994140625,291.1793212890625,1.0,0.1867754757404327,0.8260830640792847,0.8260830640792847,1.0,1.0,-0.8372987508773804,0.3341522812843323,0.5031464695930481,0.1894921958446502,0.0,0.0,0.3271403610706329,25.79953384399414,25.0,-0.2896222770214081,-6443.2724609375,70.06430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,307.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.54296875,18000.0,0.0,0.0,0.1447035521268844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383626848459243,0.2383671700954437,-4.492661901167594e-06,0.0,0.0001468557165935,0.0,0.0,10.198894500732422,0.0,0.0,0.0,0.2947734892368316,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0136000858619809,-711.8912353515625,304.0483093261719,0.5603510737419128,0.050000000745058,0.0457422994077205,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5603510737419128,0.050000000745058,0.04816884547472,293.2546691894531,297.1499938964844,293.1499938964844,0.1018688008189201,-1806.75830078125,304.1595153808594,0.8370708227157593,0.1632208973169326,0.1150962114334106,293.2071228027344,297.1499938964844,293.1499938964844,0.1931067109107971,-4083.090087890625,304.1548156738281,0.9955997467041016,0.2741382122039795,0.2602001428604126,293.36822509765625,297.1499938964844,293.1499938964844,0.0028664737474173,-1085.909912109375,295.1203918457031,0.5603510737419128,0.050000000745058,0.228492259979248,291.17938232421875,291.1499938964844,268.171142578125,266.47918701171875,283.53936767578125,293.74468994140625,291.1793212890625,1.0,0.1867754757404327,0.8260830640792847,0.8260830640792847,1.0,1.0,-0.8372987508773804,0.3341522812843323,0.5031464695930481,0.1894921958446502,0.0,0.0,0.3271403610706329,25.79953384399414,25.0,-0.2896222770214081,-6443.2724609375,70.06430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,307.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.54296875,18000.0,0.0,0.0,0.1447035521268844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383626848459243,0.2383671700954437,-4.492661901167594e-06,0.0,0.0001468557165935,0.0,0.0,10.198894500732422,0.0,0.0,0.0,0.2947734892368316,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0135995764285326,-711.8858032226562,304.04791259765625,0.5604321956634521,0.050000000745058,0.0457417890429496,294.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5604321956634521,0.050000000745058,0.048168309032917,293.2538452148437,297.1499938964844,293.1499938964844,0.1009750664234161,-1793.9903564453125,304.159423828125,0.8353055715560913,0.1620572954416275,0.1142809614539146,293.2060241699219,297.1499938964844,293.1499938964844,0.1926585286855697,-4075.564208984375,304.1547546386719,0.995227575302124,0.2736325860023498,0.2597153186798095,293.36688232421875,297.1499938964844,293.1499938964844,0.0028414712287485,-1076.51953125,295.0860900878906,0.5604321956634521,0.050000000745058,0.2284897118806839,291.1791076660156,291.1499938964844,268.20233154296875,266.5051574707031,283.55963134765625,293.7342224121094,291.17901611328125,1.0,0.1865845918655395,0.8261455297470093,0.8261455297470093,1.0,1.0,-0.8357342481613159,0.3330675661563873,0.502666711807251,0.1901482194662094,0.0,0.0,0.3252257406711578,25.788551330566406,25.0,-0.6191799640655518,-6413.46728515625,69.7935562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,307.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1171875,18000.0,0.0,0.0,0.1439751982688903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366122752428054,0.2366167604923248,-4.488037120609079e-06,0.0,0.0001461165229557,0.0,0.0,10.106934547424316,0.0,0.0,0.0,0.2943978011608124,4.0,0.0,1.0
397560,293.17352294921875,297.1499938964844,293.1499938964844,0.0136001240462064,-711.9066162109375,304.0478820800781,0.5605087280273438,0.050000000745058,0.0457413122057914,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5605087280273438,0.050000000745058,0.0481678023934364,293.2530212402344,297.1499938964844,293.1499938964844,0.1000901237130165,-1781.3250732421875,304.1593017578125,0.8335427045822144,0.1609016507863998,0.1134712174534797,293.2049255371094,297.1499938964844,293.1499938964844,0.1922260969877243,-4068.3056640625,304.1546630859375,0.9948621988296508,0.2731422781944275,0.2592455446720123,293.3655090332031,297.1499938964844,293.1499938964844,0.0028167387936264,-1067.2308349609375,295.052001953125,0.5605087280273438,0.050000000745058,0.2284873127937317,291.1787414550781,291.1499938964844,268.23370361328125,266.5312805175781,283.5795593261719,293.72412109375,291.1785888671875,1.0,0.186396524310112,0.8262145519256592,0.8262145519256592,1.0,1.0,-0.8341947197914124,0.3320156335830688,0.5021790266036987,0.1907558441162109,0.0,0.0,0.3233496844768524,25.77755355834961,25.0,-0.9454666376113892,-6384.15283203125,69.52760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498779296875,307.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.640625,18000.0,0.0,0.0,0.1432443261146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349045425653457,0.2349090278148651,-4.483541033550864e-06,0.0,0.0001453747827326,0.0,0.0,10.017545700073242,0.0,0.0,0.0,0.2940327227115631,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136038297787308,-712.01416015625,304.0486755371094,0.5606421232223511,0.050000000745058,0.0457404777407646,294.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5606421232223511,0.050000000745058,0.0481669232249259,293.25146484375,297.1499938964844,293.1499938964844,0.0983442142605781,-1756.27294921875,304.1591186523437,0.8300105929374695,0.1586114168167114,0.111866720020771,293.20269775390625,297.1499938964844,293.1499938964844,0.191400945186615,-4054.46044921875,304.15447998046875,0.99413800239563,0.2721989750862121,0.2583430707454681,293.3627014160156,297.1499938964844,293.1499938964844,0.0027679239865392,-1048.896728515625,294.9844665527344,0.5606421232223511,0.050000000745058,0.2284831553697586,291.1776428222656,291.1499938964844,268.2970275878906,266.583984375,283.6178894042969,293.705078125,291.17742919921875,1.0,0.1860280036926269,0.8263525366783142,0.8263525366783142,1.0,1.0,-0.8311790227890015,0.3300171792507171,0.5011618733406067,0.1917914152145385,0.0,0.0,0.3197327256202698,25.75575828552246,25.0,-1.5964587926864624,-6327.19189453125,69.0084457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,306.9776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.505859375,18000.0,0.0,0.0,0.1417849212884903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316325008869171,0.2316369712352752,-4.474958132050233e-06,0.0,0.0001438936742488,0.0,0.0,9.84714412689209,0.0,0.0,0.0,0.2933369576931,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136038297787308,-712.01416015625,304.0486755371094,0.5606421232223511,0.050000000745058,0.0457404777407646,294.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5606421232223511,0.050000000745058,0.0481669232249259,293.25146484375,297.1499938964844,293.1499938964844,0.0983442142605781,-1756.27294921875,304.1591186523437,0.8300105929374695,0.1586114168167114,0.111866720020771,293.20269775390625,297.1499938964844,293.1499938964844,0.191400945186615,-4054.46044921875,304.15447998046875,0.99413800239563,0.2721989750862121,0.2583430707454681,293.3627014160156,297.1499938964844,293.1499938964844,0.0027679239865392,-1048.896728515625,294.9844665527344,0.5606421232223511,0.050000000745058,0.2284831553697586,291.1776428222656,291.1499938964844,268.2970275878906,266.583984375,283.6178894042969,293.705078125,291.17742919921875,1.0,0.1860280036926269,0.8263525366783142,0.8263525366783142,1.0,1.0,-0.8311790227890015,0.3300171792507171,0.5011618733406067,0.1917914152145385,0.0,0.0,0.3197327256202698,25.75575828552246,25.0,-1.5964587926864624,-6327.19189453125,69.0084457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,306.9776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.505859375,18000.0,0.0,0.0,0.1417849212884903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316325008869171,0.2316369712352752,-4.474958132050233e-06,0.0,0.0001438936742488,0.0,0.0,9.84714412689209,0.0,0.0,0.0,0.2933369576931,4.0,0.0,1.0
397740,293.1671142578125,297.1499938964844,293.1499938964844,0.0136106545105576,-712.2018432617188,304.05047607421875,0.5607414245605469,0.050000000745058,0.045739859342575,294.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5607414245605469,0.050000000745058,0.0481662712991237,293.2499389648437,297.1499938964844,293.1499938964844,0.0966294184327125,-1731.5970458984375,304.158935546875,0.8264554738998413,0.1563503444194793,0.1102826818823814,293.2005615234375,297.1499938964844,293.1499938964844,0.1906245499849319,-4041.4365234375,304.154296875,0.9934092164039612,0.2712999880313873,0.2574849128723144,293.35986328125,297.1499938964844,293.1499938964844,0.0027199462056159,-1030.8775634765625,294.9176330566406,0.5607414245605469,0.050000000745058,0.2284800559282302,291.1761169433594,291.1499938964844,268.3608703613281,266.6371154785156,283.6537475585937,293.6877746582031,291.1758728027344,1.0,0.1856697648763656,0.826490581035614,0.826490581035614,1.0,1.0,-0.8282428979873657,0.3281749784946441,0.500067949295044,0.1925431489944458,0.0,0.0,0.3163488507270813,25.734628677368164,25.0,-2.187174797058105,-6272.94970703125,68.50582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,306.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.181640625,18000.0,0.0,0.0,0.1403452605009079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285940200090408,0.228598490357399,-4.467022336029913e-06,0.0,0.0001424326037522,0.0,0.0,9.689918518066406,0.0,0.0,0.0,0.2926951050758362,4.0,0.0,1.0
397800,293.1671142578125,297.1499938964844,293.1499938964844,0.0136106545105576,-712.2018432617188,304.05047607421875,0.5607414245605469,0.050000000745058,0.045739859342575,294.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5607414245605469,0.050000000745058,0.0481662712991237,293.2499389648437,297.1499938964844,293.1499938964844,0.0966294184327125,-1731.5970458984375,304.158935546875,0.8264554738998413,0.1563503444194793,0.1102826818823814,293.2005615234375,297.1499938964844,293.1499938964844,0.1906245499849319,-4041.4365234375,304.154296875,0.9934092164039612,0.2712999880313873,0.2574849128723144,293.35986328125,297.1499938964844,293.1499938964844,0.0027199462056159,-1030.8775634765625,294.9176330566406,0.5607414245605469,0.050000000745058,0.2284800559282302,291.1761169433594,291.1499938964844,268.3608703613281,266.6371154785156,283.6537475585937,293.6877746582031,291.1758728027344,1.0,0.1856697648763656,0.826490581035614,0.826490581035614,1.0,1.0,-0.8282428979873657,0.3281749784946441,0.500067949295044,0.1925431489944458,0.0,0.0,0.3163488507270813,25.734628677368164,25.0,-2.187174797058105,-6272.94970703125,68.50582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,306.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.181640625,18000.0,0.0,0.0,0.1403452605009079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285940200090408,0.228598490357399,-4.467022336029913e-06,0.0,0.0001424326037522,0.0,0.0,9.689918518066406,0.0,0.0,0.0,0.2926951050758362,4.0,0.0,1.0
397860,293.1640319824219,297.1499938964844,293.1499938964844,0.0136198326945304,-712.4502563476562,304.0530090332031,0.5608009099960327,0.050000000745058,0.0457394905388355,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5608009099960327,0.050000000745058,0.048165887594223,293.2484436035156,297.1499938964844,293.1499938964844,0.0949436351656913,-1707.2864990234375,304.1587829589844,0.8228613138198853,0.1541191041469574,0.1087194383144378,293.1985168457031,297.1499938964844,293.1499938964844,0.189887449145317,-4029.069091796875,304.1540832519531,0.9926612973213196,0.2704360783100128,0.2566622793674469,293.3570861816406,297.1499938964844,293.1499938964844,0.0026726531796157,-1013.1129150390624,294.85137939453125,0.5608009099960327,0.050000000745058,0.2284782230854034,291.1742553710937,291.1499938964844,268.4250793457031,266.69049072265625,283.6867980957031,293.6723937988281,291.1739501953125,1.0,0.1853213459253311,0.8266342878341675,0.8266342878341675,1.0,1.0,-0.8253764510154724,0.3264952003955841,0.4988812506198883,0.1929858177900314,0.0,0.0,0.313237190246582,25.71451187133789,25.0,-2.63364839553833,-6221.79296875,68.0184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036926269531,306.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.138947308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258205860853195,0.2258250564336776,-4.459806859813398e-06,0.0,0.0001410138502251,0.0,0.0,9.547246932983398,0.0,0.0,0.0,0.2921127378940582,4.0,0.0,1.0
397920,293.1640319824219,297.1499938964844,293.1499938964844,0.0136198326945304,-712.4502563476562,304.0530090332031,0.5608009099960327,0.050000000745058,0.0457394905388355,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5608009099960327,0.050000000745058,0.048165887594223,293.2484436035156,297.1499938964844,293.1499938964844,0.0949436351656913,-1707.2864990234375,304.1587829589844,0.8228613138198853,0.1541191041469574,0.1087194383144378,293.1985168457031,297.1499938964844,293.1499938964844,0.189887449145317,-4029.069091796875,304.1540832519531,0.9926612973213196,0.2704360783100128,0.2566622793674469,293.3570861816406,297.1499938964844,293.1499938964844,0.0026726531796157,-1013.1129150390624,294.85137939453125,0.5608009099960327,0.050000000745058,0.2284782230854034,291.1742553710937,291.1499938964844,268.4250793457031,266.69049072265625,283.6867980957031,293.6723937988281,291.1739501953125,1.0,0.1853213459253311,0.8266342878341675,0.8266342878341675,1.0,1.0,-0.8253764510154724,0.3264952003955841,0.4988812506198883,0.1929858177900314,0.0,0.0,0.313237190246582,25.71451187133789,25.0,-2.63364839553833,-6221.79296875,68.0184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036926269531,306.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.138947308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258205860853195,0.2258250564336776,-4.459806859813398e-06,0.0,0.0001410138502251,0.0,0.0,9.547246932983398,0.0,0.0,0.0,0.2921127378940582,4.0,0.0,1.0
397980,293.1611633300781,297.1499938964844,293.1499938964844,0.0136306229978799,-712.73876953125,304.0560607910156,0.5608218312263489,0.050000000745058,0.0457393676042556,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5608218312263489,0.050000000745058,0.0481657572090625,293.2470092773437,297.1499938964844,293.1499938964844,0.0932858660817146,-1683.3433837890625,304.1585998535156,0.819219172000885,0.1519205272197723,0.1071786060929298,293.1965637207031,297.1499938964844,293.1499938964844,0.1891801804304123,-4017.193359375,304.1539001464844,0.9918878078460692,0.2695996761322021,0.2558676600456238,293.3544311523437,297.1499938964844,293.1499938964844,0.002625913824886,-995.5485229492188,294.7856750488281,0.5608218312263489,0.050000000745058,0.2284776121377945,291.1722412109375,291.1499938964844,268.4894104003906,266.7439880371094,283.7171630859375,293.6588439941406,291.1719055175781,1.0,0.184982344508171,0.826777994632721,0.826777994632721,1.0,1.0,-0.8225725293159485,0.3249653577804565,0.4976071715354919,0.1931413114070892,0.0,0.0,0.3104158043861389,25.695602416992188,25.0,-2.831613540649414,-6173.83203125,67.54520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,306.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.1376133561134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233263254165649,0.2233307659626007,-4.453347173694056e-06,0.0,0.0001396600709995,0.0,0.0,9.419631004333496,0.0,0.0,0.0,0.2915918827056885,4.0,0.0,1.0
398040,293.1611633300781,297.1499938964844,293.1499938964844,0.0136306229978799,-712.73876953125,304.0560607910156,0.5608218312263489,0.050000000745058,0.0457393676042556,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5608218312263489,0.050000000745058,0.0481657572090625,293.2470092773437,297.1499938964844,293.1499938964844,0.0932858660817146,-1683.3433837890625,304.1585998535156,0.819219172000885,0.1519205272197723,0.1071786060929298,293.1965637207031,297.1499938964844,293.1499938964844,0.1891801804304123,-4017.193359375,304.1539001464844,0.9918878078460692,0.2695996761322021,0.2558676600456238,293.3544311523437,297.1499938964844,293.1499938964844,0.002625913824886,-995.5485229492188,294.7856750488281,0.5608218312263489,0.050000000745058,0.2284776121377945,291.1722412109375,291.1499938964844,268.4894104003906,266.7439880371094,283.7171630859375,293.6588439941406,291.1719055175781,1.0,0.184982344508171,0.826777994632721,0.826777994632721,1.0,1.0,-0.8225725293159485,0.3249653577804565,0.4976071715354919,0.1931413114070892,0.0,0.0,0.3104158043861389,25.695602416992188,25.0,-2.831613540649414,-6173.83203125,67.54520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,306.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.1376133561134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233263254165649,0.2233307659626007,-4.453347173694056e-06,0.0,0.0001396600709995,0.0,0.0,9.419631004333496,0.0,0.0,0.0,0.2915918827056885,4.0,0.0,1.0
398100,293.1598205566406,297.1499938964844,293.1499938964844,0.0136363999918103,-712.8911743164062,304.0577392578125,0.5608205795288086,0.050000000745058,0.0457393787801265,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5608205795288086,0.050000000745058,0.0481657683849334,293.24627685546875,297.1499938964844,293.1499938964844,0.0924673378467559,-1671.5118408203125,304.1585388183594,0.8173796534538269,0.1508345454931259,0.1064173653721809,293.1956481933594,297.1499938964844,293.1499938964844,0.1888347566127777,-4011.3876953125,304.1538391113281,0.9914926886558532,0.2691900134086609,0.255478948354721,293.3531494140625,297.1499938964844,293.1499938964844,0.0026027250569313,-986.8289184570312,294.7530517578125,0.5608205795288086,0.050000000745058,0.2284776717424392,291.1712341308594,291.1499938964844,268.5215759277344,266.77069091796875,283.73150634765625,293.6526184082031,291.1709289550781,1.0,0.1848161816596985,0.8268498182296753,0.8268498182296753,1.0,1.0,-0.8211925029754639,0.3242462277412414,0.4969462752342224,0.1931352913379669,0.0,0.0,0.3091085255146026,25.686601638793945,25.0,-2.812495946884156,-6150.96728515625,67.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,306.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1369766592979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221794575452804,0.2221839129924774,-4.45039449914475e-06,0.0,0.0001390138932038,0.0,0.0,9.361187934875488,0.0,0.0,0.0,0.2913534343242645,4.0,0.0,1.0
398160,293.1585388183594,297.1499938964844,293.1499938964844,0.0136423502117395,-713.0458374023438,304.0595397949219,0.5608142614364624,0.050000000745058,0.0457394234836101,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5608142614364624,0.050000000745058,0.048165813088417,293.2455444335937,297.1499938964844,293.1499938964844,0.0916552618145942,-1659.76904296875,304.158447265625,0.8155277371406555,0.1497576981782913,0.1056623607873916,293.1947937011719,297.1499938964844,293.1499938964844,0.1884932667016983,-4005.64306640625,304.1537475585937,0.991094410419464,0.2687855362892151,0.2550951838493347,293.3518981933594,297.1499938964844,293.1499938964844,0.0025796389672905,-978.1427001953124,294.7205810546875,0.5608142614364624,0.050000000745058,0.2284778803586959,291.1702575683594,291.1499938964844,268.5537109375,266.79736328125,283.7455139160156,293.64666748046875,291.16998291015625,1.0,0.1846521347761154,0.8269222974777222,0.8269222974777222,1.0,1.0,-0.8198261857032776,0.3235478401184082,0.4962783455848694,0.193096324801445,0.0,0.0,0.3078601062297821,25.67788887023925,25.0,-2.690427780151367,-6128.7314453125,67.08515167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,306.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.1363624185323715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210917025804519,0.2210961580276489,-4.447608716873219e-06,0.0,0.0001383905182592,0.0,0.0,9.305902481079102,0.0,0.0,0.0,0.2911279499530792,4.0,0.0,1.0
398220,293.1560974121094,297.1499938964844,293.1499938964844,0.0136546744033694,-713.3566284179688,304.0633544921875,0.5607937574386597,0.050000000745058,0.0457395613193511,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5607937574386597,0.050000000745058,0.0481659583747386,293.2440795898437,297.1499938964844,293.1499938964844,0.0900508761405944,-1636.5618896484375,304.1583251953125,0.8117877840995789,0.1476369798183441,0.1041727140545845,293.193115234375,297.1499938964844,293.1499938964844,0.1878194659948349,-3994.29248046875,304.15362548828125,0.9902960658073424,0.2679920494556427,0.2543419897556305,293.3494873046875,297.1499938964844,293.1499938964844,0.0025336816906929,-960.832275390625,294.6561889648437,0.5607937574386597,0.050000000745058,0.2284785658121109,291.16864013671875,291.1499938964844,268.6177673339844,266.8504638671875,283.77276611328125,293.6351013183594,291.1683959960937,1.0,0.1843299120664596,0.8270673155784607,0.8270673155784607,1.0,1.0,-0.8171355724334717,0.3221947252750397,0.4949408173561096,0.1929661929607391,0.0,0.0,0.3054945766925812,25.66104507446289,25.0,-2.2268104553222656,-6085.73193359375,66.6373519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,306.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.958984375,18000.0,0.0,0.0,0.1352024972438812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219055026769638,0.2190594673156738,-4.442454155650921e-06,0.0,0.0001372133410768,0.0,0.0,9.20280933380127,0.0,0.0,0.0,0.2907080054283142,4.0,0.0,1.0
398280,293.1560974121094,297.1499938964844,293.1499938964844,0.0136546744033694,-713.3566284179688,304.0633544921875,0.5607937574386597,0.050000000745058,0.0457395613193511,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5607937574386597,0.050000000745058,0.0481659583747386,293.2440795898437,297.1499938964844,293.1499938964844,0.0900508761405944,-1636.5618896484375,304.1583251953125,0.8117877840995789,0.1476369798183441,0.1041727140545845,293.193115234375,297.1499938964844,293.1499938964844,0.1878194659948349,-3994.29248046875,304.15362548828125,0.9902960658073424,0.2679920494556427,0.2543419897556305,293.3494873046875,297.1499938964844,293.1499938964844,0.0025336816906929,-960.832275390625,294.6561889648437,0.5607937574386597,0.050000000745058,0.2284785658121109,291.16864013671875,291.1499938964844,268.6177673339844,266.8504638671875,283.77276611328125,293.6351013183594,291.1683959960937,1.0,0.1843299120664596,0.8270673155784607,0.8270673155784607,1.0,1.0,-0.8171355724334717,0.3221947252750397,0.4949408173561096,0.1929661929607391,0.0,0.0,0.3054945766925812,25.66104507446289,25.0,-2.2268104553222656,-6085.73193359375,66.6373519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,306.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.958984375,18000.0,0.0,0.0,0.1352024972438812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219055026769638,0.2190594673156738,-4.442454155650921e-06,0.0,0.0001372133410768,0.0,0.0,9.20280933380127,0.0,0.0,0.0,0.2907080054283142,4.0,0.0,1.0
398340,293.1537170410156,297.1499938964844,293.1499938964844,0.0136684579774737,-713.6925048828125,304.0678100585937,0.5607845187187195,0.050000000745058,0.0457396246492862,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5607845187187195,0.050000000745058,0.0481660291552543,293.2421569824219,297.1499938964844,293.1499938964844,0.0885163992643356,-1614.3763427734375,304.1581115722656,0.808110237121582,0.1456413120031356,0.1027508080005645,293.1914978027344,297.1499938964844,293.1499938964844,0.1871663331985473,-3983.277587890625,304.15350341796875,0.989528477191925,0.2672296166419983,0.2536145448684692,293.34716796875,297.1499938964844,293.1499938964844,0.0024881190620362,-943.652587890625,294.592529296875,0.5607845187187195,0.050000000745058,0.2284789085388183,291.167236328125,291.1499938964844,268.681396484375,266.90313720703125,283.7977600097656,293.6217346191406,291.1670227050781,1.0,0.1840165704488754,0.8272122740745544,0.8272122740745544,1.0,1.0,-0.8145564794540405,0.320917934179306,0.4936385750770569,0.1927936971187591,0.0,0.0,0.3032886683940887,25.642257690429688,25.0,-2.065617322921753,-6044.88916015625,66.20651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522399902344,306.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1341394037008285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171709835529327,0.2171754091978073,-4.437751613295404e-06,0.0,0.0001361344329779,0.0,0.0,9.107918739318848,0.0,0.0,0.0,0.2903221845626831,4.0,0.0,1.0
398400,293.1537170410156,297.1499938964844,293.1499938964844,0.0136684579774737,-713.6925048828125,304.0678100585937,0.5607845187187195,0.050000000745058,0.0457396246492862,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5607845187187195,0.050000000745058,0.0481660291552543,293.2421569824219,297.1499938964844,293.1499938964844,0.0885163992643356,-1614.3763427734375,304.1581115722656,0.808110237121582,0.1456413120031356,0.1027508080005645,293.1914978027344,297.1499938964844,293.1499938964844,0.1871663331985473,-3983.277587890625,304.15350341796875,0.989528477191925,0.2672296166419983,0.2536145448684692,293.34716796875,297.1499938964844,293.1499938964844,0.0024881190620362,-943.652587890625,294.592529296875,0.5607845187187195,0.050000000745058,0.2284789085388183,291.167236328125,291.1499938964844,268.681396484375,266.90313720703125,283.7977600097656,293.6217346191406,291.1670227050781,1.0,0.1840165704488754,0.8272122740745544,0.8272122740745544,1.0,1.0,-0.8145564794540405,0.320917934179306,0.4936385750770569,0.1927936971187591,0.0,0.0,0.3032886683940887,25.642257690429688,25.0,-2.065617322921753,-6044.88916015625,66.20651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522399902344,306.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1341394037008285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171709835529327,0.2171754091978073,-4.437751613295404e-06,0.0,0.0001361344329779,0.0,0.0,9.107918739318848,0.0,0.0,0.0,0.2903221845626831,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.0136850057169795,-714.0947265625,304.0732116699219,0.5608060359954834,0.050000000745058,0.0457395017147064,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5608060359954834,0.050000000745058,0.0481658987700939,293.23974609375,297.1499938964844,293.1499938964844,0.087100364267826,-1593.9329833984375,304.1577453613281,0.8046243190765381,0.1437950581312179,0.1014386117458343,293.1898803710937,297.1499938964844,293.1499938964844,0.1865521073341369,-3972.92529296875,304.1533508300781,0.9888277649879456,0.2665074169635772,0.2529240548610687,293.3448791503906,297.1499938964844,293.1499938964844,0.0024431678466498,-926.705078125,294.5293884277344,0.5608060359954834,0.050000000745058,0.2284782826900482,291.16558837890625,291.1499938964844,268.744384765625,266.9552001953125,283.8201904296875,293.6059875488281,291.1653137207031,1.0,0.1837146133184433,0.8273611664772034,0.8273611664772034,1.0,1.0,-0.8121518492698669,0.319738507270813,0.4924133419990539,0.1926091164350509,0.0,0.0,0.3013226389884949,25.619281768798828,25.0,-2.329139471054077,-6007.1005859375,65.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,306.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1331780850887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154807895421981,0.2154852151870727,-4.433500180311967e-06,0.0,0.0001351588289253,0.0,0.0,9.023006439208984,0.0,0.0,0.0,0.2899768352508545,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.0136850057169795,-714.0947265625,304.0732116699219,0.5608060359954834,0.050000000745058,0.0457395017147064,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5608060359954834,0.050000000745058,0.0481658987700939,293.23974609375,297.1499938964844,293.1499938964844,0.087100364267826,-1593.9329833984375,304.1577453613281,0.8046243190765381,0.1437950581312179,0.1014386117458343,293.1898803710937,297.1499938964844,293.1499938964844,0.1865521073341369,-3972.92529296875,304.1533508300781,0.9888277649879456,0.2665074169635772,0.2529240548610687,293.3448791503906,297.1499938964844,293.1499938964844,0.0024431678466498,-926.705078125,294.5293884277344,0.5608060359954834,0.050000000745058,0.2284782826900482,291.16558837890625,291.1499938964844,268.744384765625,266.9552001953125,283.8201904296875,293.6059875488281,291.1653137207031,1.0,0.1837146133184433,0.8273611664772034,0.8273611664772034,1.0,1.0,-0.8121518492698669,0.319738507270813,0.4924133419990539,0.1926091164350509,0.0,0.0,0.3013226389884949,25.619281768798828,25.0,-2.329139471054077,-6007.1005859375,65.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,306.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1331780850887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154807895421981,0.2154852151870727,-4.433500180311967e-06,0.0,0.0001351588289253,0.0,0.0,9.023006439208984,0.0,0.0,0.0,0.2899768352508545,4.0,0.0,1.0
398580,293.1488647460937,297.1499938964844,293.1499938964844,0.0137038445100188,-714.5436401367188,304.0795593261719,0.56084144115448,0.050000000745058,0.0457392893731594,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.56084144115448,0.050000000745058,0.0481656715273857,293.23712158203125,297.1499938964844,293.1499938964844,0.0857678726315498,-1574.718017578125,304.15740966796875,0.8013055920600891,0.142056405544281,0.1002055332064628,293.1882629394531,297.1499938964844,293.1499938964844,0.185969665646553,-3963.103759765625,304.1532287597656,0.9881740212440492,0.2658215761184692,0.2522688508033752,293.34259033203125,297.1499938964844,293.1499938964844,0.0023988017346709,-909.968017578125,294.4670104980469,0.56084144115448,0.050000000745058,0.2284772098064422,291.1639404296875,291.1499938964844,268.8065185546875,267.0064697265625,283.84136962890625,293.5897827148437,291.1637268066406,1.0,0.1834248304367065,0.8275101184844971,0.8275101184844971,1.0,1.0,-0.8098837733268738,0.3186332285404205,0.4912505447864532,0.1924196183681488,0.0,0.0,0.2995826005935669,25.59481239318848,25.0,-2.1551029682159424,-5972.353515625,65.41255950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,306.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.1323214918375015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140013724565506,0.2140057981014251,-4.429776709002908e-06,0.0,0.0001342894975095,0.0,0.0,8.948896408081055,0.0,0.0,0.0,0.2896750271320343,4.0,0.0,1.0
398640,293.1488647460937,297.1499938964844,293.1499938964844,0.0137038445100188,-714.5436401367188,304.0795593261719,0.56084144115448,0.050000000745058,0.0457392893731594,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.56084144115448,0.050000000745058,0.0481656715273857,293.23712158203125,297.1499938964844,293.1499938964844,0.0857678726315498,-1574.718017578125,304.15740966796875,0.8013055920600891,0.142056405544281,0.1002055332064628,293.1882629394531,297.1499938964844,293.1499938964844,0.185969665646553,-3963.103759765625,304.1532287597656,0.9881740212440492,0.2658215761184692,0.2522688508033752,293.34259033203125,297.1499938964844,293.1499938964844,0.0023988017346709,-909.968017578125,294.4670104980469,0.56084144115448,0.050000000745058,0.2284772098064422,291.1639404296875,291.1499938964844,268.8065185546875,267.0064697265625,283.84136962890625,293.5897827148437,291.1637268066406,1.0,0.1834248304367065,0.8275101184844971,0.8275101184844971,1.0,1.0,-0.8098837733268738,0.3186332285404205,0.4912505447864532,0.1924196183681488,0.0,0.0,0.2995826005935669,25.59481239318848,25.0,-2.1551029682159424,-5972.353515625,65.41255950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,306.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.1323214918375015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140013724565506,0.2140057981014251,-4.429776709002908e-06,0.0,0.0001342894975095,0.0,0.0,8.948896408081055,0.0,0.0,0.0,0.2896750271320343,4.0,0.0,1.0
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.013713919557631,-714.77783203125,304.08306884765625,0.5608638525009155,0.050000000745058,0.0457391515374183,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608638525009155,0.050000000745058,0.0481655299663543,293.2357177734375,297.1499938964844,293.1499938964844,0.0851319208741188,-1565.5556640625,304.1572265625,0.799720823764801,0.1412313878536224,0.0996185764670372,293.1875,297.1499938964844,293.1499938964844,0.1856874078512191,-3958.339111328125,304.15313720703125,0.9878633618354796,0.265491247177124,0.2519533932209015,293.3414611816406,297.1499938964844,293.1499938964844,0.0023768008686602,-901.66064453125,294.43621826171875,0.5608638525009155,0.050000000745058,0.2284765392541885,291.16326904296875,291.1499938964844,268.83721923828125,267.03173828125,283.8515930175781,293.58160400390625,291.1630859375,1.0,0.183284655213356,0.8275845646858215,0.8275845646858215,1.0,1.0,-0.8087995648384094,0.3181057274341583,0.4906938374042511,0.1923277080059051,0.0,0.0,0.2987702488899231,25.58218765258789,25.0,-1.9449782371521,-5955.8779296875,65.22708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,306.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.748046875,18000.0,0.0,0.0,0.1319322437047958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133196294307708,0.2133240550756454,-4.4280855036049616e-06,0.0,0.0001338944566668,0.0,0.0,8.914860725402832,0.0,0.0,0.0,0.2895365953445434,4.0,0.0,1.0
