time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137244006618857,-715.018310546875,304.0867614746094,0.5608900189399719,0.050000000745058,0.0457389950752258,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608900189399719,0.050000000745058,0.0481653623282909,293.2342224121094,297.1499938964844,293.1499938964844,0.0845169723033905,-1556.7025146484375,304.1570129394531,0.7981896996498108,0.140437439084053,0.0990520194172859,293.18670654296875,297.1499938964844,293.1499938964844,0.1854103952646255,-3953.659912109375,304.153076171875,0.9875633716583252,0.2651683390140533,0.2516449391841888,293.34033203125,297.1499938964844,293.1499938964844,0.0023549364414066,-893.4003295898438,294.4057006835937,0.5608900189399719,0.050000000745058,0.2284757494926452,291.1626892089844,291.1499938964844,268.8676452636719,267.0567626953125,283.861572265625,293.5733642578125,291.1625061035156,1.0,0.1831474751234054,0.8276600241661072,0.8276600241661072,1.0,1.0,-0.807748019695282,0.3175936341285705,0.4901544153690338,0.1922404915094375,0.0,0.0,0.2979856431484222,25.569250106811523,25.0,-1.7290557622909546,-5939.8798828125,65.04660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861083984375,306.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.427734375,18000.0,0.0,0.0,0.1315659582614898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126647233963012,0.212669163942337,-4.426474788488122e-06,0.0,0.0001335227279923,0.0,0.0,8.882230758666992,0.0,0.0,0.0,0.2894040644168854,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.0137467104941606,-715.5220947265625,304.09478759765625,0.5609583854675293,0.050000000745058,0.0457385741174221,294.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5609583854675293,0.050000000745058,0.0481649227440357,293.23095703125,297.1499938964844,293.1499938964844,0.0833666995167732,-1540.1646728515625,304.1565856933594,0.7953393459320068,0.1389641612768173,0.0979950353503227,293.1852111816406,297.1499938964844,293.1499938964844,0.1848740130662918,-3944.591796875,304.1529541015625,0.9870026707649232,0.2645456492900848,0.2510500252246856,293.33807373046875,297.1499938964844,293.1499938964844,0.0023116087540984,-877.02099609375,294.3453063964844,0.5609583854675293,0.050000000745058,0.2284736484289169,291.16168212890625,291.1499938964844,268.9275207519531,267.10595703125,283.8807983398437,293.5565185546875,291.1615295410156,1.0,0.1828832179307937,0.8278108835220337,0.8278108835220337,1.0,1.0,-0.8057619333267212,0.3166202902793884,0.4891416132450104,0.1920923441648483,0.0,0.0,0.2964979112148285,25.54198265075684,25.0,-1.378395915031433,-5909.39306640625,64.7027816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,306.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1309033185243606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114299833774566,0.21143439412117,-4.423466180014657e-06,0.0,0.000132850225782,0.0,0.0,8.820873260498047,0.0,0.0,0.0,0.2891551554203033,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.0137467104941606,-715.5220947265625,304.09478759765625,0.5609583854675293,0.050000000745058,0.0457385741174221,294.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5609583854675293,0.050000000745058,0.0481649227440357,293.23095703125,297.1499938964844,293.1499938964844,0.0833666995167732,-1540.1646728515625,304.1565856933594,0.7953393459320068,0.1389641612768173,0.0979950353503227,293.1852111816406,297.1499938964844,293.1499938964844,0.1848740130662918,-3944.591796875,304.1529541015625,0.9870026707649232,0.2645456492900848,0.2510500252246856,293.33807373046875,297.1499938964844,293.1499938964844,0.0023116087540984,-877.02099609375,294.3453063964844,0.5609583854675293,0.050000000745058,0.2284736484289169,291.16168212890625,291.1499938964844,268.9275207519531,267.10595703125,283.8807983398437,293.5565185546875,291.1615295410156,1.0,0.1828832179307937,0.8278108835220337,0.8278108835220337,1.0,1.0,-0.8057619333267212,0.3166202902793884,0.4891416132450104,0.1920923441648483,0.0,0.0,0.2964979112148285,25.54198265075684,25.0,-1.378395915031433,-5909.39306640625,64.7027816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,306.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1309033185243606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114299833774566,0.21143439412117,-4.423466180014657e-06,0.0,0.000132850225782,0.0,0.0,8.820873260498047,0.0,0.0,0.0,0.2891551554203033,4.0,0.0,1.0
398940,293.1415100097656,297.1499938964844,293.1499938964844,0.0137709127739071,-716.0606079101562,304.1036682128906,0.5610538125038147,0.050000000745058,0.0457379892468452,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5610538125038147,0.050000000745058,0.0481643043458461,293.2272644042969,297.1499938964844,293.1499938964844,0.0823400020599365,-1525.435302734375,304.1560974121094,0.7928269505500793,0.1376655846834182,0.0970547720789909,293.1837463378906,297.1499938964844,293.1499938964844,0.1843615621328354,-3935.921630859375,304.15283203125,0.986500918865204,0.2639527320861816,0.2504832148551941,293.3358154296875,297.1499938964844,293.1499938964844,0.002268822165206,-860.8366088867188,294.2857971191406,0.5610538125038147,0.050000000745058,0.2284707129001617,291.16082763671875,291.1499938964844,268.9859924316406,267.1538391113281,283.8990478515625,293.5390625,291.16070556640625,1.0,0.1826333105564117,0.8279616832733154,0.8279616832733154,1.0,1.0,-0.803948163986206,0.3157164454460144,0.4882317185401916,0.1919961273670196,0.0,0.0,0.2951104938983917,25.51238441467285,25.0,-1.1662991046905518,-5880.96142578125,64.38348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,306.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.447265625,18000.0,0.0,0.0,0.1303249150514602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102850079536438,0.2102894186973571,-4.420697223395109e-06,0.0,0.0001322632306255,0.0,0.0,8.764139175415039,0.0,0.0,0.0,0.2889252603054046,4.0,0.0,1.0
399000,293.1415100097656,297.1499938964844,293.1499938964844,0.0137709127739071,-716.0606079101562,304.1036682128906,0.5610538125038147,0.050000000745058,0.0457379892468452,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5610538125038147,0.050000000745058,0.0481643043458461,293.2272644042969,297.1499938964844,293.1499938964844,0.0823400020599365,-1525.435302734375,304.1560974121094,0.7928269505500793,0.1376655846834182,0.0970547720789909,293.1837463378906,297.1499938964844,293.1499938964844,0.1843615621328354,-3935.921630859375,304.15283203125,0.986500918865204,0.2639527320861816,0.2504832148551941,293.3358154296875,297.1499938964844,293.1499938964844,0.002268822165206,-860.8366088867188,294.2857971191406,0.5610538125038147,0.050000000745058,0.2284707129001617,291.16082763671875,291.1499938964844,268.9859924316406,267.1538391113281,283.8990478515625,293.5390625,291.16070556640625,1.0,0.1826333105564117,0.8279616832733154,0.8279616832733154,1.0,1.0,-0.803948163986206,0.3157164454460144,0.4882317185401916,0.1919961273670196,0.0,0.0,0.2951104938983917,25.51238441467285,25.0,-1.1662991046905518,-5880.96142578125,64.38348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,306.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.447265625,18000.0,0.0,0.0,0.1303249150514602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102850079536438,0.2102894186973571,-4.420697223395109e-06,0.0,0.0001322632306255,0.0,0.0,8.764139175415039,0.0,0.0,0.0,0.2889252603054046,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137971257790923,-716.6382446289062,304.11334228515625,0.5611826181411743,0.050000000745058,0.0457371920347213,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5611826181411743,0.050000000745058,0.048163466155529,293.2229919433594,297.1499938964844,293.1499938964844,0.0814599618315696,-1512.8427734375,304.1555480957031,0.7907243371009827,0.1365707963705063,0.0962515622377395,293.18231201171875,297.1499938964844,293.1499938964844,0.1838739067316055,-3927.666259765625,304.1526794433594,0.9860663414001464,0.2633891403675079,0.2499439716339111,293.33355712890625,297.1499938964844,293.1499938964844,0.0022265866864472,-844.8544921875,294.2270812988281,0.5611826181411743,0.050000000745058,0.2284667491912841,291.1600646972656,291.1499938964844,269.0428161621094,267.20025634765625,283.916259765625,293.5208740234375,291.1599426269531,1.0,0.1823992431163787,0.8281154036521912,0.8281154036521912,1.0,1.0,-0.8023301959037781,0.3148865699768066,0.4874436557292938,0.1919712126255035,0.0,0.0,0.2938226461410522,25.47993278503418,25.0,-1.081865310668945,-5854.71728515625,64.09130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,306.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1298213601112365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092258483171463,0.2092302590608596,-4.418144726514584e-06,0.0,0.0001317521673627,0.0,0.0,8.71177864074707,0.0,0.0,0.0,0.2887132167816162,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137971257790923,-716.6382446289062,304.11334228515625,0.5611826181411743,0.050000000745058,0.0457371920347213,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5611826181411743,0.050000000745058,0.048163466155529,293.2229919433594,297.1499938964844,293.1499938964844,0.0814599618315696,-1512.8427734375,304.1555480957031,0.7907243371009827,0.1365707963705063,0.0962515622377395,293.18231201171875,297.1499938964844,293.1499938964844,0.1838739067316055,-3927.666259765625,304.1526794433594,0.9860663414001464,0.2633891403675079,0.2499439716339111,293.33355712890625,297.1499938964844,293.1499938964844,0.0022265866864472,-844.8544921875,294.2270812988281,0.5611826181411743,0.050000000745058,0.2284667491912841,291.1600646972656,291.1499938964844,269.0428161621094,267.20025634765625,283.916259765625,293.5208740234375,291.1599426269531,1.0,0.1823992431163787,0.8281154036521912,0.8281154036521912,1.0,1.0,-0.8023301959037781,0.3148865699768066,0.4874436557292938,0.1919712126255035,0.0,0.0,0.2938226461410522,25.47993278503418,25.0,-1.081865310668945,-5854.71728515625,64.09130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,306.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1298213601112365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092258483171463,0.2092302590608596,-4.418144726514584e-06,0.0,0.0001317521673627,0.0,0.0,8.71177864074707,0.0,0.0,0.0,0.2887132167816162,4.0,0.0,1.0
399180,293.1366271972656,297.1499938964844,293.1499938964844,0.0138254463672637,-717.2581176757812,304.1238708496094,0.5613501667976379,0.050000000745058,0.0457361564040184,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5613501667976379,0.050000000745058,0.0481623746454715,293.2181396484375,297.1499938964844,293.1499938964844,0.0807491466403007,-1502.7041015625,304.1548767089844,0.7891001105308533,0.1357077062129974,0.0956051349639892,293.180908203125,297.1499938964844,293.1499938964844,0.1834115982055664,-3919.837646484375,304.1525573730469,0.9857061505317688,0.2628544270992279,0.2494318038225174,293.331298828125,297.1499938964844,293.1499938964844,0.0021849102340638,-829.0804443359375,294.16912841796875,0.5613501667976379,0.050000000745058,0.2284615635871887,291.1592712402344,291.1499938964844,269.09783935546875,267.2450256347656,283.9324951171875,293.5018920898437,291.1591491699219,1.0,0.1821826249361038,0.8282691240310669,0.8282691240310669,1.0,1.0,-0.800930917263031,0.3141358196735382,0.4867950975894928,0.192033514380455,0.0,0.0,0.2926395833492279,25.44421768188477,25.0,-1.0886870622634888,-5830.81396484375,63.82889175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,306.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1293829679489135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082541733980178,0.2082585841417312,-4.41580368715222e-06,0.0,0.0001313072571065,0.0,0.0,8.66383171081543,0.0,0.0,0.0,0.2885190546512604,4.0,0.0,1.0
399240,293.1366271972656,297.1499938964844,293.1499938964844,0.0138254463672637,-717.2581176757812,304.1238708496094,0.5613501667976379,0.050000000745058,0.0457361564040184,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5613501667976379,0.050000000745058,0.0481623746454715,293.2181396484375,297.1499938964844,293.1499938964844,0.0807491466403007,-1502.7041015625,304.1548767089844,0.7891001105308533,0.1357077062129974,0.0956051349639892,293.180908203125,297.1499938964844,293.1499938964844,0.1834115982055664,-3919.837646484375,304.1525573730469,0.9857061505317688,0.2628544270992279,0.2494318038225174,293.331298828125,297.1499938964844,293.1499938964844,0.0021849102340638,-829.0804443359375,294.16912841796875,0.5613501667976379,0.050000000745058,0.2284615635871887,291.1592712402344,291.1499938964844,269.09783935546875,267.2450256347656,283.9324951171875,293.5018920898437,291.1591491699219,1.0,0.1821826249361038,0.8282691240310669,0.8282691240310669,1.0,1.0,-0.800930917263031,0.3141358196735382,0.4867950975894928,0.192033514380455,0.0,0.0,0.2926395833492279,25.44421768188477,25.0,-1.0886870622634888,-5830.81396484375,63.82889175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,306.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1293829679489135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082541733980178,0.2082585841417312,-4.41580368715222e-06,0.0,0.0001313072571065,0.0,0.0,8.66383171081543,0.0,0.0,0.0,0.2885190546512604,4.0,0.0,1.0
399300,293.13543701171875,297.1499938964844,293.1499938964844,0.0138404462486505,-717.5851440429688,304.1294250488281,0.5614502429962158,0.050000000745058,0.0457355380058288,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5614502429962158,0.050000000745058,0.0481617227196693,293.2154541015625,297.1499938964844,293.1499938964844,0.0804666429758071,-1498.688232421875,304.1545104980469,0.7884951233863831,0.135374441742897,0.0953491106629371,293.1802062988281,297.1499938964844,293.1499938964844,0.1831903904676437,-3916.091552734375,304.1524963378906,0.9855567812919616,0.2625981867313385,0.2491861432790756,293.3301696777344,297.1499938964844,293.1499938964844,0.0021642935462296,-821.2763061523438,294.14044189453125,0.5614502429962158,0.050000000745058,0.2284584790468216,291.15887451171875,291.1499938964844,269.1246032714844,267.2667236328125,283.9402160644531,293.4920959472656,291.1587219238281,1.0,0.182081714272499,0.8283460140228271,0.8283460140228271,1.0,1.0,-0.8003236055374146,0.3137936890125274,0.4865299165248871,0.1921018660068512,0.0,0.0,0.2920916080474853,25.425004959106445,25.0,-1.114346981048584,-5819.822265625,63.71016311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,306.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.1291862726211547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078039795160293,0.2078083902597427,-4.414716840983601e-06,0.0,0.0001311076339334,0.0,0.0,8.641642570495605,0.0,0.0,0.0,0.2884291708469391,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138559937477111,-717.92333984375,304.1352233886719,0.5615608096122742,0.050000000745058,0.0457348525524139,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5615608096122742,0.050000000745058,0.0481610000133514,293.2126159667969,297.1499938964844,293.1499938964844,0.0802328363060951,-1495.3741455078125,304.15411376953125,0.7880284190177917,0.1351065784692764,0.0951378121972084,293.1795349121094,297.1499938964844,293.1499938964844,0.1829754561185836,-3912.451171875,304.1524353027344,0.9854270815849304,0.2623489797115326,0.2489470094442367,293.3290405273437,297.1499938964844,293.1499938964844,0.0021438193507492,-813.52587890625,294.1119384765625,0.5615608096122742,0.050000000745058,0.228455051779747,291.158447265625,291.1499938964844,269.1508483886719,267.2879638671875,283.9477233886719,293.482177734375,291.1583251953125,1.0,0.1819857805967331,0.8284234404563904,0.8284234404563904,1.0,1.0,-0.7997772097587585,0.3134733438491821,0.486303836107254,0.1921951621770858,0.0,0.0,0.2915726602077484,25.404949188232425,25.0,-1.1467512845993042,-5809.45751953125,63.59969329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,306.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1290024667978286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073773741722107,0.207381784915924,-4.413684564497089e-06,0.0,0.000130921107484,0.0,0.0,8.620627403259277,0.0,0.0,0.0,0.2883440256118774,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138886775821447,-718.6317749023438,304.1473999023437,0.5618135333061218,0.050000000745058,0.0457332916557788,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5618135333061218,0.050000000745058,0.0481593571603298,293.2064514160156,297.1499938964844,293.1499938964844,0.0799157917499542,-1490.9122314453125,304.1532897949219,0.7875227332115173,0.134772777557373,0.0948531776666641,293.17822265625,297.1499938964844,293.1499938964844,0.1825638115406036,-3905.478759765625,304.1523132324219,0.9852264523506165,0.2618705034255981,0.248487576842308,293.3267822265625,297.1499938964844,293.1499938964844,0.0021032891236245,-798.182373046875,294.05548095703125,0.5618135333061218,0.050000000745058,0.2284472584724426,291.1575622558594,291.1499938964844,269.2016296386719,267.3289489746094,283.96197509765625,293.46197509765625,291.15740966796875,1.0,0.1818092316389084,0.8285782933235168,0.8285782933235168,1.0,1.0,-0.7988709807395935,0.3129004538059234,0.4859704971313476,0.1924553215503692,0.0,0.0,0.2906238734722137,25.36233329772949,25.0,-1.2317306995391846,-5790.60791015625,63.40401458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,306.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1286698430776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065958529710769,0.2066002637147903,-4.411785084812436e-06,0.0,0.0001305835321545,0.0,0.0,8.582154273986816,0.0,0.0,0.0,0.2881880402565002,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138886775821447,-718.6317749023438,304.1473999023437,0.5618135333061218,0.050000000745058,0.0457332916557788,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5618135333061218,0.050000000745058,0.0481593571603298,293.2064514160156,297.1499938964844,293.1499938964844,0.0799157917499542,-1490.9122314453125,304.1532897949219,0.7875227332115173,0.134772777557373,0.0948531776666641,293.17822265625,297.1499938964844,293.1499938964844,0.1825638115406036,-3905.478759765625,304.1523132324219,0.9852264523506165,0.2618705034255981,0.248487576842308,293.3267822265625,297.1499938964844,293.1499938964844,0.0021032891236245,-798.182373046875,294.05548095703125,0.5618135333061218,0.050000000745058,0.2284472584724426,291.1575622558594,291.1499938964844,269.2016296386719,267.3289489746094,283.96197509765625,293.46197509765625,291.15740966796875,1.0,0.1818092316389084,0.8285782933235168,0.8285782933235168,1.0,1.0,-0.7988709807395935,0.3129004538059234,0.4859704971313476,0.1924553215503692,0.0,0.0,0.2906238734722137,25.36233329772949,25.0,-1.2317306995391846,-5790.60791015625,63.40401458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,306.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1286698430776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065958529710769,0.2066002637147903,-4.411785084812436e-06,0.0,0.0001305835321545,0.0,0.0,8.582154273986816,0.0,0.0,0.0,0.2881880402565002,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.014130693860352,-725.6320190429688,304.14947509765625,0.5644969344139099,0.0507081896066665,0.0461670868098735,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5622902512550354,0.050000000745058,0.0481562614440918,293.1996765136719,297.1499938964844,293.1499938964844,0.0798114389181137,-1489.50732421875,304.1523742675781,0.7878331542015076,0.1347121596336364,0.0947612524032592,293.1769104003906,297.1499938964844,293.1499938964844,0.1821791231632232,-3898.968994140625,304.1521911621094,0.9853273034095764,0.2614179253578186,0.2480516731739044,293.3245544433594,297.1499938964844,293.1499938964844,0.0020632229279726,-783.02099609375,293.9996032714844,0.5622902512550354,0.050000000745058,0.2284325659275055,291.1564025878906,291.1499938964844,269.25,267.3677673339844,283.9754638671875,293.4425354003906,291.1561584472656,1.0,0.1816650927066803,0.8287331461906433,0.8287331461906433,1.0,1.0,-0.7987365126609802,0.3126434981822967,0.4860930144786834,0.192934364080429,0.0,0.0,0.2898396253585815,25.292295455932617,25.0,-1.94841468334198,-5775.93505859375,63.28841018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,306.5477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1283832043409347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059299200773239,0.2059343308210373,-4.410128440213157e-06,0.0,0.0001302926248172,0.0,0.0,8.549345016479492,0.0,0.0,0.0,0.2880548536777496,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.014130693860352,-725.6320190429688,304.14947509765625,0.5644969344139099,0.0507081896066665,0.0461670868098735,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5622902512550354,0.050000000745058,0.0481562614440918,293.1996765136719,297.1499938964844,293.1499938964844,0.0798114389181137,-1489.50732421875,304.1523742675781,0.7878331542015076,0.1347121596336364,0.0947612524032592,293.1769104003906,297.1499938964844,293.1499938964844,0.1821791231632232,-3898.968994140625,304.1521911621094,0.9853273034095764,0.2614179253578186,0.2480516731739044,293.3245544433594,297.1499938964844,293.1499938964844,0.0020632229279726,-783.02099609375,293.9996032714844,0.5622902512550354,0.050000000745058,0.2284325659275055,291.1564025878906,291.1499938964844,269.25,267.3677673339844,283.9754638671875,293.4425354003906,291.1561584472656,1.0,0.1816650927066803,0.8287331461906433,0.8287331461906433,1.0,1.0,-0.7987365126609802,0.3126434981822967,0.4860930144786834,0.192934364080429,0.0,0.0,0.2898396253585815,25.292295455932617,25.0,-1.94841468334198,-5775.93505859375,63.28841018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,306.5477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1283832043409347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059299200773239,0.2059343308210373,-4.410128440213157e-06,0.0,0.0001302926248172,0.0,0.0,8.549345016479492,0.0,0.0,0.0,0.2880548536777496,4.0,0.0,1.0
399660,293.12860107421875,297.1499938964844,293.1499938964844,0.0145100625231862,-736.5380249023438,304.1490173339844,0.5685672163963318,0.0514470711350441,0.0468620546162128,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5628697276115417,0.050000000745058,0.0481525138020515,293.19244384765625,297.1499938964844,293.1499938964844,0.0799148455262184,-1491.09130859375,304.1513977050781,0.7887906432151794,0.1349209398031234,0.0948529988527298,293.1756591796875,297.1499938964844,293.1499938964844,0.1818301677703857,-3893.0849609375,304.15203857421875,0.9855784177780152,0.2609895467758178,0.2476382404565811,293.32232666015625,297.1499938964844,293.1499938964844,0.0020238237921148,-768.1361694335938,293.9436340332031,0.5628697276115417,0.050000000745058,0.2284147888422012,291.1543273925781,291.1499938964844,269.29656982421875,267.4049987792969,283.9895324707031,293.4256896972656,291.15399169921875,1.0,0.1815623641014099,0.8288835287094116,0.8288835287094116,1.0,1.0,-0.7991587519645691,0.3126073181629181,0.4865514039993286,0.1935878694057464,0.0,0.0,0.2894060015678406,25.212871551513672,25.0,-2.640999317169189,-5765.99609375,63.24441909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,306.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.128149464726448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055068761110305,0.2055112719535827,-4.408895165397553e-06,0.0,0.000130055414047,0.0,0.0,8.52818489074707,0.0,0.0,0.0,0.2879672944545746,4.0,0.0,1.0
399720,293.12860107421875,297.1499938964844,293.1499938964844,0.0145100625231862,-736.5380249023438,304.1490173339844,0.5685672163963318,0.0514470711350441,0.0468620546162128,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5628697276115417,0.050000000745058,0.0481525138020515,293.19244384765625,297.1499938964844,293.1499938964844,0.0799148455262184,-1491.09130859375,304.1513977050781,0.7887906432151794,0.1349209398031234,0.0948529988527298,293.1756591796875,297.1499938964844,293.1499938964844,0.1818301677703857,-3893.0849609375,304.15203857421875,0.9855784177780152,0.2609895467758178,0.2476382404565811,293.32232666015625,297.1499938964844,293.1499938964844,0.0020238237921148,-768.1361694335938,293.9436340332031,0.5628697276115417,0.050000000745058,0.2284147888422012,291.1543273925781,291.1499938964844,269.29656982421875,267.4049987792969,283.9895324707031,293.4256896972656,291.15399169921875,1.0,0.1815623641014099,0.8288835287094116,0.8288835287094116,1.0,1.0,-0.7991587519645691,0.3126073181629181,0.4865514039993286,0.1935878694057464,0.0,0.0,0.2894060015678406,25.212871551513672,25.0,-2.640999317169189,-5765.99609375,63.24441909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,306.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.128149464726448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055068761110305,0.2055112719535827,-4.408895165397553e-06,0.0,0.000130055414047,0.0,0.0,8.52818489074707,0.0,0.0,0.0,0.2879672944545746,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148684447631239,-746.5772705078125,304.1487731933594,0.5722644925117493,0.0521531254053115,0.0474958904087543,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5634275078773499,0.050000000745058,0.0481489226222038,293.1846008300781,297.1499938964844,293.1499938964844,0.0802473500370979,-1495.9580078125,304.150390625,0.7903322577476501,0.135441854596138,0.0951584205031395,293.1744689941406,297.1499938964844,293.1499938964844,0.1814918220043182,-3887.361572265625,304.15191650390625,0.9858249425888062,0.2605829238891601,0.2472460716962814,293.32012939453125,297.1499938964844,293.1499938964844,0.0019847769290208,-753.3643188476562,293.8887634277344,0.5634275078773499,0.050000000745058,0.2283977717161178,291.1527404785156,291.1499938964844,269.3420715332031,267.4412536621094,284.0033264160156,293.4091491699219,291.1525573730469,1.0,0.181494727730751,0.8290339112281799,0.8290339112281799,1.0,1.0,-0.799790620803833,0.3126550912857055,0.4871355295181274,0.1943055391311645,0.0,0.0,0.289157897233963,25.14012718200684,25.0,-2.0842761993408203,-5759.2763671875,63.24122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,306.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.1279757171869278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205281376838684,0.2052857875823974,-4.408196673466591e-06,0.0,0.0001298790884902,0.0,0.0,8.516836166381836,0.0,0.0,0.0,0.2879191935062408,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148684447631239,-746.5772705078125,304.1487731933594,0.5722644925117493,0.0521531254053115,0.0474958904087543,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5634275078773499,0.050000000745058,0.0481489226222038,293.1846008300781,297.1499938964844,293.1499938964844,0.0802473500370979,-1495.9580078125,304.150390625,0.7903322577476501,0.135441854596138,0.0951584205031395,293.1744689941406,297.1499938964844,293.1499938964844,0.1814918220043182,-3887.361572265625,304.15191650390625,0.9858249425888062,0.2605829238891601,0.2472460716962814,293.32012939453125,297.1499938964844,293.1499938964844,0.0019847769290208,-753.3643188476562,293.8887634277344,0.5634275078773499,0.050000000745058,0.2283977717161178,291.1527404785156,291.1499938964844,269.3420715332031,267.4412536621094,284.0033264160156,293.4091491699219,291.1525573730469,1.0,0.181494727730751,0.8290339112281799,0.8290339112281799,1.0,1.0,-0.799790620803833,0.3126550912857055,0.4871355295181274,0.1943055391311645,0.0,0.0,0.289157897233963,25.14012718200684,25.0,-2.0842761993408203,-5759.2763671875,63.24122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,306.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.1279757171869278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205281376838684,0.2052857875823974,-4.408196673466591e-06,0.0,0.0001298790884902,0.0,0.0,8.516836166381836,0.0,0.0,0.0,0.2879191935062408,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150494631379842,-751.570068359375,304.1486511230469,0.5740907788276672,0.0525068305432796,0.0478115528821945,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5637072920799255,0.050000000745058,0.0481471307575702,293.18048095703125,297.1499938964844,293.1499938964844,0.080500029027462,-1499.631591796875,304.1498718261719,0.7913327813148499,0.135813295841217,0.0953913182020187,293.17388916015625,297.1499938964844,293.1499938964844,0.1813271641731262,-3884.571533203125,304.1518859863281,0.9859572052955629,0.2603875994682312,0.2470575720071792,293.3190612792969,297.1499938964844,293.1499938964844,0.0019654999487102,-746.0663452148438,293.8616943359375,0.5637072920799255,0.050000000745058,0.2283892631530761,291.1521301269531,291.1499938964844,269.3643798828125,267.458984375,284.0098876953125,293.4010009765625,291.1519470214844,1.0,0.1814740151166916,0.8291091322898865,0.8291091322898865,1.0,1.0,-0.8002103567123413,0.3127268850803375,0.4874835014343261,0.1946809887886047,0.0,0.0,0.2890790104866028,25.10478973388672,25.0,-1.8813420534133911,-5756.72705078125,63.25677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,306.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.1279123574495315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052048444747924,0.2052092552185058,-4.407965661812341e-06,0.0,0.0001298147835768,0.0,0.0,8.5129976272583,0.0,0.0,0.0,0.2879031300544739,4.0,0.0,1.0
399960,293.1270751953125,297.1499938964844,293.1499938964844,0.0152330519631505,-756.583740234375,304.1485595703125,0.5759105682373047,0.0528622940182685,0.0481285043060779,294.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5639863014221191,0.050000000745058,0.0481453463435173,293.1763000488281,297.1499938964844,293.1499938964844,0.0808025076985359,-1504.021728515625,304.1493530273437,0.7924618124961853,0.136247381567955,0.0956698209047317,293.1733093261719,297.1499938964844,293.1499938964844,0.1811668276786804,-3881.854248046875,304.1518249511719,0.9860934019088744,0.2601974010467529,0.2468738257884979,293.3179626464844,297.1499938964844,293.1499938964844,0.0019463000353425,-738.7967529296875,293.8348388671875,0.5639863014221191,0.050000000745058,0.228380799293518,291.15155029296875,291.1499938964844,269.3863830566406,267.4764709472656,284.0162658691406,293.3930358886719,291.1513671875,1.0,0.1814613491296768,0.8291782140731812,0.8291782140731812,1.0,1.0,-0.8006922602653503,0.3128297924995422,0.4878624379634857,0.1950593292713165,0.0,0.0,0.2890368402004242,25.07016944885254,25.0,-1.7588411569595337,-5754.734375,63.28271865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,306.5033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.1278636157512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051547616720199,0.2051591575145721,-4.407792857819004e-06,0.0,0.000129765321617,0.0,0.0,8.510445594787598,0.0,0.0,0.0,0.2878922820091247,4.0,0.0,1.0
400020,293.1264038085937,297.1499938964844,293.1499938964844,0.015608862042427,-766.6937866210938,304.1484069824219,0.5795317888259888,0.0535790883004665,0.0487676411867141,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5645387768745422,0.050000000745058,0.0481418259441852,293.1678771972656,297.1499938964844,293.1499938964844,0.0815491750836372,-1514.8438720703125,304.1483154296875,0.7950795292854309,0.137296050786972,0.0963567942380905,293.1722106933594,297.1499938964844,293.1499938964844,0.1808595061302185,-3876.64501953125,304.1517333984375,0.9863746762275696,0.2598329186439514,0.2465214729309082,293.3158264160156,297.1499938964844,293.1499938964844,0.0019082860089838,-724.4013671875,293.7816162109375,0.5645387768745422,0.050000000745058,0.2283640950918197,291.150390625,291.1499938964844,269.429443359375,267.5106201171875,284.0284118652344,293.3779602050781,291.1502380371094,1.0,0.1814602315425872,0.829316258430481,0.829316258430481,1.0,1.0,-0.8018366694450378,0.3131299614906311,0.4887067079544067,0.1958186477422714,0.0,0.0,0.2890645861625671,25.003437042236328,25.0,-1.587541103363037,-5752.541015625,63.36550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,306.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.1278113722801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051437795162201,0.2051481753587722,-4.407644155435264e-06,0.0,0.0001297122944379,0.0,0.0,8.509679794311523,0.0,0.0,0.0,0.2878879308700561,4.0,0.0,1.0
400080,293.1264038085937,297.1499938964844,293.1499938964844,0.015608862042427,-766.6937866210938,304.1484069824219,0.5795317888259888,0.0535790883004665,0.0487676411867141,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5645387768745422,0.050000000745058,0.0481418259441852,293.1678771972656,297.1499938964844,293.1499938964844,0.0815491750836372,-1514.8438720703125,304.1483154296875,0.7950795292854309,0.137296050786972,0.0963567942380905,293.1722106933594,297.1499938964844,293.1499938964844,0.1808595061302185,-3876.64501953125,304.1517333984375,0.9863746762275696,0.2598329186439514,0.2465214729309082,293.3158264160156,297.1499938964844,293.1499938964844,0.0019082860089838,-724.4013671875,293.7816162109375,0.5645387768745422,0.050000000745058,0.2283640950918197,291.150390625,291.1499938964844,269.429443359375,267.5106201171875,284.0284118652344,293.3779602050781,291.1502380371094,1.0,0.1814602315425872,0.829316258430481,0.829316258430481,1.0,1.0,-0.8018366694450378,0.3131299614906311,0.4887067079544067,0.1958186477422714,0.0,0.0,0.2890645861625671,25.003437042236328,25.0,-1.587541103363037,-5752.541015625,63.36550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,306.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.1278113722801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051437795162201,0.2051481753587722,-4.407644155435264e-06,0.0,0.0001297122944379,0.0,0.0,8.509679794311523,0.0,0.0,0.0,0.2878879308700561,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159962736070156,-776.9085083007812,304.1483154296875,0.5831275582313538,0.0543032996356487,0.0494136400520801,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5650865435600281,0.050000000745058,0.048138353973627,293.1592712402344,297.1499938964844,293.1499938964844,0.0824756249785423,-1528.26513671875,304.1473388671875,0.7981529235839844,0.1385837793350219,0.0972096100449562,293.171142578125,297.1499938964844,293.1499938964844,0.1805686801671981,-3871.712646484375,304.1516418457031,0.9866704344749452,0.2594890296459198,0.2461887449026107,293.313720703125,297.1499938964844,293.1499938964844,0.0018707610433921,-710.1868286132812,293.72918701171875,0.5650865435600281,0.050000000745058,0.2283476293087005,291.1493530273437,291.1499938964844,269.4711608886719,267.5435791015625,284.0399475097656,293.3640441894531,291.1492004394531,1.0,0.1814900040626526,0.8294543623924255,0.8294543623924255,1.0,1.0,-0.8032122254371643,0.3135449588298797,0.4896672964096069,0.1965958625078201,0.0,0.0,0.2892244458198547,24.93981170654297,25.0,-1.4206582307815552,-5752.5478515625,63.487823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,306.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.1278181374073028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205241173505783,0.2052455842494964,-4.407751930557424e-06,0.0,0.0001297191629419,0.0,0.0,8.5142183303833,0.0,0.0,0.0,0.2879049479961395,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159962736070156,-776.9085083007812,304.1483154296875,0.5831275582313538,0.0543032996356487,0.0494136400520801,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5650865435600281,0.050000000745058,0.048138353973627,293.1592712402344,297.1499938964844,293.1499938964844,0.0824756249785423,-1528.26513671875,304.1473388671875,0.7981529235839844,0.1385837793350219,0.0972096100449562,293.171142578125,297.1499938964844,293.1499938964844,0.1805686801671981,-3871.712646484375,304.1516418457031,0.9866704344749452,0.2594890296459198,0.2461887449026107,293.313720703125,297.1499938964844,293.1499938964844,0.0018707610433921,-710.1868286132812,293.72918701171875,0.5650865435600281,0.050000000745058,0.2283476293087005,291.1493530273437,291.1499938964844,269.4711608886719,267.5435791015625,284.0399475097656,293.3640441894531,291.1492004394531,1.0,0.1814900040626526,0.8294543623924255,0.8294543623924255,1.0,1.0,-0.8032122254371643,0.3135449588298797,0.4896672964096069,0.1965958625078201,0.0,0.0,0.2892244458198547,24.93981170654297,25.0,-1.4206582307815552,-5752.5478515625,63.487823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,306.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.1278181374073028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205241173505783,0.2052455842494964,-4.407751930557424e-06,0.0,0.0001297191629419,0.0,0.0,8.5142183303833,0.0,0.0,0.0,0.2879049479961395,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0163950435817241,-787.213623046875,304.148193359375,0.5866981744766235,0.0550338365137577,0.0500655844807624,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5656376481056213,0.050000000745058,0.0481348782777786,293.1505432128906,297.1499938964844,293.1499938964844,0.0835907086730003,-1544.4261474609375,304.1463623046875,0.8017077445983887,0.1401248276233673,0.0982373356819152,293.1700744628906,297.1499938964844,293.1499938964844,0.180293783545494,-3867.04833984375,304.15155029296875,0.9869896173477172,0.259164959192276,0.2458748817443847,293.3116149902344,297.1499938964844,293.1499938964844,0.0018337257206439,-696.1538696289062,293.677490234375,0.5656376481056213,0.050000000745058,0.2283311337232589,291.1484069824219,291.1499938964844,269.511474609375,267.5753173828125,284.0509033203125,293.3511657714844,291.14825439453125,1.0,0.1815496832132339,0.8295830488204956,0.8295830488204956,1.0,1.0,-0.8048275113105774,0.3140755295753479,0.4907519817352295,0.1973986178636551,0.0,0.0,0.2895024418830871,24.87820816040039,25.0,-1.3076791763305664,-5754.6416015625,63.649688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634826660156,306.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.127881646156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054340094327926,0.2054384052753448,-4.408089353091782e-06,0.0,0.0001297836133744,0.0,0.0,8.523436546325684,0.0,0.0,0.0,0.2879409790039062,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0163950435817241,-787.213623046875,304.148193359375,0.5866981744766235,0.0550338365137577,0.0500655844807624,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5656376481056213,0.050000000745058,0.0481348782777786,293.1505432128906,297.1499938964844,293.1499938964844,0.0835907086730003,-1544.4261474609375,304.1463623046875,0.8017077445983887,0.1401248276233673,0.0982373356819152,293.1700744628906,297.1499938964844,293.1499938964844,0.180293783545494,-3867.04833984375,304.15155029296875,0.9869896173477172,0.259164959192276,0.2458748817443847,293.3116149902344,297.1499938964844,293.1499938964844,0.0018337257206439,-696.1538696289062,293.677490234375,0.5656376481056213,0.050000000745058,0.2283311337232589,291.1484069824219,291.1499938964844,269.511474609375,267.5753173828125,284.0509033203125,293.3511657714844,291.14825439453125,1.0,0.1815496832132339,0.8295830488204956,0.8295830488204956,1.0,1.0,-0.8048275113105774,0.3140755295753479,0.4907519817352295,0.1973986178636551,0.0,0.0,0.2895024418830871,24.87820816040039,25.0,-1.3076791763305664,-5754.6416015625,63.649688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634826660156,306.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.127881646156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054340094327926,0.2054384052753448,-4.408089353091782e-06,0.0,0.0001297836133744,0.0,0.0,8.523436546325684,0.0,0.0,0.0,0.2879409790039062,4.0,0.0,1.0
400380,293.1246643066406,297.1499938964844,293.1499938964844,0.0168050546199083,-797.6001586914062,304.14813232421875,0.5902363657951355,0.0557699538767337,0.0507226027548313,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5661922693252563,0.050000000745058,0.0481313951313495,293.1416320800781,297.1499938964844,293.1499938964844,0.0848986282944679,-1563.39892578125,304.1454162597656,0.8057410717010498,0.1419198811054229,0.0994438827037811,293.1690673828125,297.1499938964844,293.1499938964844,0.1800360679626464,-3862.675537109375,304.1514587402344,0.987332046031952,0.2588607966899872,0.2455797344446182,293.3095397949219,297.1499938964844,293.1499938964844,0.001797214266844,-682.318115234375,293.62652587890625,0.5661922693252563,0.050000000745058,0.2283146232366562,291.1474609375,291.1499938964844,269.55029296875,267.6058044433594,284.06109619140625,293.3394470214844,291.1473388671875,1.0,0.1816392838954925,0.8297117352485657,0.8297117352485657,1.0,1.0,-0.8066859245300293,0.3147298991680145,0.4919559955596924,0.198213517665863,0.0,0.0,0.2899061143398285,24.81838607788086,25.0,-1.298442006111145,-5758.923828125,63.85156631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14923095703125,306.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1280008107423782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057244479656219,0.2057288587093353,-4.408648692333372e-06,0.0,0.0001299045543419,0.0,0.0,8.537423133850098,0.0,0.0,0.0,0.2879962027072906,4.0,0.0,1.0
400440,293.1246643066406,297.1499938964844,293.1499938964844,0.0168050546199083,-797.6001586914062,304.14813232421875,0.5902363657951355,0.0557699538767337,0.0507226027548313,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5661922693252563,0.050000000745058,0.0481313951313495,293.1416320800781,297.1499938964844,293.1499938964844,0.0848986282944679,-1563.39892578125,304.1454162597656,0.8057410717010498,0.1419198811054229,0.0994438827037811,293.1690673828125,297.1499938964844,293.1499938964844,0.1800360679626464,-3862.675537109375,304.1514587402344,0.987332046031952,0.2588607966899872,0.2455797344446182,293.3095397949219,297.1499938964844,293.1499938964844,0.001797214266844,-682.318115234375,293.62652587890625,0.5661922693252563,0.050000000745058,0.2283146232366562,291.1474609375,291.1499938964844,269.55029296875,267.6058044433594,284.06109619140625,293.3394470214844,291.1473388671875,1.0,0.1816392838954925,0.8297117352485657,0.8297117352485657,1.0,1.0,-0.8066859245300293,0.3147298991680145,0.4919559955596924,0.198213517665863,0.0,0.0,0.2899061143398285,24.81838607788086,25.0,-1.298442006111145,-5758.923828125,63.85156631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14923095703125,306.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1280008107423782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057244479656219,0.2057288587093353,-4.408648692333372e-06,0.0,0.0001299045543419,0.0,0.0,8.537423133850098,0.0,0.0,0.0,0.2879962027072906,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170150082558393,-802.8406372070312,304.1480712890625,0.5919996500015259,0.0561423748731613,0.0510539747774601,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5664739012718201,0.050000000745058,0.0481296367943286,293.1370849609375,297.1499938964844,293.1499938964844,0.0856275111436843,-1573.981689453125,304.1449279785156,0.8079191446304321,0.1429248005151748,0.1001167520880699,293.1685791015625,297.1499938964844,293.1499938964844,0.1799148172140121,-3860.619873046875,304.15142822265625,0.987516462802887,0.2587181031703949,0.2454400658607483,293.3085021972656,297.1499938964844,293.1499938964844,0.0017791412537917,-675.4697265625,293.60125732421875,0.5664739012718201,0.050000000745058,0.2283062636852264,291.14697265625,291.1499938964844,269.5691223144531,267.6205139160156,284.0657043457031,293.333740234375,291.1468200683594,1.0,0.1816949844360351,0.8297760486602783,0.8297760486602783,1.0,1.0,-0.8077113628387451,0.3151075541973114,0.4926038086414337,0.1986223459243774,0.0,0.0,0.2901585102081299,24.788637161254883,25.0,-1.357732892036438,-5761.9775390625,63.96769332885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,306.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.1280800551176071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059083431959152,0.2059127539396286,-4.409013399708783e-06,0.0,0.0001299849682254,0.0,0.0,8.54630184173584,0.0,0.0,0.0,0.2880313992500305,4.0,0.0,1.0
