time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.017229663208127,-808.1461791992188,304.1480407714844,0.5937731266021729,0.0565202757716178,0.0513892211019992,294.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5667643547058105,0.050000000745058,0.0481278225779533,293.13238525390625,297.1499938964844,293.1499938964844,0.0864142477512359,-1585.4129638671875,304.1444091796875,0.810204029083252,0.1440110206604004,0.1008432954549789,293.1680603027344,297.1499938964844,293.1499938964844,0.179800659418106,-3858.6875,304.1513671875,0.9877184629440308,0.258583515882492,0.2453071624040603,293.3074645996094,297.1499938964844,293.1499938964844,0.0017612032825127,-668.673828125,293.5761413574219,0.5667643547058105,0.050000000745058,0.2282976806163787,291.1464233398437,291.1499938964844,269.5875549316406,267.6349182128906,284.06982421875,293.3279724121094,291.1462707519531,1.0,0.1817578226327896,0.8298348188400269,0.8298348188400269,1.0,1.0,-0.8088136911392212,0.3155247569084167,0.4932889342308044,0.1990331560373306,0.0,0.0,0.2904508113861084,24.7581844329834,25.0,-1.5179853439331057,-5765.7333984375,64.09483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.095703125,18000.0,0.0,0.0,0.1281716078519821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206120491027832,0.2061249017715454,-4.4094367694924586e-06,0.0,0.0001300778822042,0.0,0.0,8.556551933288574,0.0,0.0,0.0,0.2880721092224121,4.0,0.0,1.0
400620,293.1235656738281,297.1499938964844,293.1499938964844,0.0176754649728536,-819.0037841796875,304.14794921875,0.5973541736602783,0.0572907850146293,0.0520741082727909,294.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5673665404319763,0.050000000745058,0.0481240823864936,293.1228942871094,297.1499938964844,293.1499938964844,0.0881599858403205,-1610.8011474609375,304.14337158203125,0.8150749802589417,0.1463885903358459,0.1024547591805458,293.1670227050781,297.1499938964844,293.1499938964844,0.1795977354049682,-3855.265380859375,304.1512451171875,0.9881713390350342,0.2583372294902801,0.2450641095638275,293.30535888671875,297.1499938964844,293.1499938964844,0.001725795562379,-655.2660522460938,293.5262451171875,0.5673665404319763,0.050000000745058,0.2282799333333969,291.1450500488281,291.1499938964844,269.6231384277344,267.6626281738281,284.076904296875,293.3168334960937,291.14483642578125,1.0,0.1819067299365997,0.8299523591995239,0.8299523591995239,1.0,1.0,-0.811252236366272,0.3164823651313782,0.4947698712348938,0.1998568177223205,0.0,0.0,0.2912041842937469,24.695934295654297,25.0,-1.9441636800765991,-5775.7314453125,64.38394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,306.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.1283950209617614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066667973995208,0.2066712081432342,-4.410520432429621e-06,0.0,0.0001303046155953,0.0,0.0,8.582952499389648,0.0,0.0,0.0,0.2881768643856048,4.0,0.0,1.0
400680,293.1235656738281,297.1499938964844,293.1499938964844,0.0176754649728536,-819.0037841796875,304.14794921875,0.5973541736602783,0.0572907850146293,0.0520741082727909,294.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5673665404319763,0.050000000745058,0.0481240823864936,293.1228942871094,297.1499938964844,293.1499938964844,0.0881599858403205,-1610.8011474609375,304.14337158203125,0.8150749802589417,0.1463885903358459,0.1024547591805458,293.1670227050781,297.1499938964844,293.1499938964844,0.1795977354049682,-3855.265380859375,304.1512451171875,0.9881713390350342,0.2583372294902801,0.2450641095638275,293.30535888671875,297.1499938964844,293.1499938964844,0.001725795562379,-655.2660522460938,293.5262451171875,0.5673665404319763,0.050000000745058,0.2282799333333969,291.1450500488281,291.1499938964844,269.6231384277344,267.6626281738281,284.076904296875,293.3168334960937,291.14483642578125,1.0,0.1819067299365997,0.8299523591995239,0.8299523591995239,1.0,1.0,-0.811252236366272,0.3164823651313782,0.4947698712348938,0.1998568177223205,0.0,0.0,0.2912041842937469,24.695934295654297,25.0,-1.9441636800765991,-5775.7314453125,64.38394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,306.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.1283950209617614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066667973995208,0.2066712081432342,-4.410520432429621e-06,0.0,0.0001303046155953,0.0,0.0,8.582952499389648,0.0,0.0,0.0,0.2881768643856048,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181378219276666,-830.0392456054688,304.1478576660156,0.6009052991867065,0.058070320636034,0.052769910544157,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5679618716239929,0.050000000745058,0.0481204055249691,293.1136169433594,297.1499938964844,293.1499938964844,0.090067334473133,-1638.5521240234375,304.1424255371094,0.8201585412025452,0.1489592492580413,0.1042152643203735,293.166015625,297.1499938964844,293.1499938964844,0.1794174611568451,-3852.23046875,304.151123046875,0.9886391758918762,0.2581137120723724,0.2448445707559585,293.3032531738281,297.1499938964844,293.1499938964844,0.0016909460537135,-642.0699462890625,293.4770202636719,0.5679618716239929,0.050000000745058,0.2282624840736389,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.0830383300781,293.307373046875,291.14337158203125,1.0,0.1820848137140274,0.8300698399543762,0.8300698399543762,1.0,1.0,-0.8139114379882812,0.3175702393054962,0.4963411688804626,0.2006493657827377,0.0,0.0,0.2921665012836456,24.63617515563965,25.0,-1.9576106071472168,-5788.77587890625,64.71173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.556640625,18000.0,0.0,0.0,0.1286742985248565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073873579502105,0.2073917686939239,-4.411991540109739e-06,0.0,0.0001305880578001,0.0,0.0,8.617891311645508,0.0,0.0,0.0,0.2883156538009643,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181378219276666,-830.0392456054688,304.1478576660156,0.6009052991867065,0.058070320636034,0.052769910544157,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5679618716239929,0.050000000745058,0.0481204055249691,293.1136169433594,297.1499938964844,293.1499938964844,0.090067334473133,-1638.5521240234375,304.1424255371094,0.8201585412025452,0.1489592492580413,0.1042152643203735,293.166015625,297.1499938964844,293.1499938964844,0.1794174611568451,-3852.23046875,304.151123046875,0.9886391758918762,0.2581137120723724,0.2448445707559585,293.3032531738281,297.1499938964844,293.1499938964844,0.0016909460537135,-642.0699462890625,293.4770202636719,0.5679618716239929,0.050000000745058,0.2282624840736389,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.0830383300781,293.307373046875,291.14337158203125,1.0,0.1820848137140274,0.8300698399543762,0.8300698399543762,1.0,1.0,-0.8139114379882812,0.3175702393054962,0.4963411688804626,0.2006493657827377,0.0,0.0,0.2921665012836456,24.63617515563965,25.0,-1.9576106071472168,-5788.77587890625,64.71173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.556640625,18000.0,0.0,0.0,0.1286742985248565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073873579502105,0.2073917686939239,-4.411991540109739e-06,0.0,0.0001305880578001,0.0,0.0,8.617891311645508,0.0,0.0,0.0,0.2883156538009643,4.0,0.0,1.0
400860,293.1225280761719,297.1499938964844,293.1499938964844,0.0186119787395,-841.1251220703125,304.1477966308594,0.604377269744873,0.058856014162302,0.0534700937569141,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685312151908875,0.050000000745058,0.0481169037520885,293.104736328125,297.1499938964844,293.1499938964844,0.0920966640114784,-1668.06689453125,304.1415710449219,0.8253792524337769,0.1516865193843841,0.1060895025730133,293.1650085449219,297.1499938964844,293.1499938964844,0.1792493462562561,-3849.392578125,304.1510314941406,0.9890936613082886,0.2579094469547272,0.2446434497833252,293.3011474609375,297.1499938964844,293.1499938964844,0.0016566111007705,-629.0599975585938,293.4287109375,0.5685312151908875,0.050000000745058,0.2282458692789077,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.14227294921875,1.0,0.1822900623083114,0.8301723599433899,0.8301723599433899,1.0,1.0,-0.8167356252670288,0.318768709897995,0.4979669451713562,0.2013846337795257,0.0,0.0,0.2932692468166351,24.58097267150879,25.0,-1.4926806688308716,-5803.89208984375,65.07294464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,306.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.1290118843317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082393616437912,0.2082437723875045,-4.413816441228846e-06,0.0,0.0001309306535404,0.0,0.0,8.659418106079102,0.0,0.0,0.0,0.2884814143180847,4.0,0.0,1.0
400920,293.1225280761719,297.1499938964844,293.1499938964844,0.0186119787395,-841.1251220703125,304.1477966308594,0.604377269744873,0.058856014162302,0.0534700937569141,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685312151908875,0.050000000745058,0.0481169037520885,293.104736328125,297.1499938964844,293.1499938964844,0.0920966640114784,-1668.06689453125,304.1415710449219,0.8253792524337769,0.1516865193843841,0.1060895025730133,293.1650085449219,297.1499938964844,293.1499938964844,0.1792493462562561,-3849.392578125,304.1510314941406,0.9890936613082886,0.2579094469547272,0.2446434497833252,293.3011474609375,297.1499938964844,293.1499938964844,0.0016566111007705,-629.0599975585938,293.4287109375,0.5685312151908875,0.050000000745058,0.2282458692789077,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.14227294921875,1.0,0.1822900623083114,0.8301723599433899,0.8301723599433899,1.0,1.0,-0.8167356252670288,0.318768709897995,0.4979669451713562,0.2013846337795257,0.0,0.0,0.2932692468166351,24.58097267150879,25.0,-1.4926806688308716,-5803.89208984375,65.07294464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,306.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.1290118843317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082393616437912,0.2082437723875045,-4.413816441228846e-06,0.0,0.0001309306535404,0.0,0.0,8.659418106079102,0.0,0.0,0.0,0.2884814143180847,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191080048680305,-852.4813232421875,304.147705078125,0.6078411936759949,0.059665523469448,0.0541900731623172,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5690850019454956,0.050000000745058,0.0481135174632072,293.09625244140625,297.1499938964844,293.1499938964844,0.0942355468869209,-1699.1375732421875,304.14080810546875,0.8307616114616394,0.1545581668615341,0.1080671995878219,293.1640319824219,297.1499938964844,293.1499938964844,0.1790917515754699,-3846.72021484375,304.1509704589844,0.9895517230033876,0.2577295303344726,0.2444648146629333,293.2991027832031,297.1499938964844,293.1499938964844,0.0016225872095674,-616.1521606445312,293.3815002441406,0.5690850019454956,0.050000000745058,0.2282298058271408,291.141845703125,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992858886719,291.14178466796875,1.0,0.1825205385684967,0.8302748203277588,0.8302748203277588,1.0,1.0,-0.819735586643219,0.3200867772102356,0.4996488094329834,0.20205719769001,0.0,0.0,0.294398695230484,24.528614044189453,25.0,-0.8042832016944885,-5820.17138671875,65.46723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080078125,306.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.1294034123420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091419696807861,0.2091463953256607,-4.41584961663466e-06,0.0,0.0001313280081376,0.0,0.0,8.703668594360352,0.0,0.0,0.0,0.2886589765548706,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191080048680305,-852.4813232421875,304.147705078125,0.6078411936759949,0.059665523469448,0.0541900731623172,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5690850019454956,0.050000000745058,0.0481135174632072,293.09625244140625,297.1499938964844,293.1499938964844,0.0942355468869209,-1699.1375732421875,304.14080810546875,0.8307616114616394,0.1545581668615341,0.1080671995878219,293.1640319824219,297.1499938964844,293.1499938964844,0.1790917515754699,-3846.72021484375,304.1509704589844,0.9895517230033876,0.2577295303344726,0.2444648146629333,293.2991027832031,297.1499938964844,293.1499938964844,0.0016225872095674,-616.1521606445312,293.3815002441406,0.5690850019454956,0.050000000745058,0.2282298058271408,291.141845703125,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992858886719,291.14178466796875,1.0,0.1825205385684967,0.8302748203277588,0.8302748203277588,1.0,1.0,-0.819735586643219,0.3200867772102356,0.4996488094329834,0.20205719769001,0.0,0.0,0.294398695230484,24.528614044189453,25.0,-0.8042832016944885,-5820.17138671875,65.46723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080078125,306.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.1294034123420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091419696807861,0.2091463953256607,-4.41584961663466e-06,0.0,0.0001313280081376,0.0,0.0,8.703668594360352,0.0,0.0,0.0,0.2886589765548706,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193608459085226,-858.1836547851562,304.14764404296875,0.6095378398895264,0.0600672028958797,0.0545515082776546,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5693488717079163,0.050000000745058,0.0481119081377983,293.0922241210937,297.1499938964844,293.1499938964844,0.0953420996665954,-1715.190185546875,304.1404724121094,0.8335006833076477,0.1560351848602295,0.1090885698795318,293.1635437011719,297.1499938964844,293.1499938964844,0.1790190637111663,-3845.488525390625,304.1509094238281,0.9897715449333192,0.2576445043087005,0.2443819195032119,293.2981262207031,297.1499938964844,293.1499938964844,0.0016057200264185,-609.7532348632812,293.35809326171875,0.5693488717079163,0.050000000745058,0.2282221764326095,291.1416015625,291.1499938964844,269.733642578125,267.74755859375,284.09814453125,293.2982788085937,291.1415100097656,1.0,0.1826449334621429,0.8303260207176208,0.8303260207176208,1.0,1.0,-0.8212846517562866,0.3207846581935882,0.500499963760376,0.2023629993200302,0.0,0.0,0.2949846088886261,24.504329681396484,25.0,-0.8323465585708618,-5828.7646484375,65.67544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,306.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1296182870864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096025347709655,0.2096069604158401,-4.416895990289049e-06,0.0,0.0001315460831392,0.0,0.0,8.72629165649414,0.0,0.0,0.0,0.2887501418590545,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0196132492274045,-863.8216552734375,304.1476135253906,0.6111844778060913,0.0604626685380935,0.0549083761870861,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5695990324020386,0.050000000745058,0.0481103844940662,293.0883483886719,297.1499938964844,293.1499938964844,0.0964676141738891,-1731.498046875,304.1401672363281,0.836254894733429,0.1575316488742828,0.1101250797510147,293.1631164550781,297.1499938964844,293.1499938964844,0.1789496541023254,-3844.314208984375,304.15087890625,0.9899765253067015,0.2575606107711792,0.2443006932735443,293.2971496582031,297.1499938964844,293.1499938964844,0.0015889281639829,-603.3850708007812,293.334716796875,0.5695990324020386,0.050000000745058,0.2282149642705917,291.1412353515625,291.1499938964844,269.7474975585937,267.7580871582031,284.1000366210937,293.2973022460937,291.1411437988281,1.0,0.182774543762207,0.8303688764572144,0.8303688764572144,1.0,1.0,-0.8228489756584167,0.3215011358261108,0.5013477802276611,0.2026422023773193,0.0,0.0,0.2956054508686065,24.481840133666992,25.0,-0.9537761211395264,-5837.8486328125,65.88911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,306.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.1298443675041198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210086777806282,0.2100912034511566,-4.417976469994756e-06,0.0,0.0001317755231866,0.0,0.0,8.750060081481934,0.0,0.0,0.0,0.2888457179069519,4.0,0.0,1.0
401220,293.1213073730469,297.1499938964844,293.1499938964844,0.0201121270656585,-874.8088989257812,304.1475830078125,0.6142634749412537,0.061230394989252,0.0556030198931694,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5700530409812927,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987638011574745,-1764.68408203125,304.1396179199219,0.8417866826057434,0.1605680584907531,0.1122324913740158,293.16229248046875,297.1499938964844,293.1499938964844,0.1788147538900375,-3842.03173828125,304.1508178710937,0.9903327226638794,0.2573928534984588,0.2441397458314895,293.2953186035156,297.1499938964844,293.1499938964844,0.0015555686550214,-590.7362670898438,293.2881164550781,0.5700530409812927,0.050000000745058,0.2282018959522247,291.140380859375,291.1499938964844,269.773681640625,267.7778015136719,284.1021728515625,293.29547119140625,291.1402587890625,1.0,0.1830474436283111,0.8304545283317566,0.8304545283317566,1.0,1.0,-0.8259997367858887,0.3229828178882599,0.5030169486999512,0.2031118720769882,0.0,0.0,0.2969486117362976,24.442598342895508,25.0,-1.1542870998382568,-5857.61474609375,66.32971954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,306.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.1303288340568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111407071352005,0.211145132780075,-4.420313416630961e-06,0.0,0.0001322672032983,0.0,0.0,8.801833152770996,0.0,0.0,0.0,0.2890535593032837,4.0,0.0,1.0
401280,293.1213073730469,297.1499938964844,293.1499938964844,0.0201121270656585,-874.8088989257812,304.1475830078125,0.6142634749412537,0.061230394989252,0.0556030198931694,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5700530409812927,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987638011574745,-1764.68408203125,304.1396179199219,0.8417866826057434,0.1605680584907531,0.1122324913740158,293.16229248046875,297.1499938964844,293.1499938964844,0.1788147538900375,-3842.03173828125,304.1508178710937,0.9903327226638794,0.2573928534984588,0.2441397458314895,293.2953186035156,297.1499938964844,293.1499938964844,0.0015555686550214,-590.7362670898438,293.2881164550781,0.5700530409812927,0.050000000745058,0.2282018959522247,291.140380859375,291.1499938964844,269.773681640625,267.7778015136719,284.1021728515625,293.29547119140625,291.1402587890625,1.0,0.1830474436283111,0.8304545283317566,0.8304545283317566,1.0,1.0,-0.8259997367858887,0.3229828178882599,0.5030169486999512,0.2031118720769882,0.0,0.0,0.2969486117362976,24.442598342895508,25.0,-1.1542870998382568,-5857.61474609375,66.32971954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,306.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.1303288340568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111407071352005,0.211145132780075,-4.420313416630961e-06,0.0,0.0001322672032983,0.0,0.0,8.801833152770996,0.0,0.0,0.0,0.2890535593032837,4.0,0.0,1.0
401340,293.12127685546875,297.1499938964844,293.1499938964844,0.0205991808325052,-885.3436889648438,304.1475830078125,0.6170547604560852,0.0619638077914714,0.0562684498727321,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5704424381256104,0.050000000745058,0.048105277121067,293.0745849609375,297.1499938964844,293.1499938964844,0.1011039763689041,-1798.3548583984375,304.1391906738281,0.8473167419433594,0.1636391431093216,0.1143692657351493,293.16162109375,297.1499938964844,293.1499938964844,0.1786797195672989,-3839.74267578125,304.1507568359375,0.9906105399131776,0.2572216093540191,0.2439770251512527,293.2936096191406,297.1499938964844,293.1499938964844,0.001522405189462,-578.1621704101562,293.24169921875,0.5704424381256104,0.050000000745058,0.2281907349824905,291.13946533203125,291.1499938964844,269.7977294921875,267.79571533203125,284.1020812988281,293.2937316894531,291.13934326171875,1.0,0.1833352148532867,0.8305401802062988,0.8305401802062988,1.0,1.0,-0.8291513919830322,0.3245192468166351,0.5046321153640747,0.2034508883953094,0.0,0.0,0.2984157502651214,24.41089630126953,25.0,-1.255622386932373,-5879.33154296875,66.7834701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,306.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1308535933494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123019397258758,0.2123063653707504,-4.422905021783663e-06,0.0,0.00013279975974,0.0,0.0,8.859021186828613,0.0,0.0,0.0,0.2892832458019256,4.0,0.0,1.0
401400,293.12127685546875,297.1499938964844,293.1499938964844,0.0205991808325052,-885.3436889648438,304.1475830078125,0.6170547604560852,0.0619638077914714,0.0562684498727321,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5704424381256104,0.050000000745058,0.048105277121067,293.0745849609375,297.1499938964844,293.1499938964844,0.1011039763689041,-1798.3548583984375,304.1391906738281,0.8473167419433594,0.1636391431093216,0.1143692657351493,293.16162109375,297.1499938964844,293.1499938964844,0.1786797195672989,-3839.74267578125,304.1507568359375,0.9906105399131776,0.2572216093540191,0.2439770251512527,293.2936096191406,297.1499938964844,293.1499938964844,0.001522405189462,-578.1621704101562,293.24169921875,0.5704424381256104,0.050000000745058,0.2281907349824905,291.13946533203125,291.1499938964844,269.7977294921875,267.79571533203125,284.1020812988281,293.2937316894531,291.13934326171875,1.0,0.1833352148532867,0.8305401802062988,0.8305401802062988,1.0,1.0,-0.8291513919830322,0.3245192468166351,0.5046321153640747,0.2034508883953094,0.0,0.0,0.2984157502651214,24.41089630126953,25.0,-1.255622386932373,-5879.33154296875,66.7834701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,306.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1308535933494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123019397258758,0.2123063653707504,-4.422905021783663e-06,0.0,0.00013279975974,0.0,0.0,8.859021186828613,0.0,0.0,0.0,0.2892832458019256,4.0,0.0,1.0
401460,293.1214599609375,297.1499938964844,293.1499938964844,0.0210687313228845,-895.3294677734375,304.1476135253906,0.6195762157440186,0.0626567900180816,0.0568988844752311,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.570761501789093,0.050000000745058,0.048103354871273,293.0688171386719,297.1499938964844,293.1499938964844,0.1034710183739662,-1832.23486328125,304.13885498046875,0.8528020977973938,0.1667217910289764,0.1165185049176216,293.1610412597656,297.1499938964844,293.1499938964844,0.1785397231578827,-3837.362060546875,304.1507568359375,0.9907997250556946,0.2570430040359497,0.2438086122274398,293.2920227050781,297.1499938964844,293.1499938964844,0.0014893695479258,-565.6351318359375,293.1954650878906,0.570761501789093,0.050000000745058,0.2281816005706787,291.1385498046875,291.1499938964844,269.819580078125,267.811767578125,284.0997619628906,293.2921447753906,291.1384582519531,1.0,0.1836348176002502,0.8306118249893188,0.8306118249893188,1.0,1.0,-0.8322720527648926,0.3260979950428009,0.5061740875244141,0.2036453485488891,0.0,0.0,0.3000045120716095,24.38701820373535,25.0,-1.22484028339386,-5902.91259765625,67.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,306.4245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1314185261726379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135713696479797,0.2135757952928543,-4.425767201610142e-06,0.0,0.0001333731052,0.0,0.0,8.92172622680664,0.0,0.0,0.0,0.2895353734493255,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210687313228845,-895.3294677734375,304.1476135253906,0.6195762157440186,0.0626567900180816,0.0568988844752311,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.570761501789093,0.050000000745058,0.048103354871273,293.0688171386719,297.1499938964844,293.1499938964844,0.1034710183739662,-1832.23486328125,304.13885498046875,0.8528020977973938,0.1667217910289764,0.1165185049176216,293.1610412597656,297.1499938964844,293.1499938964844,0.1785397231578827,-3837.362060546875,304.1507568359375,0.9907997250556946,0.2570430040359497,0.2438086122274398,293.2920227050781,297.1499938964844,293.1499938964844,0.0014893695479258,-565.6351318359375,293.1954650878906,0.570761501789093,0.050000000745058,0.2281816005706787,291.1385498046875,291.1499938964844,269.819580078125,267.811767578125,284.0997619628906,293.2921447753906,291.1384582519531,1.0,0.1836348176002502,0.8306118249893188,0.8306118249893188,1.0,1.0,-0.8322720527648926,0.3260979950428009,0.5061740875244141,0.2036453485488891,0.0,0.0,0.3000045120716095,24.38701820373535,25.0,-1.22484028339386,-5902.91259765625,67.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,306.4245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1314185261726379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135713696479797,0.2135757952928543,-4.425767201610142e-06,0.0,0.0001333731052,0.0,0.0,8.92172622680664,0.0,0.0,0.0,0.2895353734493255,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.0215176828205585,-904.728515625,304.14764404296875,0.6218531131744385,0.0633074343204498,0.0574922114610672,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5710113644599915,0.050000000745058,0.0481018498539924,293.0638122558594,297.1499938964844,293.1499938964844,0.1058479622006416,-1866.0804443359373,304.1386108398437,0.8582058548927307,0.1697961688041687,0.1186652705073356,293.1606140136719,297.1499938964844,293.1499938964844,0.1783913373947143,-3834.831298828125,304.1507568359375,0.9908994436264038,0.2568545043468475,0.2436318695545196,293.2906494140625,297.1499938964844,293.1499938964844,0.0014563796576112,-553.1229858398438,293.1493835449219,0.5710113644599915,0.050000000745058,0.228174477815628,291.13775634765625,291.1499938964844,269.8391418457031,267.825927734375,284.0951843261719,293.2907409667969,291.1376342773437,1.0,0.18394236266613,0.8306835293769836,0.8306835293769836,1.0,1.0,-0.8353381156921387,0.3277111053466797,0.507627010345459,0.2036859691143036,0.0,0.0,0.3016960024833679,24.37031555175781,25.0,-1.1338152885437012,-5928.1181640625,67.71219635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,306.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.1320203691720962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149359434843063,0.2149403691291809,-4.428879492479609e-06,0.0,0.0001339838927378,0.0,0.0,8.989357948303223,0.0,0.0,0.0,0.2898077070713043,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.0215176828205585,-904.728515625,304.14764404296875,0.6218531131744385,0.0633074343204498,0.0574922114610672,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5710113644599915,0.050000000745058,0.0481018498539924,293.0638122558594,297.1499938964844,293.1499938964844,0.1058479622006416,-1866.0804443359373,304.1386108398437,0.8582058548927307,0.1697961688041687,0.1186652705073356,293.1606140136719,297.1499938964844,293.1499938964844,0.1783913373947143,-3834.831298828125,304.1507568359375,0.9908994436264038,0.2568545043468475,0.2436318695545196,293.2906494140625,297.1499938964844,293.1499938964844,0.0014563796576112,-553.1229858398438,293.1493835449219,0.5710113644599915,0.050000000745058,0.228174477815628,291.13775634765625,291.1499938964844,269.8391418457031,267.825927734375,284.0951843261719,293.2907409667969,291.1376342773437,1.0,0.18394236266613,0.8306835293769836,0.8306835293769836,1.0,1.0,-0.8353381156921387,0.3277111053466797,0.507627010345459,0.2036859691143036,0.0,0.0,0.3016960024833679,24.37031555175781,25.0,-1.1338152885437012,-5928.1181640625,67.71219635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,306.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.1320203691720962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149359434843063,0.2149403691291809,-4.428879492479609e-06,0.0,0.0001339838927378,0.0,0.0,8.989357948303223,0.0,0.0,0.0,0.2898077070713043,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.0217338185757398,-909.203857421875,304.1476745605469,0.6229066848754883,0.0636181011795997,0.0577747114002704,294.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5711111426353455,0.050000000745058,0.0481012500822544,293.06158447265625,297.1499938964844,293.1499938964844,0.1070365384221077,-1882.940185546875,304.1385192871094,0.8608686923980713,0.1713272035121917,0.1197346001863479,293.160400390625,297.1499938964844,293.1499938964844,0.1783134937286377,-3833.501220703125,304.1507568359375,0.9909163117408752,0.2567566335201263,0.2435399293899536,293.2900085449219,297.1499938964844,293.1499938964844,0.0014398922212421,-546.8687744140625,293.1263427734375,0.5711111426353455,0.050000000745058,0.22817163169384,291.1373596191406,291.1499938964844,269.8480529785156,267.832275390625,284.09246826171875,293.2907409667969,291.13726806640625,1.0,0.1840981841087341,0.8307194113731384,0.8307194113731384,1.0,1.0,-0.8368460536003113,0.328528881072998,0.5083171725273132,0.2036465257406234,0.0,0.0,0.3025772273540497,24.36443519592285,25.0,-1.032094955444336,-5941.16943359375,67.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158386230469,306.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1323344409465789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156517505645752,0.2156561762094497,-4.430524313647766e-06,0.0,0.0001343026233371,0.0,0.0,9.024925231933594,0.0,0.0,0.0,0.2899510562419891,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219483859837055,-913.6141967773438,304.147705078125,0.6239327192306519,0.0639295428991317,0.0580538362264633,294.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5712007880210876,0.050000000745058,0.0481007136404514,293.0594787597656,297.1499938964844,293.1499938964844,0.108226254582405,-1899.7728271484373,304.1384582519531,0.8635179996490479,0.1728608757257461,0.1208035796880722,293.1602478027344,297.1499938964844,293.1499938964844,0.1782329231500625,-3832.12060546875,304.1507568359375,0.9909211993217468,0.2566603422164917,0.2434478402137756,293.2894287109375,297.1499938964844,293.1499938964844,0.0014234021073207,-540.6100463867188,293.1034240722656,0.5712007880210876,0.050000000745058,0.2281690686941146,291.1371459960937,291.1499938964844,269.8563537597656,267.8381042480469,284.0901794433594,293.29248046875,291.1371154785156,1.0,0.1842551678419113,0.8307461142539978,0.8307461142539978,1.0,1.0,-0.8383497595787048,0.3293589949607849,0.5089907050132751,0.2035697251558303,0.0,0.0,0.3034610748291015,24.35934066772461,25.0,-0.6501126885414124,-5954.37353515625,68.18045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,306.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1326566785573959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163823544979095,0.2163867801427841,-4.432224159245379e-06,0.0,0.0001346296630799,0.0,0.0,9.061315536499023,0.0,0.0,0.0,0.2900977730751037,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223768092691898,-922.3282470703124,304.14776611328125,0.6259279251098633,0.0645413696765899,0.0586068332195282,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5713551640510559,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106105148792266,-1933.3804931640625,304.1383361816406,0.8687801957130432,0.1759211719036102,0.1229406744241714,293.159912109375,297.1499938964844,293.1499938964844,0.1780684888362884,-3829.297119140625,304.1507873535156,0.9909045696258544,0.2564685046672821,0.2432659268379211,293.28839111328125,297.1499938964844,293.1499938964844,0.0013903025537729,-528.0404663085938,293.057861328125,0.5713551640510559,0.050000000745058,0.2281646728515625,291.13702392578125,291.1499938964844,269.8711242675781,267.8482666015625,284.0840759277344,293.2965087890625,291.13702392578125,1.0,0.1845721006393432,0.8307995200157166,0.8307995200157166,1.0,1.0,-0.8413535356521606,0.331061452627182,0.5102920532226562,0.2033077329397201,0.0,0.0,0.3051968216896057,24.350736618041992,25.0,-0.268250972032547,-5981.0498046875,68.6533432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021057128906,306.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.1333209127187729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178312689065933,0.2178356945514679,-4.435674782143906e-06,0.0,0.0001353037805529,0.0,0.0,9.133781433105469,0.0,0.0,0.0,0.2903909087181091,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223768092691898,-922.3282470703124,304.14776611328125,0.6259279251098633,0.0645413696765899,0.0586068332195282,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5713551640510559,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106105148792266,-1933.3804931640625,304.1383361816406,0.8687801957130432,0.1759211719036102,0.1229406744241714,293.159912109375,297.1499938964844,293.1499938964844,0.1780684888362884,-3829.297119140625,304.1507873535156,0.9909045696258544,0.2564685046672821,0.2432659268379211,293.28839111328125,297.1499938964844,293.1499938964844,0.0013903025537729,-528.0404663085938,293.057861328125,0.5713551640510559,0.050000000745058,0.2281646728515625,291.13702392578125,291.1499938964844,269.8711242675781,267.8482666015625,284.0840759277344,293.2965087890625,291.13702392578125,1.0,0.1845721006393432,0.8307995200157166,0.8307995200157166,1.0,1.0,-0.8413535356521606,0.331061452627182,0.5102920532226562,0.2033077329397201,0.0,0.0,0.3051968216896057,24.350736618041992,25.0,-0.268250972032547,-5981.0498046875,68.6533432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021057128906,306.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.1333209127187729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178312689065933,0.2178356945514679,-4.435674782143906e-06,0.0,0.0001353037805529,0.0,0.0,9.133781433105469,0.0,0.0,0.0,0.2903909087181091,4.0,0.0,1.0
401940,293.12322998046875,297.1499938964844,293.1499938964844,0.0227941926568746,-930.7134399414062,304.1478271484375,0.6277872920036316,0.065124973654747,0.0591379329562187,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5714578032493591,0.050000000745058,0.0480991713702678,293.05255126953125,297.1499938964844,293.1499938964844,0.1129902973771095,-1966.767822265625,304.13824462890625,0.8739263415336609,0.1789520382881164,0.1250612586736679,293.1596374511719,297.1499938964844,293.1499938964844,0.1779052168130874,-3826.498779296875,304.1507873535156,0.9908254742622375,0.2562726438045501,0.2430818527936935,293.2875061035156,297.1499938964844,293.1499938964844,0.0013571673771366,-515.4613647460938,293.01202392578125,0.5714578032493591,0.050000000745058,0.2281617522239685,291.1367492675781,291.1499938964844,269.88336181640625,267.8562927246094,284.0757141113281,293.3013610839844,291.13671875,1.0,0.1848913729190826,0.8308529257774353,0.8308529257774353,1.0,1.0,-0.8443107604980469,0.3328150808811188,0.5114956498146057,0.2028590589761734,0.0,0.0,0.3069778382778168,24.34590721130371,25.0,-0.4608927369117737,-6008.59326171875,69.12657928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,306.4449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.767578125,18000.0,0.0,0.0,0.1340063661336898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193055897951126,0.2193100303411483,-4.439169515535468e-06,0.0,0.0001359994348604,0.0,0.0,9.207680702209473,0.0,0.0,0.0,0.2906900644302368,4.0,0.0,1.0
402000,293.12322998046875,297.1499938964844,293.1499938964844,0.0227941926568746,-930.7134399414062,304.1478271484375,0.6277872920036316,0.065124973654747,0.0591379329562187,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5714578032493591,0.050000000745058,0.0480991713702678,293.05255126953125,297.1499938964844,293.1499938964844,0.1129902973771095,-1966.767822265625,304.13824462890625,0.8739263415336609,0.1789520382881164,0.1250612586736679,293.1596374511719,297.1499938964844,293.1499938964844,0.1779052168130874,-3826.498779296875,304.1507873535156,0.9908254742622375,0.2562726438045501,0.2430818527936935,293.2875061035156,297.1499938964844,293.1499938964844,0.0013571673771366,-515.4613647460938,293.01202392578125,0.5714578032493591,0.050000000745058,0.2281617522239685,291.1367492675781,291.1499938964844,269.88336181640625,267.8562927246094,284.0757141113281,293.3013610839844,291.13671875,1.0,0.1848913729190826,0.8308529257774353,0.8308529257774353,1.0,1.0,-0.8443107604980469,0.3328150808811188,0.5114956498146057,0.2028590589761734,0.0,0.0,0.3069778382778168,24.34590721130371,25.0,-0.4608927369117737,-6008.59326171875,69.12657928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,306.4449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.767578125,18000.0,0.0,0.0,0.1340063661336898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193055897951126,0.2193100303411483,-4.439169515535468e-06,0.0,0.0001359994348604,0.0,0.0,9.207680702209473,0.0,0.0,0.0,0.2906900644302368,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231932941824197,-938.6423950195312,304.1478881835937,0.6294671297073364,0.0656718462705612,0.0596382468938827,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5714852213859558,0.050000000745058,0.0480990037322044,293.0500183105469,297.1499938964844,293.1499938964844,0.1153537556529045,-1999.775634765625,304.13824462890625,0.8788891434669495,0.1819388419389724,0.1271535158157348,293.159423828125,297.1499938964844,293.1499938964844,0.1777422130107879,-3823.71240234375,304.1507873535156,0.9906525015830994,0.2560688257217407,0.2428916990756988,293.2868347167969,297.1499938964844,293.1499938964844,0.0013238796964287,-502.83099365234375,292.9657287597656,0.5714852213859558,0.050000000745058,0.2281609624624252,291.1361083984375,291.1499938964844,269.8930358886719,267.8621826171875,284.0638427734375,293.3071594238281,291.1360168457031,1.0,0.1852108389139175,0.8308960199356079,0.8308960199356079,1.0,1.0,-0.8471927642822266,0.3346588313579559,0.5125339031219482,0.2020877748727798,0.0,0.0,0.3088696002960205,24.345422744750977,25.0,-0.9626061320304872,-6037.97412109375,69.5962905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.1347102373838424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208682745695114,0.2208727151155471,-4.442837962415069e-06,0.0,0.0001367137592751,0.0,0.0,9.286154747009276,0.0,0.0,0.0,0.291007399559021,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231932941824197,-938.6423950195312,304.1478881835937,0.6294671297073364,0.0656718462705612,0.0596382468938827,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5714852213859558,0.050000000745058,0.0480990037322044,293.0500183105469,297.1499938964844,293.1499938964844,0.1153537556529045,-1999.775634765625,304.13824462890625,0.8788891434669495,0.1819388419389724,0.1271535158157348,293.159423828125,297.1499938964844,293.1499938964844,0.1777422130107879,-3823.71240234375,304.1507873535156,0.9906525015830994,0.2560688257217407,0.2428916990756988,293.2868347167969,297.1499938964844,293.1499938964844,0.0013238796964287,-502.83099365234375,292.9657287597656,0.5714852213859558,0.050000000745058,0.2281609624624252,291.1361083984375,291.1499938964844,269.8930358886719,267.8621826171875,284.0638427734375,293.3071594238281,291.1360168457031,1.0,0.1852108389139175,0.8308960199356079,0.8308960199356079,1.0,1.0,-0.8471927642822266,0.3346588313579559,0.5125339031219482,0.2020877748727798,0.0,0.0,0.3088696002960205,24.345422744750977,25.0,-0.9626061320304872,-6037.97412109375,69.5962905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.1347102373838424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208682745695114,0.2208727151155471,-4.442837962415069e-06,0.0,0.0001367137592751,0.0,0.0,9.286154747009276,0.0,0.0,0.0,0.291007399559021,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235676486045122,-946.0070190429688,304.14794921875,0.6309332847595215,0.0661724656820297,0.060100220143795,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5714222192764282,0.050000000745058,0.0480993799865245,293.048095703125,297.1499938964844,293.1499938964844,0.1176917552947998,-2032.2850341796875,304.13824462890625,0.8836183547973633,0.1848669499158859,0.129208356142044,293.1593322753906,297.1499938964844,293.1499938964844,0.177577868103981,-3820.9111328125,304.1508178710937,0.9903625249862672,0.2558519244194031,0.242691233754158,293.28631591796875,297.1499938964844,293.1499938964844,0.0012904232135042,-490.1451110839844,292.9186706542969,0.5714222192764282,0.050000000745058,0.2281627506017685,291.1349792480469,291.1499938964844,269.8999938964844,267.8658142089844,284.047607421875,293.31427001953125,291.134765625,1.0,0.1855282634496688,0.8309391736984253,0.8309391736984253,1.0,1.0,-0.8499751687049866,0.3366167247295379,0.5133584141731262,0.2009030133485794,0.0,0.0,0.3109460175037384,24.349584579467773,25.0,-1.645301103591919,-6069.9189453125,70.05877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.1354340463876724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225789874792099,0.2225834280252456,-4.446817456482677e-06,0.0,0.0001374483399558,0.0,0.0,9.372241020202637,0.0,0.0,0.0,0.2913552522659302,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235676486045122,-946.0070190429688,304.14794921875,0.6309332847595215,0.0661724656820297,0.060100220143795,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5714222192764282,0.050000000745058,0.0480993799865245,293.048095703125,297.1499938964844,293.1499938964844,0.1176917552947998,-2032.2850341796875,304.13824462890625,0.8836183547973633,0.1848669499158859,0.129208356142044,293.1593322753906,297.1499938964844,293.1499938964844,0.177577868103981,-3820.9111328125,304.1508178710937,0.9903625249862672,0.2558519244194031,0.242691233754158,293.28631591796875,297.1499938964844,293.1499938964844,0.0012904232135042,-490.1451110839844,292.9186706542969,0.5714222192764282,0.050000000745058,0.2281627506017685,291.1349792480469,291.1499938964844,269.8999938964844,267.8658142089844,284.047607421875,293.31427001953125,291.134765625,1.0,0.1855282634496688,0.8309391736984253,0.8309391736984253,1.0,1.0,-0.8499751687049866,0.3366167247295379,0.5133584141731262,0.2009030133485794,0.0,0.0,0.3109460175037384,24.349584579467773,25.0,-1.645301103591919,-6069.9189453125,70.05877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.1354340463876724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225789874792099,0.2225834280252456,-4.446817456482677e-06,0.0,0.0001374483399558,0.0,0.0,9.372241020202637,0.0,0.0,0.0,0.2913552522659302,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237415954470634,-949.4061279296876,304.14801025390625,0.6315691471099854,0.0664004161953926,0.0603123940527439,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5713528990745544,0.050000000745058,0.048099797219038,293.04736328125,297.1499938964844,293.1499938964844,0.118845097720623,-2048.269775390625,304.1383056640625,0.885875940322876,0.1863016635179519,0.1302166283130645,293.1593017578125,297.1499938964844,293.1499938964844,0.1774927228689193,-3819.46142578125,304.1508178710937,0.9901663661003112,0.2557359635829925,0.2425848394632339,293.2861328125,297.1499938964844,293.1499938964844,0.0012735688360407,-483.7566528320313,292.8948059082031,0.5713528990745544,0.050000000745058,0.228164717555046,291.1342468261719,291.1499938964844,269.9024658203125,267.8667907714844,284.03790283203125,293.3184509277344,291.134033203125,1.0,0.1856853067874908,0.8309606909751892,0.8309606909751892,1.0,1.0,-0.8513149619102478,0.3376334011554718,0.5136815905570984,0.2001491785049438,0.0,0.0,0.3120751678943634,24.35378074645996,25.0,-1.8982981443405151,-6087.04248046875,70.28549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,306.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1358059495687484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235131710767746,0.2235176116228103,-4.4489852371043526e-06,0.0,0.000137825787533,0.0,0.0,9.419352531433104,0.0,0.0,0.0,0.2915455102920532,4.0,0.0,1.0
