time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239054523408412,-952.5943603515624,304.1480712890625,0.6321378350257874,0.0666126757860183,0.0605110079050064,294.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5712591409683228,0.050000000745058,0.048100359737873,293.0467834472656,297.1499938964844,293.1499938964844,0.1199854463338851,-2064.039794921875,304.1383361816406,0.888059139251709,0.1877149641513824,0.1312107741832733,293.1593322753906,297.1499938964844,293.1499938964844,0.1774034798145294,-3817.93994140625,304.1508178710937,0.9899356365203856,0.2556141912937164,0.2424734383821487,293.2860412597656,297.1499938964844,293.1499938964844,0.0012566295918077,-477.3360290527344,292.8708190917969,0.5712591409683228,0.050000000745058,0.2281673848628997,291.1334533691406,291.1499938964844,269.9042358398437,267.8671875,284.0272827148437,293.3230285644531,291.1332397460937,1.0,0.1858407855033874,0.8309723734855652,0.8309723734855652,1.0,1.0,-0.8526164889335632,0.33866947889328,0.5139470100402832,0.1992943286895752,0.0,0.0,0.3132585287094116,24.359399795532227,25.0,-2.033285617828369,-6104.86669921875,70.50849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,306.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.462890625,18000.0,0.0,0.0,0.1361856907606125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244995981454849,0.2245040535926818,-4.451285349205136e-06,0.0,0.000138211165904,0.0,0.0,9.469207763671877,0.0,0.0,0.0,0.2917468845844269,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242002941668033,-958.2968139648438,304.1482238769531,0.6330727934837341,0.0669884607195854,0.0608655922114849,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5710036754608154,0.050000000745058,0.0481018908321857,293.0461120605469,297.1499938964844,293.1499938964844,0.1222191527485847,-2094.82861328125,304.1385192871094,0.8921948075294495,0.1904690116643905,0.1331511586904525,293.1594543457031,297.1499938964844,293.1499938964844,0.177208662033081,-3814.61083984375,304.15087890625,0.989373505115509,0.255351185798645,0.2422334998846054,293.2860107421875,297.1499938964844,293.1499938964844,0.001222412334755,-464.36376953125,292.8223571777344,0.5710036754608154,0.050000000745058,0.2281746715307235,291.1319885253906,291.1499938964844,269.9056091308594,267.8661804199219,284.0035400390625,293.3333740234375,291.1318054199219,1.0,0.1861457377672195,0.8309956192970276,0.8309956192970276,1.0,1.0,-0.8550931215286255,0.3407785594463348,0.514314591884613,0.1973234564065933,0.0,0.0,0.3157648742198944,24.374919891357425,25.0,-2.01338791847229,-6142.22705078125,70.94132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,306.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.1369721293449401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266130596399307,0.2266175150871276,-4.45627347289701e-06,0.0,0.0001390092947985,0.0,0.0,9.576444625854492,0.0,0.0,0.0,0.2921805679798126,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242002941668033,-958.2968139648438,304.1482238769531,0.6330727934837341,0.0669884607195854,0.0608655922114849,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5710036754608154,0.050000000745058,0.0481018908321857,293.0461120605469,297.1499938964844,293.1499938964844,0.1222191527485847,-2094.82861328125,304.1385192871094,0.8921948075294495,0.1904690116643905,0.1331511586904525,293.1594543457031,297.1499938964844,293.1499938964844,0.177208662033081,-3814.61083984375,304.15087890625,0.989373505115509,0.255351185798645,0.2422334998846054,293.2860107421875,297.1499938964844,293.1499938964844,0.001222412334755,-464.36376953125,292.8223571777344,0.5710036754608154,0.050000000745058,0.2281746715307235,291.1319885253906,291.1499938964844,269.9056091308594,267.8661804199219,284.0035400390625,293.3333740234375,291.1318054199219,1.0,0.1861457377672195,0.8309956192970276,0.8309956192970276,1.0,1.0,-0.8550931215286255,0.3407785594463348,0.514314591884613,0.1973234564065933,0.0,0.0,0.3157648742198944,24.374919891357425,25.0,-2.01338791847229,-6142.22705078125,70.94132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,306.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.1369721293449401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266130596399307,0.2266175150871276,-4.45627347289701e-06,0.0,0.0001390092947985,0.0,0.0,9.576444625854492,0.0,0.0,0.0,0.2921805679798126,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244479794055223,-963.051513671875,304.1484069824219,0.6337426900863647,0.0672982260584831,0.0611611455678939,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5706700682640076,0.050000000745058,0.0481038987636566,293.0460510253906,297.1499938964844,293.1499938964844,0.1243765652179718,-2124.436767578125,304.13873291015625,0.8960172533988953,0.1931152492761612,0.135018303990364,293.15972900390625,297.1499938964844,293.1499938964844,0.1769865602254867,-3810.80078125,304.1509704589844,0.988686740398407,0.255060076713562,0.2419679760932922,293.2862548828125,297.1499938964844,293.1499938964844,0.0011876404751092,-451.1745300292969,292.7734069824219,0.5706700682640076,0.050000000745058,0.2281841933727264,291.1307678222656,291.1499938964844,269.9040832519531,267.8627624511719,283.9774169921875,293.3451232910156,291.1306457519531,1.0,0.1864404082298278,0.8310189247131348,0.8310189247131348,1.0,1.0,-0.8573835492134094,0.3428908288478851,0.5144927501678467,0.1950943917036056,0.0,0.0,0.3184138238430023,24.396039962768555,25.0,-1.6030032634735107,-6181.2099609375,71.35325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,306.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1377991735935211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288854271173477,0.2288898974657058,-4.461740445549367e-06,0.0,0.000139848634717,0.0,0.0,9.69242000579834,0.0,0.0,0.0,0.2926504611968994,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244479794055223,-963.051513671875,304.1484069824219,0.6337426900863647,0.0672982260584831,0.0611611455678939,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5706700682640076,0.050000000745058,0.0481038987636566,293.0460510253906,297.1499938964844,293.1499938964844,0.1243765652179718,-2124.436767578125,304.13873291015625,0.8960172533988953,0.1931152492761612,0.135018303990364,293.15972900390625,297.1499938964844,293.1499938964844,0.1769865602254867,-3810.80078125,304.1509704589844,0.988686740398407,0.255060076713562,0.2419679760932922,293.2862548828125,297.1499938964844,293.1499938964844,0.0011876404751092,-451.1745300292969,292.7734069824219,0.5706700682640076,0.050000000745058,0.2281841933727264,291.1307678222656,291.1499938964844,269.9040832519531,267.8627624511719,283.9774169921875,293.3451232910156,291.1306457519531,1.0,0.1864404082298278,0.8310189247131348,0.8310189247131348,1.0,1.0,-0.8573835492134094,0.3428908288478851,0.5144927501678467,0.1950943917036056,0.0,0.0,0.3184138238430023,24.396039962768555,25.0,-1.6030032634735107,-6181.2099609375,71.35325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,306.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1377991735935211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288854271173477,0.2288898974657058,-4.461740445549367e-06,0.0,0.000139848634717,0.0,0.0,9.69242000579834,0.0,0.0,0.0,0.2926504611968994,4.0,0.0,1.0
402660,293.12969970703125,297.1499938964844,293.1499938964844,0.0246486701071262,-966.876220703125,304.1485900878906,0.6341797113418579,0.0675469115376472,0.0614000409841537,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5702847838401794,0.050000000745058,0.0481062270700931,293.0464782714844,297.1499938964844,293.1499938964844,0.1264519095420837,-2152.798828125,304.1390380859375,0.8995600342750549,0.1956575065851211,0.1368109136819839,293.1600646972656,297.1499938964844,293.1499938964844,0.1767328232526779,-3806.431640625,304.15106201171875,0.9879037737846376,0.2547419965267181,0.2416765242815017,293.2867736816406,297.1499938964844,293.1499938964844,0.0011522735003381,-437.7493286132813,292.7240905761719,0.5702847838401794,0.050000000745058,0.228195235133171,291.1300964355469,291.1499938964844,269.8995666503906,267.8568725585937,283.949951171875,293.357666015625,291.1300354003906,1.0,0.1867223978042602,0.8310262560844421,0.8310262560844421,1.0,1.0,-0.8594875931739807,0.3449517786502838,0.5145358443260193,0.1927379369735717,0.0,0.0,0.3211216032505035,24.42152214050293,25.0,-0.8907071352005005,-6220.82568359375,71.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,306.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.087890625,18000.0,0.0,0.0,0.1386691331863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312546968460083,0.2312591671943664,-4.467576673050644e-06,0.0,0.0001407315430697,0.0,0.0,9.81414031982422,0.0,0.0,0.0,0.2931448519229889,4.0,0.0,1.0
402720,293.12969970703125,297.1499938964844,293.1499938964844,0.0246486701071262,-966.876220703125,304.1485900878906,0.6341797113418579,0.0675469115376472,0.0614000409841537,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5702847838401794,0.050000000745058,0.0481062270700931,293.0464782714844,297.1499938964844,293.1499938964844,0.1264519095420837,-2152.798828125,304.1390380859375,0.8995600342750549,0.1956575065851211,0.1368109136819839,293.1600646972656,297.1499938964844,293.1499938964844,0.1767328232526779,-3806.431640625,304.15106201171875,0.9879037737846376,0.2547419965267181,0.2416765242815017,293.2867736816406,297.1499938964844,293.1499938964844,0.0011522735003381,-437.7493286132813,292.7240905761719,0.5702847838401794,0.050000000745058,0.228195235133171,291.1300964355469,291.1499938964844,269.8995666503906,267.8568725585937,283.949951171875,293.357666015625,291.1300354003906,1.0,0.1867223978042602,0.8310262560844421,0.8310262560844421,1.0,1.0,-0.8594875931739807,0.3449517786502838,0.5145358443260193,0.1927379369735717,0.0,0.0,0.3211216032505035,24.42152214050293,25.0,-0.8907071352005005,-6220.82568359375,71.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,306.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.087890625,18000.0,0.0,0.0,0.1386691331863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312546968460083,0.2312591671943664,-4.467576673050644e-06,0.0,0.0001407315430697,0.0,0.0,9.81414031982422,0.0,0.0,0.0,0.2931448519229889,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248111858963966,-969.9522094726562,304.1488037109375,0.6344538331031799,0.0677490234375,0.0615939795970916,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5698826909065247,0.050000000745058,0.0481086634099483,293.0473327636719,297.1499938964844,293.1499938964844,0.1284541636705398,-2180.053955078125,304.13934326171875,0.9028946757316588,0.1981082111597061,0.1385385394096374,293.1604919433594,297.1499938964844,293.1499938964844,0.1764517724514007,-3801.58056640625,304.15118408203125,0.987070381641388,0.2544037401676178,0.2413645088672638,293.2875061035156,297.1499938964844,293.1499938964844,0.0011163189774379,-424.0917053222656,292.67449951171875,0.5698826909065247,0.050000000745058,0.2282067835330963,291.1299743652344,291.1499938964844,269.8919982910156,267.84844970703125,283.922119140625,293.37030029296875,291.1299743652344,1.0,0.1869910359382629,0.8310335278511047,0.8310335278511047,1.0,1.0,-0.8614357113838196,0.3469213545322418,0.5145143866539001,0.1903968751430511,0.0,0.0,0.3238070905208587,24.44916343688965,25.0,-0.1325076222419738,-6260.1533203125,72.10935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,306.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.1395764052867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336458265781402,0.2336502969264984,-4.473601165955188e-06,0.0,0.0001416523009538,0.0,0.0,9.937809944152832,0.0,0.0,0.0,0.293648362159729,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248111858963966,-969.9522094726562,304.1488037109375,0.6344538331031799,0.0677490234375,0.0615939795970916,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5698826909065247,0.050000000745058,0.0481086634099483,293.0473327636719,297.1499938964844,293.1499938964844,0.1284541636705398,-2180.053955078125,304.13934326171875,0.9028946757316588,0.1981082111597061,0.1385385394096374,293.1604919433594,297.1499938964844,293.1499938964844,0.1764517724514007,-3801.58056640625,304.15118408203125,0.987070381641388,0.2544037401676178,0.2413645088672638,293.2875061035156,297.1499938964844,293.1499938964844,0.0011163189774379,-424.0917053222656,292.67449951171875,0.5698826909065247,0.050000000745058,0.2282067835330963,291.1299743652344,291.1499938964844,269.8919982910156,267.84844970703125,283.922119140625,293.37030029296875,291.1299743652344,1.0,0.1869910359382629,0.8310335278511047,0.8310335278511047,1.0,1.0,-0.8614357113838196,0.3469213545322418,0.5145143866539001,0.1903968751430511,0.0,0.0,0.3238070905208587,24.44916343688965,25.0,-0.1325076222419738,-6260.1533203125,72.10935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,306.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.1395764052867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336458265781402,0.2336502969264984,-4.473601165955188e-06,0.0,0.0001416523009538,0.0,0.0,9.937809944152832,0.0,0.0,0.0,0.293648362159729,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248806253075599,-971.2596435546876,304.1488952636719,0.6345483064651489,0.0678364634513855,0.061677299439907,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5696843266487122,0.050000000745058,0.0481098666787147,293.04791259765625,297.1499938964844,293.1499938964844,0.1294265538454055,-2193.25244140625,304.1395263671875,0.9045149087905884,0.1992974281311035,0.1393771022558212,293.16070556640625,297.1499938964844,293.1499938964844,0.1763025671243667,-3799.001953125,304.1512451171875,0.9866471886634828,0.254229187965393,0.2412025779485702,293.28790283203125,297.1499938964844,293.1499938964844,0.0010981590021401,-417.1903076171875,292.64959716796875,0.5696843266487122,0.050000000745058,0.2282125055789947,291.1300964355469,291.1499938964844,269.88702392578125,267.8432312011719,283.9083557128906,293.3764343261719,291.1301574707031,1.0,0.1871199160814285,0.8310372233390808,0.8310372233390808,1.0,1.0,-0.8623559474945068,0.3478578329086303,0.5144981145858765,0.1892735213041305,0.0,0.0,0.3251197934150696,24.46329498291016,25.0,0.2363994419574737,-6279.47314453125,72.28488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,306.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.947265625,18000.0,0.0,0.0,0.1400419324636459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348299771547317,0.2348344475030899,-4.476634785532951e-06,0.0,0.0001421247579855,0.0,0.0,9.99936580657959,0.0,0.0,0.0,0.2938993871212005,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249444916844367,-972.4583129882812,304.1489562988281,0.634627640247345,0.06791802495718,0.0617543570697307,294.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5694920420646667,0.050000000745058,0.0481110364198684,293.0485534667969,297.1499938964844,293.1499938964844,0.1303797364234924,-2206.16650390625,304.1396789550781,0.9061282873153688,0.2004624605178833,0.1401989907026291,293.160888671875,297.1499938964844,293.1499938964844,0.1761491298675537,-3796.3486328125,304.1512756347656,0.9862268567085266,0.2540528476238251,0.2410383075475692,293.2883605957031,297.1499938964844,293.1499938964844,0.0010798575822263,-410.2333068847656,292.62469482421875,0.5694920420646667,0.050000000745058,0.2282180488109588,291.13037109375,291.1499938964844,269.8812561035156,267.8373718261719,283.89483642578125,293.38238525390625,291.1304626464844,1.0,0.1872452944517135,0.8310323357582092,0.8310323357582092,1.0,1.0,-0.8632455468177795,0.3487564027309418,0.5144891738891602,0.1882011890411377,0.0,0.0,0.3264006972312927,24.477378845214844,25.0,0.597221314907074,-6298.44921875,72.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,306.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0625,18000.0,0.0,0.0,0.1405128091573715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359955310821533,0.2360000163316726,-4.479651579458732e-06,0.0,0.0001426026428816,0.0,0.0,10.060154914855955,0.0,0.0,0.0,0.2941475808620453,4.0,0.0,1.0
403020,293.1341247558594,297.1499938964844,293.1499938964844,0.025061972439289,-974.6531982421876,304.14910888671875,0.6347757577896118,0.0680720657110214,0.0618974156677722,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5691368579864502,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322285532951355,-2231.14794921875,304.1400451660156,0.9093330502510072,0.2027189135551452,0.1417926251888275,293.1612854003906,297.1499938964844,293.1499938964844,0.175834059715271,-3790.897216796875,304.1513671875,0.9854135513305664,0.2536995112895965,0.2407073229551315,293.289306640625,297.1499938964844,293.1499938964844,0.0010430314578115,-396.2297668457031,292.5747985839844,0.5691368579864502,0.050000000745058,0.2282283306121826,291.1312561035156,291.1499938964844,269.8672790527344,267.8236694335937,283.8690185546875,293.3935546875,291.13140869140625,1.0,0.1874863505363464,0.8310226202011108,0.8310226202011108,1.0,1.0,-0.8649472594261169,0.3504258096218109,0.5145214200019836,0.1862693428993225,0.0,0.0,0.3288424909114837,24.50497055053711,25.0,1.2923874855041504,-6335.1083984375,72.78346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,306.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.509765625,18000.0,0.0,0.0,0.141462355852127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382461130619049,0.2382505983114242,-4.485567387746414e-06,0.0,0.0001435663143638,0.0,0.0,10.178104400634766,0.0,0.0,0.0,0.2946299016475677,4.0,0.0,1.0
403080,293.1341247558594,297.1499938964844,293.1499938964844,0.025061972439289,-974.6531982421876,304.14910888671875,0.6347757577896118,0.0680720657110214,0.0618974156677722,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5691368579864502,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322285532951355,-2231.14794921875,304.1400451660156,0.9093330502510072,0.2027189135551452,0.1417926251888275,293.1612854003906,297.1499938964844,293.1499938964844,0.175834059715271,-3790.897216796875,304.1513671875,0.9854135513305664,0.2536995112895965,0.2407073229551315,293.289306640625,297.1499938964844,293.1499938964844,0.0010430314578115,-396.2297668457031,292.5747985839844,0.5691368579864502,0.050000000745058,0.2282283306121826,291.1312561035156,291.1499938964844,269.8672790527344,267.8236694335937,283.8690185546875,293.3935546875,291.13140869140625,1.0,0.1874863505363464,0.8310226202011108,0.8310226202011108,1.0,1.0,-0.8649472594261169,0.3504258096218109,0.5145214200019836,0.1862693428993225,0.0,0.0,0.3288424909114837,24.50497055053711,25.0,1.2923874855041504,-6335.1083984375,72.78346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,306.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.509765625,18000.0,0.0,0.0,0.141462355852127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382461130619049,0.2382505983114242,-4.485567387746414e-06,0.0,0.0001435663143638,0.0,0.0,10.178104400634766,0.0,0.0,0.0,0.2946299016475677,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251754559576511,-976.76220703125,304.14923095703125,0.6349608898162842,0.0682274848222732,0.062037419527769,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5688357949256897,0.050000000745058,0.0481150448322296,293.0519714355469,297.1499938964844,293.1499938964844,0.1339915543794632,-2254.88525390625,304.1404113769531,0.9124919176101683,0.2048680633306503,0.1433120816946029,293.1615600585937,297.1499938964844,293.1499938964844,0.1755151003599167,-3785.374755859375,304.1514587402344,0.9846649169921876,0.2533539533615112,0.2403806895017624,293.290283203125,297.1499938964844,293.1499938964844,0.001005939207971,-382.1195983886719,292.5249938964844,0.5688357949256897,0.050000000745058,0.2282370626926422,291.1325988769531,291.1499938964844,269.8500061035156,267.80718994140625,283.8453674316406,293.4034118652344,291.1328430175781,1.0,0.1877146512269973,0.8310128450393677,0.8310128450393677,1.0,1.0,-0.8665593266487122,0.3519006967544555,0.5146586298942566,0.1847015619277954,0.0,0.0,0.3310708999633789,24.53106117248535,25.0,1.9206435680389404,-6369.53076171875,73.09502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,306.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.27734375,18000.0,0.0,0.0,0.1424080431461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403371185064315,0.2403416186571121,-4.491188974498073e-06,0.0,0.0001445260568289,0.0,0.0,10.28841781616211,0.0,0.0,0.0,0.2950819134712219,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251754559576511,-976.76220703125,304.14923095703125,0.6349608898162842,0.0682274848222732,0.062037419527769,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5688357949256897,0.050000000745058,0.0481150448322296,293.0519714355469,297.1499938964844,293.1499938964844,0.1339915543794632,-2254.88525390625,304.1404113769531,0.9124919176101683,0.2048680633306503,0.1433120816946029,293.1615600585937,297.1499938964844,293.1499938964844,0.1755151003599167,-3785.374755859375,304.1514587402344,0.9846649169921876,0.2533539533615112,0.2403806895017624,293.290283203125,297.1499938964844,293.1499938964844,0.001005939207971,-382.1195983886719,292.5249938964844,0.5688357949256897,0.050000000745058,0.2282370626926422,291.1325988769531,291.1499938964844,269.8500061035156,267.80718994140625,283.8453674316406,293.4034118652344,291.1328430175781,1.0,0.1877146512269973,0.8310128450393677,0.8310128450393677,1.0,1.0,-0.8665593266487122,0.3519006967544555,0.5146586298942566,0.1847015619277954,0.0,0.0,0.3310708999633789,24.53106117248535,25.0,1.9206435680389404,-6369.53076171875,73.09502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,306.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.27734375,18000.0,0.0,0.0,0.1424080431461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403371185064315,0.2403416186571121,-4.491188974498073e-06,0.0,0.0001445260568289,0.0,0.0,10.28841781616211,0.0,0.0,0.0,0.2950819134712219,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252980049699544,-979.0337524414062,304.1492614746094,0.6352331042289734,0.0684004724025726,0.0621892809867858,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5685907006263733,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356677263975143,-2277.37939453125,304.14080810546875,0.9155839085578918,0.2069069594144821,0.1447554975748062,293.1617431640625,297.1499938964844,293.1499938964844,0.1752042919397354,-3779.994140625,304.1514892578125,0.9839970469474792,0.2530270516872406,0.2400686144828796,293.2911376953125,297.1499938964844,293.1499938964844,0.0009687353158369,-367.9648132324219,292.4753112792969,0.5685907006263733,0.050000000745058,0.2282441705465316,291.1342468261719,291.1499938964844,269.829345703125,267.7890014648437,283.8233337402344,293.41168212890625,291.1344909667969,1.0,0.1879316419363021,0.8310040235519409,0.8310040235519409,1.0,1.0,-0.8681094646453857,0.35321044921875,0.5148990154266357,0.1834628134965896,0.0,0.0,0.3330612480640411,24.554733276367188,25.0,2.2215209007263184,-6401.67041015625,73.39335632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,306.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.25390625,18000.0,0.0,0.0,0.1433311253786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242230087518692,0.2422345876693725,-4.496380825003143e-06,0.0,0.0001454628654755,0.0,0.0,10.38888931274414,0.0,0.0,0.0,0.2954945266246795,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252980049699544,-979.0337524414062,304.1492614746094,0.6352331042289734,0.0684004724025726,0.0621892809867858,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5685907006263733,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356677263975143,-2277.37939453125,304.14080810546875,0.9155839085578918,0.2069069594144821,0.1447554975748062,293.1617431640625,297.1499938964844,293.1499938964844,0.1752042919397354,-3779.994140625,304.1514892578125,0.9839970469474792,0.2530270516872406,0.2400686144828796,293.2911376953125,297.1499938964844,293.1499938964844,0.0009687353158369,-367.9648132324219,292.4753112792969,0.5685907006263733,0.050000000745058,0.2282441705465316,291.1342468261719,291.1499938964844,269.829345703125,267.7890014648437,283.8233337402344,293.41168212890625,291.1344909667969,1.0,0.1879316419363021,0.8310040235519409,0.8310040235519409,1.0,1.0,-0.8681094646453857,0.35321044921875,0.5148990154266357,0.1834628134965896,0.0,0.0,0.3330612480640411,24.554733276367188,25.0,2.2215209007263184,-6401.67041015625,73.39335632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,306.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.25390625,18000.0,0.0,0.0,0.1433311253786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242230087518692,0.2422345876693725,-4.496380825003143e-06,0.0,0.0001454628654755,0.0,0.0,10.38888931274414,0.0,0.0,0.0,0.2954945266246795,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254399571567773,-981.6663208007812,304.1492919921875,0.6356168985366821,0.0685996562242508,0.0623632557690143,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5683920979499817,0.050000000745058,0.0481177642941474,293.0566711425781,297.1499938964844,293.1499938964844,0.1372542232275009,-2298.609375,304.1412353515625,0.9185636043548584,0.2088260352611541,0.146116092801094,293.1617431640625,297.1499938964844,293.1499938964844,0.1749173104763031,-3775.037353515625,304.1514587402344,0.9834102392196656,0.2527270019054413,0.2397800832986831,293.2919006347656,297.1499938964844,293.1499938964844,0.0009315612842328,-353.82598876953125,292.4255065917969,0.5683920979499817,0.050000000745058,0.2282499521970749,291.1356811523437,291.1499938964844,269.8054504394531,267.7702331542969,283.8019714355469,293.418701171875,291.1358642578125,1.0,0.1881383806467056,0.8309952020645142,0.8309952020645142,1.0,1.0,-0.8696131110191345,0.3544015288352966,0.5152116417884827,0.1824580430984497,0.0,0.0,0.3348667919635772,24.57561492919922,25.0,1.962730050086975,-6432.11572265625,73.68043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,306.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.1442141234874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439448088407516,0.2439493089914322,-4.50110383098945e-06,0.0,0.0001463590015191,0.0,0.0,10.480260848999023,0.0,0.0,0.0,0.2958701550960541,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254399571567773,-981.6663208007812,304.1492919921875,0.6356168985366821,0.0685996562242508,0.0623632557690143,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5683920979499817,0.050000000745058,0.0481177642941474,293.0566711425781,297.1499938964844,293.1499938964844,0.1372542232275009,-2298.609375,304.1412353515625,0.9185636043548584,0.2088260352611541,0.146116092801094,293.1617431640625,297.1499938964844,293.1499938964844,0.1749173104763031,-3775.037353515625,304.1514587402344,0.9834102392196656,0.2527270019054413,0.2397800832986831,293.2919006347656,297.1499938964844,293.1499938964844,0.0009315612842328,-353.82598876953125,292.4255065917969,0.5683920979499817,0.050000000745058,0.2282499521970749,291.1356811523437,291.1499938964844,269.8054504394531,267.7702331542969,283.8019714355469,293.418701171875,291.1358642578125,1.0,0.1881383806467056,0.8309952020645142,0.8309952020645142,1.0,1.0,-0.8696131110191345,0.3544015288352966,0.5152116417884827,0.1824580430984497,0.0,0.0,0.3348667919635772,24.57561492919922,25.0,1.962730050086975,-6432.11572265625,73.68043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,306.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.1442141234874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439448088407516,0.2439493089914322,-4.50110383098945e-06,0.0,0.0001463590015191,0.0,0.0,10.480260848999023,0.0,0.0,0.0,0.2958701550960541,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255193505436182,-983.1385498046876,304.1492614746094,0.6358537077903748,0.068709947168827,0.0624596811830997,294.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5683095455169678,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1380115747451782,-2308.72314453125,304.1414489746094,0.9200018048286438,0.2097381800413131,0.1467632353305816,293.1617126464844,297.1499938964844,293.1499938964844,0.1747848987579345,-3772.75439453125,304.15142822265625,0.9831490516662598,0.2525885701179504,0.2396464049816131,293.292236328125,297.1499938964844,293.1499938964844,0.0009129781974479,-346.7601013183594,292.4005126953125,0.5683095455169678,0.050000000745058,0.2282523512840271,291.13629150390625,291.1499938964844,269.7923583984375,267.7606506347656,283.7916564941406,293.421875,291.1364440917969,1.0,0.1882381588220596,0.8309907913208008,0.8309907913208008,1.0,1.0,-0.8703485131263733,0.3549534976482391,0.5153950452804565,0.18204265832901,0.0,0.0,0.3357159197330475,24.58509063720703,25.0,1.804482102394104,-6446.90283203125,73.82001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,306.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40234375,18000.0,0.0,0.0,0.1446358412504196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447528690099716,0.2447573691606521,-4.503323452809127e-06,0.0,0.0001467869878979,0.0,0.0,10.523411750793455,0.0,0.0,0.0,0.2960474193096161,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0256043411791324,-984.7130737304688,304.14923095703125,0.636120080947876,0.0688274204730987,0.0625624507665634,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5682376623153687,0.050000000745058,0.0481187105178833,293.0594787597656,297.1499938964844,293.1499938964844,0.1387452334165573,-2318.50732421875,304.14166259765625,0.9214048981666564,0.2106198966503143,0.1473889499902725,293.16162109375,297.1499938964844,293.1499938964844,0.1746596992015838,-3770.597412109375,304.1513977050781,0.9829091429710388,0.2524581849575043,0.2395200878381729,293.29254150390625,297.1499938964844,293.1499938964844,0.0008944334113039,-339.7095642089844,292.37554931640625,0.5682376623153687,0.050000000745058,0.2282544523477554,291.1368408203125,291.1499938964844,269.7785339355469,267.7509155273437,283.78155517578125,293.42486572265625,291.13702392578125,1.0,0.1883358061313629,0.830986738204956,0.830986738204956,1.0,1.0,-0.8710742592811584,0.3554777204990387,0.5155965089797974,0.1816838830709457,0.0,0.0,0.3365311920642853,24.593978881835938,25.0,1.667844295501709,-6461.41748046875,73.95724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93023681640625,306.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1450430303812027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455314546823501,0.2455359697341919,-4.505466222326504e-06,0.0,0.0001472002331865,0.0,0.0,10.565062522888184,0.0,0.0,0.0,0.2962184548377991,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257935710251331,-988.2134399414062,304.149169921875,0.6367505192756653,0.0690916329622268,0.0627897232770919,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5681257843971252,0.050000000745058,0.0481193959712982,293.0624694824219,297.1499938964844,293.1499938964844,0.140150174498558,-2337.210205078125,304.14208984375,0.9241217970848083,0.2123052030801773,0.148583710193634,293.16131591796875,297.1499938964844,293.1499938964844,0.1744319498538971,-3766.6806640625,304.1513061523437,0.9824950695037842,0.2522241771221161,0.2392902672290802,293.2929992675781,297.1499938964844,293.1499938964844,0.0008575482643209,-325.6888122558594,292.32568359375,0.5681257843971252,0.050000000745058,0.2282577008008957,291.1378173828125,291.1499938964844,269.74884033203125,267.7310791015625,283.76129150390625,293.4291687011719,291.137939453125,1.0,0.1885258257389068,0.8309786319732666,0.8309786319732666,1.0,1.0,-0.8725096583366394,0.3564547896385193,0.5160548686981201,0.1811238974332809,0.0,0.0,0.338081955909729,24.60980987548828,25.0,1.2834410667419434,-6489.9580078125,74.22660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,306.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.1458155363798141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470140755176544,0.2470185756683349,-4.509554855758324e-06,0.0,0.0001479842467233,0.0,0.0,10.644564628601074,0.0,0.0,0.0,0.296545147895813,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257935710251331,-988.2134399414062,304.149169921875,0.6367505192756653,0.0690916329622268,0.0627897232770919,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5681257843971252,0.050000000745058,0.0481193959712982,293.0624694824219,297.1499938964844,293.1499938964844,0.140150174498558,-2337.210205078125,304.14208984375,0.9241217970848083,0.2123052030801773,0.148583710193634,293.16131591796875,297.1499938964844,293.1499938964844,0.1744319498538971,-3766.6806640625,304.1513061523437,0.9824950695037842,0.2522241771221161,0.2392902672290802,293.2929992675781,297.1499938964844,293.1499938964844,0.0008575482643209,-325.6888122558594,292.32568359375,0.5681257843971252,0.050000000745058,0.2282577008008957,291.1378173828125,291.1499938964844,269.74884033203125,267.7310791015625,283.76129150390625,293.4291687011719,291.137939453125,1.0,0.1885258257389068,0.8309786319732666,0.8309786319732666,1.0,1.0,-0.8725096583366394,0.3564547896385193,0.5160548686981201,0.1811238974332809,0.0,0.0,0.338081955909729,24.60980987548828,25.0,1.2834410667419434,-6489.9580078125,74.22660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,306.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.1458155363798141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470140755176544,0.2470185756683349,-4.509554855758324e-06,0.0,0.0001479842467233,0.0,0.0,10.644564628601074,0.0,0.0,0.0,0.296545147895813,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.02603998221457,-992.7672729492188,304.1490478515625,0.6376492381095886,0.0694388002157211,0.0630808919668197,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5680854320526123,0.050000000745058,0.0481196418404579,293.0654602050781,297.1499938964844,293.1499938964844,0.1414935886859893,-2355.06591796875,304.1424865722656,0.9267964959144592,0.2139125764369964,0.1497170180082321,293.1607666015625,297.1499938964844,293.1499938964844,0.1742596477270126,-3763.743896484375,304.1511535644531,0.9822298288345336,0.2520505785942077,0.2391107380390167,293.2931823730469,297.1499938964844,293.1499938964844,0.0008211676031351,-311.86883544921875,292.2758483886719,0.5680854320526123,0.050000000745058,0.22825887799263,291.1381530761719,291.1499938964844,269.7165832519531,267.71075439453125,283.7393798828125,293.4288330078125,291.1381225585937,1.0,0.1887111663818359,0.8309705257415771,0.8309705257415771,1.0,1.0,-0.8740054368972778,0.3573769330978393,0.5166285037994385,0.1807811260223388,0.0,0.0,0.3396314680576324,24.619224548339844,25.0,0.3086243271827698,-6519.0234375,74.49744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,306.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.1465298235416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484633028507232,0.248467817902565,-4.513473413680913e-06,0.0,0.0001487091503804,0.0,0.0,10.722322463989258,0.0,0.0,0.0,0.29686439037323,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.02603998221457,-992.7672729492188,304.1490478515625,0.6376492381095886,0.0694388002157211,0.0630808919668197,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5680854320526123,0.050000000745058,0.0481196418404579,293.0654602050781,297.1499938964844,293.1499938964844,0.1414935886859893,-2355.06591796875,304.1424865722656,0.9267964959144592,0.2139125764369964,0.1497170180082321,293.1607666015625,297.1499938964844,293.1499938964844,0.1742596477270126,-3763.743896484375,304.1511535644531,0.9822298288345336,0.2520505785942077,0.2391107380390167,293.2931823730469,297.1499938964844,293.1499938964844,0.0008211676031351,-311.86883544921875,292.2758483886719,0.5680854320526123,0.050000000745058,0.22825887799263,291.1381530761719,291.1499938964844,269.7165832519531,267.71075439453125,283.7393798828125,293.4288330078125,291.1381225585937,1.0,0.1887111663818359,0.8309705257415771,0.8309705257415771,1.0,1.0,-0.8740054368972778,0.3573769330978393,0.5166285037994385,0.1807811260223388,0.0,0.0,0.3396314680576324,24.619224548339844,25.0,0.3086243271827698,-6519.0234375,74.49744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,306.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.1465298235416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484633028507232,0.248467817902565,-4.513473413680913e-06,0.0,0.0001487091503804,0.0,0.0,10.722322463989258,0.0,0.0,0.0,0.29686439037323,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263542216271162,-998.551025390625,304.1488342285156,0.638856828212738,0.069865770637989,0.0634477511048317,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5681189894676208,0.050000000745058,0.0481194332242012,293.0684814453125,297.1499938964844,293.1499938964844,0.142784759402275,-2372.201904296875,304.142822265625,0.929453432559967,0.2154431641101837,0.1507984101772308,293.1599426269531,297.1499938964844,293.1499938964844,0.1741517037153244,-3761.936767578125,304.1509704589844,0.9821321368217468,0.2519426941871643,0.2389935106039047,293.29302978515625,297.1499938964844,293.1499938964844,0.0007854340365156,-298.30108642578125,292.2262878417969,0.5681189894676208,0.050000000745058,0.22825787961483,291.1378479003906,291.1499938964844,269.6820068359375,267.69000244140625,283.7176208496094,293.4270935058594,291.1378173828125,1.0,0.1888954490423202,0.8309624791145325,0.8309624791145325,1.0,1.0,-0.8756013512611389,0.3582718968391418,0.5173294544219971,0.1806390136480331,0.0,0.0,0.3412704467773437,24.62177276611328,25.0,-0.2880275547504425,-6549.3818359375,74.7760238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,306.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.1471947729587555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499938011169433,0.2499983161687851,-4.517522938840557e-06,0.0,0.0001493839808972,0.0,0.0,10.804473876953123,0.0,0.0,0.0,0.2972005009651184,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263542216271162,-998.551025390625,304.1488342285156,0.638856828212738,0.069865770637989,0.0634477511048317,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5681189894676208,0.050000000745058,0.0481194332242012,293.0684814453125,297.1499938964844,293.1499938964844,0.142784759402275,-2372.201904296875,304.142822265625,0.929453432559967,0.2154431641101837,0.1507984101772308,293.1599426269531,297.1499938964844,293.1499938964844,0.1741517037153244,-3761.936767578125,304.1509704589844,0.9821321368217468,0.2519426941871643,0.2389935106039047,293.29302978515625,297.1499938964844,293.1499938964844,0.0007854340365156,-298.30108642578125,292.2262878417969,0.5681189894676208,0.050000000745058,0.22825787961483,291.1378479003906,291.1499938964844,269.6820068359375,267.69000244140625,283.7176208496094,293.4270935058594,291.1378173828125,1.0,0.1888954490423202,0.8309624791145325,0.8309624791145325,1.0,1.0,-0.8756013512611389,0.3582718968391418,0.5173294544219971,0.1806390136480331,0.0,0.0,0.3412704467773437,24.62177276611328,25.0,-0.2880275547504425,-6549.3818359375,74.7760238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,306.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.1471947729587555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499938011169433,0.2499983161687851,-4.517522938840557e-06,0.0,0.0001493839808972,0.0,0.0,10.804473876953123,0.0,0.0,0.0,0.2972005009651184,4.0,0.0,1.0
403980,293.1362609863281,297.1499938964844,293.1499938964844,0.0267288740724325,-1005.1797485351562,304.1485900878906,0.6402826309204102,0.0703493729233741,0.0638699904084205,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5681968927383423,0.050000000745058,0.0481189526617527,293.0715637207031,297.1499938964844,293.1499938964844,0.1440037786960601,-2388.343505859375,304.1431884765625,0.9320178031921388,0.216880202293396,0.1518173664808273,293.1589660644531,297.1499938964844,293.1499938964844,0.1740921735763549,-3760.963623046875,304.1507263183594,0.982155978679657,0.2518904507160187,0.2389309257268905,293.2926330566406,297.1499938964844,293.1499938964844,0.0007502543157897,-284.9425048828125,292.17755126953125,0.5681968927383423,0.050000000745058,0.2282555848360061,291.1376037597656,291.1499938964844,269.64532470703125,267.6688842773437,283.6968078613281,293.4256896972656,291.1376037597656,1.0,0.1890802383422851,0.8309544324874878,0.8309544324874878,1.0,1.0,-0.8772525191307068,0.3591297268867492,0.5181228518486023,0.1806637197732925,0.0,0.0,0.3429409265518188,24.62109565734864,25.0,-0.2691538035869598,-6580.15869140625,75.06009674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,306.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.1478238254785537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251581072807312,0.2515855729579925,-4.52178210252896e-06,0.0,0.0001500223879702,0.0,0.0,10.890061378479004,0.0,0.0,0.0,0.297550767660141,4.0,0.0,1.0
404040,293.1362609863281,297.1499938964844,293.1499938964844,0.0267288740724325,-1005.1797485351562,304.1485900878906,0.6402826309204102,0.0703493729233741,0.0638699904084205,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5681968927383423,0.050000000745058,0.0481189526617527,293.0715637207031,297.1499938964844,293.1499938964844,0.1440037786960601,-2388.343505859375,304.1431884765625,0.9320178031921388,0.216880202293396,0.1518173664808273,293.1589660644531,297.1499938964844,293.1499938964844,0.1740921735763549,-3760.963623046875,304.1507263183594,0.982155978679657,0.2518904507160187,0.2389309257268905,293.2926330566406,297.1499938964844,293.1499938964844,0.0007502543157897,-284.9425048828125,292.17755126953125,0.5681968927383423,0.050000000745058,0.2282555848360061,291.1376037597656,291.1499938964844,269.64532470703125,267.6688842773437,283.6968078613281,293.4256896972656,291.1376037597656,1.0,0.1890802383422851,0.8309544324874878,0.8309544324874878,1.0,1.0,-0.8772525191307068,0.3591297268867492,0.5181228518486023,0.1806637197732925,0.0,0.0,0.3429409265518188,24.62109565734864,25.0,-0.2691538035869598,-6580.15869140625,75.06009674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,306.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.1478238254785537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251581072807312,0.2515855729579925,-4.52178210252896e-06,0.0,0.0001500223879702,0.0,0.0,10.890061378479004,0.0,0.0,0.0,0.297550767660141,4.0,0.0,1.0
404100,293.1358337402344,297.1499938964844,293.1499938964844,0.0269311740994453,-1008.7733764648438,304.14849853515625,0.6410565972328186,0.0706080049276351,0.0640973523259162,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5682452321052551,0.050000000745058,0.0481186546385288,293.0731506347656,297.1499938964844,293.1499938964844,0.1445810943841934,-2395.973388671875,304.14337158203125,0.9332444667816162,0.2175588607788086,0.1522996872663498,293.1584167480469,297.1499938964844,293.1499938964844,0.1740776449441909,-3760.737060546875,304.150634765625,0.9822014570236206,0.2518827021121979,0.2389177083969116,293.2923583984375,297.1499938964844,293.1499938964844,0.000732843298465,-278.33013916015625,292.1535339355469,0.5682452321052551,0.050000000745058,0.2282541692256927,291.1375732421875,291.1499938964844,269.62628173828125,267.6581726074219,283.68682861328125,293.4252624511719,291.1375732421875,1.0,0.1891729235649109,0.8309504389762878,0.8309504389762878,1.0,1.0,-0.8780863881111145,0.3595422804355621,0.51854407787323,0.1807282567024231,0.0,0.0,0.3437722325325012,24.620386123657227,25.0,-0.1563153117895126,-6595.408203125,75.20330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,306.7295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1481280475854873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523789405822754,0.2523834705352783,-4.523954885371495e-06,0.0,0.0001503311359556,0.0,0.0,10.933257102966309,0.0,0.0,0.0,0.2977277934551239,4.0,0.0,1.0
