time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271122902631759,-1012.48486328125,304.1484375,0.6418625712394714,0.0708757862448692,0.0643335208296775,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5682971477508545,0.050000000745058,0.0481183305382728,293.07476806640625,297.1499938964844,293.1499938964844,0.1451361924409866,-2403.30029296875,304.1435546875,0.9344282150268556,0.2182103544473648,0.1527632474899292,293.1578674316406,297.1499938964844,293.1499938964844,0.1740721464157104,-3760.664306640625,304.1505432128906,0.9822640419006348,0.2518857717514038,0.2389150857925415,293.29205322265625,297.1499938964844,293.1499938964844,0.0007155398488976,-271.75811767578125,292.12969970703125,0.5682971477508545,0.050000000745058,0.2282526493072509,291.1376037597656,291.1499938964844,269.6067810058594,267.6473999023437,283.6771240234375,293.425048828125,291.1376342773437,1.0,0.1892657876014709,0.8309447765350342,0.8309447765350342,1.0,1.0,-0.8789207935333252,0.3599434792995453,0.5189772844314575,0.1808219701051712,0.0,0.0,0.3445967435836792,24.619712829589844,25.0,-0.0344592630863189,-6610.48046875,75.34686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,306.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51171875,18000.0,0.0,0.0,0.1484269499778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531741857528686,0.2531787157058716,-4.526136763161048e-06,0.0,0.0001506344851804,0.0,0.0,10.976410865783691,0.0,0.0,0.0,0.297904759645462,4.0,0.0,1.0
404220,293.13446044921875,297.1499938964844,293.1499938964844,0.027451628819108,-1020.2550659179688,304.1484069824219,0.6435494422912598,0.0714337825775146,0.0648270845413208,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5684064626693726,0.050000000745058,0.0481176562607288,293.078125,297.1499938964844,293.1499938964844,0.146182581782341,-2417.087646484375,304.1439514160156,0.93666410446167,0.2194344401359558,0.1536361426115036,293.1567077636719,297.1499938964844,293.1499938964844,0.1740845739841461,-3760.91845703125,304.1503295898437,0.9824281930923462,0.2519194483757019,0.2389367520809173,293.29132080078125,297.1499938964844,293.1499938964844,0.0006811845814809,-258.7087707519531,292.0824890136719,0.5684064626693726,0.050000000745058,0.2282494455575943,291.13775634765625,291.1499938964844,269.56658935546875,267.6256103515625,283.6582946777344,293.4251403808594,291.1377868652344,1.0,0.1894517242908477,0.8309334516525269,0.8309334516525269,1.0,1.0,-0.8805821537971497,0.3607136309146881,0.5198684930801392,0.1810811311006546,0.0,0.0,0.3462225794792175,24.6189022064209,25.0,0.1711873561143875,-6640.0478515625,75.63410186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,306.7577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1490128636360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547512948513031,0.254755824804306,-4.5304977902560495e-06,0.0,0.0001512291200924,0.0,0.0,11.06226921081543,0.0,0.0,0.0,0.2982572019100189,4.0,0.0,1.0
404280,293.13446044921875,297.1499938964844,293.1499938964844,0.027451628819108,-1020.2550659179688,304.1484069824219,0.6435494422912598,0.0714337825775146,0.0648270845413208,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5684064626693726,0.050000000745058,0.0481176562607288,293.078125,297.1499938964844,293.1499938964844,0.146182581782341,-2417.087646484375,304.1439514160156,0.93666410446167,0.2194344401359558,0.1536361426115036,293.1567077636719,297.1499938964844,293.1499938964844,0.1740845739841461,-3760.91845703125,304.1503295898437,0.9824281930923462,0.2519194483757019,0.2389367520809173,293.29132080078125,297.1499938964844,293.1499938964844,0.0006811845814809,-258.7087707519531,292.0824890136719,0.5684064626693726,0.050000000745058,0.2282494455575943,291.13775634765625,291.1499938964844,269.56658935546875,267.6256103515625,283.6582946777344,293.4251403808594,291.1377868652344,1.0,0.1894517242908477,0.8309334516525269,0.8309334516525269,1.0,1.0,-0.8805821537971497,0.3607136309146881,0.5198684930801392,0.1810811311006546,0.0,0.0,0.3462225794792175,24.6189022064209,25.0,0.1711873561143875,-6640.0478515625,75.63410186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,306.7577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1490128636360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547512948513031,0.254755824804306,-4.5304977902560495e-06,0.0,0.0001512291200924,0.0,0.0,11.06226921081543,0.0,0.0,0.0,0.2982572019100189,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276546999812126,-1025.1048583984375,304.1483764648437,0.64460688829422,0.0717829167842865,0.0651367008686065,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5684727430343628,0.050000000745058,0.048117246478796,293.0802307128906,297.1499938964844,293.1499938964844,0.1467636972665786,-2424.729736328125,304.14422607421875,0.937905728816986,0.2201119363307953,0.1541201025247573,293.156005859375,297.1499938964844,293.1499938964844,0.1741079092025756,-3761.341796875,304.1502380371094,0.9825486540794371,0.251957893371582,0.2389675229787826,293.2908630371094,297.1499938964844,293.1499938964844,0.0006607522373087,-250.94757080078125,292.0544738769531,0.5684727430343628,0.050000000745058,0.2282474935054779,291.13787841796875,291.1499938964844,269.5417785644531,267.6123962402344,283.6473388671875,293.4255676269531,291.1379089355469,1.0,0.1895632296800613,0.8309266567230225,0.8309266567230225,1.0,1.0,-0.8815686702728271,0.3611554801464081,0.5204132199287415,0.1812743544578552,0.0,0.0,0.3471808433532715,24.61899757385254,25.0,0.2391216158866882,-6657.3583984375,75.80591583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,306.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.607421875,18000.0,0.0,0.0,0.1493576318025589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556855678558349,0.2556900978088379,-4.533100309345173e-06,0.0,0.0001515790208941,0.0,0.0,11.113300323486328,0.0,0.0,0.0,0.2984667718410492,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.027794798836112,-1028.411865234375,304.1483459472656,0.6453261971473694,0.0720202550292015,0.0653474256396293,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5685167908668518,0.050000000745058,0.0481169745326042,293.0816345214844,297.1499938964844,293.1499938964844,0.1471344977617263,-2429.60107421875,304.1443786621094,0.9386968016624452,0.2205432057380676,0.154428482055664,293.1555480957031,297.1499938964844,293.1499938964844,0.1741289645433426,-3761.71826171875,304.150146484375,0.9826356768608092,0.2519896328449249,0.2389939427375793,293.2905578613281,297.1499938964844,293.1499938964844,0.0006471771630458,-245.7911376953125,292.0358581542969,0.5685167908668518,0.050000000745058,0.2282462120056152,291.137939453125,291.1499938964844,269.5249938964844,267.6035461425781,283.6401672363281,293.4259338378906,291.1379699707031,1.0,0.1896374672651291,0.8309220671653748,0.8309220671653748,1.0,1.0,-0.8822215795516968,0.361442893743515,0.5207786560058594,0.1814148277044296,0.0,0.0,0.347814530134201,24.619291305541992,25.0,0.2591501474380493,-6668.75439453125,75.92012023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,306.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1495856493711471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563045918941498,0.2563091218471527,-4.534828804025892e-06,0.0,0.0001518104108981,0.0,0.0,11.147172927856444,0.0,0.0,0.0,0.2986059486865997,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281643345952034,-1036.934326171875,304.1482849121094,0.6471741795539856,0.0726303905248642,0.0658898428082466,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.568623960018158,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.147996574640274,-2440.90966796875,304.1448059082031,0.9405303001403807,0.2215417176485061,0.1551436930894851,293.15435791015625,297.1499938964844,293.1499938964844,0.1742023974657058,-3763.015869140625,304.1499938964844,0.9828752875328064,0.2520915865898132,0.2390818893909454,293.2897033691406,297.1499938964844,293.1499938964844,0.0006134547875262,-232.98220825195312,291.9895935058594,0.568623960018158,0.050000000745058,0.2282430678606033,291.1381225585937,291.1499938964844,269.48223876953125,267.581298828125,283.6224670410156,293.42724609375,291.1381530761719,1.0,0.1898223757743835,0.8309078812599182,0.8309078812599182,1.0,1.0,-0.8838319778442383,0.3621381521224975,0.5216938257217407,0.1817958950996399,0.0,0.0,0.3493841588497162,24.620960235595703,25.0,0.2335595935583114,-6696.7587890625,76.20380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,306.790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.1501501053571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578414976596832,0.2578460276126861,-4.539132078207331e-06,0.0,0.0001523832761449,0.0,0.0,11.231473922729492,0.0,0.0,0.0,0.2989523410797119,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281643345952034,-1036.934326171875,304.1482849121094,0.6471741795539856,0.0726303905248642,0.0658898428082466,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.568623960018158,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.147996574640274,-2440.90966796875,304.1448059082031,0.9405303001403807,0.2215417176485061,0.1551436930894851,293.15435791015625,297.1499938964844,293.1499938964844,0.1742023974657058,-3763.015869140625,304.1499938964844,0.9828752875328064,0.2520915865898132,0.2390818893909454,293.2897033691406,297.1499938964844,293.1499938964844,0.0006134547875262,-232.98220825195312,291.9895935058594,0.568623960018158,0.050000000745058,0.2282430678606033,291.1381225585937,291.1499938964844,269.48223876953125,267.581298828125,283.6224670410156,293.42724609375,291.1381530761719,1.0,0.1898223757743835,0.8309078812599182,0.8309078812599182,1.0,1.0,-0.8838319778442383,0.3621381521224975,0.5216938257217407,0.1817958950996399,0.0,0.0,0.3493841588497162,24.620960235595703,25.0,0.2335595935583114,-6696.7587890625,76.20380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,306.790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.1501501053571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578414976596832,0.2578460276126861,-4.539132078207331e-06,0.0,0.0001523832761449,0.0,0.0,11.231473922729492,0.0,0.0,0.0,0.2989523410797119,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285750962793827,-1045.8553466796875,304.1481628417969,0.649080216884613,0.0732607394456863,0.0664511024951934,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.568724513053894,0.050000000745058,0.0481156893074512,293.08892822265625,297.1499938964844,293.1499938964844,0.1487712115049362,-2451.051025390625,304.145263671875,0.9421669840812684,0.2224320471286773,0.1557838320732116,293.1531677246094,297.1499938964844,293.1499938964844,0.1743022501468658,-3764.766357421875,304.1498107910156,0.9831384420394896,0.2522217631340027,0.2391971796751022,293.2888488769531,297.1499938964844,293.1499938964844,0.0005799987120553,-220.275131225586,291.943603515625,0.568724513053894,0.050000000745058,0.2282401174306869,291.13824462890625,291.1499938964844,269.4385070800781,267.5588684082031,283.6050109863281,293.4289855957031,291.13824462890625,1.0,0.1900058388710022,0.8308936357498169,0.8308936357498169,1.0,1.0,-0.8854079842567444,0.3628062307834625,0.5226017832756042,0.1822005361318588,0.0,0.0,0.3509435951709747,24.623920440673828,25.0,0.1536953896284103,-6724.2578125,76.48417663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,306.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.1507100313901901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593737840652466,0.2593783140182495,-4.543434442894068e-06,0.0,0.0001529515284346,0.0,0.0,11.315800666809082,0.0,0.0,0.0,0.2992988526821136,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285750962793827,-1045.8553466796875,304.1481628417969,0.649080216884613,0.0732607394456863,0.0664511024951934,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.568724513053894,0.050000000745058,0.0481156893074512,293.08892822265625,297.1499938964844,293.1499938964844,0.1487712115049362,-2451.051025390625,304.145263671875,0.9421669840812684,0.2224320471286773,0.1557838320732116,293.1531677246094,297.1499938964844,293.1499938964844,0.1743022501468658,-3764.766357421875,304.1498107910156,0.9831384420394896,0.2522217631340027,0.2391971796751022,293.2888488769531,297.1499938964844,293.1499938964844,0.0005799987120553,-220.275131225586,291.943603515625,0.568724513053894,0.050000000745058,0.2282401174306869,291.13824462890625,291.1499938964844,269.4385070800781,267.5588684082031,283.6050109863281,293.4289855957031,291.13824462890625,1.0,0.1900058388710022,0.8308936357498169,0.8308936357498169,1.0,1.0,-0.8854079842567444,0.3628062307834625,0.5226017832756042,0.1822005361318588,0.0,0.0,0.3509435951709747,24.623920440673828,25.0,0.1536953896284103,-6724.2578125,76.48417663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,306.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.1507100313901901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593737840652466,0.2593783140182495,-4.543434442894068e-06,0.0,0.0001529515284346,0.0,0.0,11.315800666809082,0.0,0.0,0.0,0.2992988526821136,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290309954434633,-1049.787353515625,304.1476745605469,0.6500532031059265,0.073583647608757,0.0667387172579765,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.568770706653595,0.050000000745058,0.0481154024600982,293.0908203125,297.1499938964844,293.1499938964844,0.1491220593452453,-2455.63671875,304.1454772949219,0.9429030418395996,0.2228319495916366,0.1560726910829544,293.152587890625,297.1499938964844,293.1499938964844,0.1743620932102203,-3765.8115234375,304.1497497558594,0.9832767248153688,0.2522973716259002,0.239265039563179,293.28839111328125,297.1499938964844,293.1499938964844,0.0005633712862618,-213.95855712890625,291.9207458496094,0.568770706653595,0.050000000745058,0.2282387614250183,291.1382751464844,291.1499938964844,269.4163513183594,267.547607421875,283.5963134765625,293.4300231933594,291.1382751464844,1.0,0.190096765756607,0.8308865427970886,0.8308865427970886,1.0,1.0,-0.8861793875694275,0.3631309270858764,0.523048460483551,0.182404562830925,0.0,0.0,0.3517220318317413,24.62597274780273,25.0,0.1116778180003166,-6737.845703125,76.62259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.1509891897439956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601409554481506,0.2601454854011535,-4.5455940380634274e-06,0.0,0.0001532348251203,0.0,0.0,11.358129501342772,0.0,0.0,0.0,0.2994728088378906,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295268427580595,-1054.765869140625,304.147216796875,0.6510382890701294,0.073911041021347,0.0670307502150535,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5688137412071228,0.050000000745058,0.048115137964487,293.0927429199219,297.1499938964844,293.1499938964844,0.1494493037462234,-2459.908935546875,304.14569091796875,0.9435857534408568,0.2232027798891067,0.1563414335250854,293.1520080566406,297.1499938964844,293.1499938964844,0.1744275987148285,-3766.95361328125,304.1496887207031,0.983417809009552,0.2523790001869201,0.2393388152122497,293.2879638671875,297.1499938964844,293.1499938964844,0.0005476024816744,-207.6898956298828,291.89794921875,0.5688137412071228,0.050000000745058,0.2282374948263168,291.1383056640625,291.1499938964844,269.39404296875,267.53631591796875,283.587646484375,293.4311828613281,291.1383056640625,1.0,0.1901870518922805,0.8308778405189514,0.8308778405189514,1.0,1.0,-0.8869391083717346,0.3634504973888397,0.5234886407852173,0.1826058477163314,0.0,0.0,0.3525005280971527,24.62838554382324,25.0,0.0752160921692848,-6751.35107421875,76.75970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,306.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.1512683629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609100341796875,0.2609145641326904,-4.547763182927156e-06,0.0,0.0001535181509098,0.0,0.0,11.400636672973633,0.0,0.0,0.0,0.2996474802494049,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300489086657762,-1064.125244140625,304.14727783203125,0.6530283689498901,0.0745748654007911,0.0676239654421806,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5688873529434204,0.050000000745058,0.0481146797537803,293.0966491699219,297.1499938964844,293.1499938964844,0.1500307768583297,-2467.48583984375,304.1461486816406,0.9447847604751588,0.2238559275865554,0.1568171381950378,293.15087890625,297.1499938964844,293.1499938964844,0.1745744347572326,-3769.5078125,304.1495361328125,0.9837034344673156,0.2525594532489776,0.2395030260086059,293.2870788574219,297.1499938964844,293.1499938964844,0.0005246056825853,-195.0673370361328,291.8525390625,0.5688873529434204,0.050000000745058,0.2282353341579437,291.1383056640625,291.1499938964844,269.34912109375,267.5137023925781,283.5703125,293.433837890625,291.1383056640625,1.0,0.190365195274353,0.8308603763580322,0.8308603763580322,1.0,1.0,-0.8884159922599792,0.364074558019638,0.5243414640426636,0.1829902678728103,0.0,0.0,0.3540571630001068,24.63451194763184,25.0,0.0358005762100219,-6778.1171875,77.0289077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,306.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.548828125,18000.0,0.0,0.0,0.1518279314041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624543309211731,0.2624588906764984,-4.552136488200631e-06,0.0,0.0001540860394015,0.0,0.0,11.486225128173828,0.0,0.0,0.0,0.2999992966651916,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300489086657762,-1064.125244140625,304.14727783203125,0.6530283689498901,0.0745748654007911,0.0676239654421806,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5688873529434204,0.050000000745058,0.0481146797537803,293.0966491699219,297.1499938964844,293.1499938964844,0.1500307768583297,-2467.48583984375,304.1461486816406,0.9447847604751588,0.2238559275865554,0.1568171381950378,293.15087890625,297.1499938964844,293.1499938964844,0.1745744347572326,-3769.5078125,304.1495361328125,0.9837034344673156,0.2525594532489776,0.2395030260086059,293.2870788574219,297.1499938964844,293.1499938964844,0.0005246056825853,-195.0673370361328,291.8525390625,0.5688873529434204,0.050000000745058,0.2282353341579437,291.1383056640625,291.1499938964844,269.34912109375,267.5137023925781,283.5703125,293.433837890625,291.1383056640625,1.0,0.190365195274353,0.8308603763580322,0.8308603763580322,1.0,1.0,-0.8884159922599792,0.364074558019638,0.5243414640426636,0.1829902678728103,0.0,0.0,0.3540571630001068,24.63451194763184,25.0,0.0358005762100219,-6778.1171875,77.0289077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,306.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.548828125,18000.0,0.0,0.0,0.1518279314041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624543309211731,0.2624588906764984,-4.552136488200631e-06,0.0,0.0001540860394015,0.0,0.0,11.486225128173828,0.0,0.0,0.0,0.2999992966651916,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306039508432149,-1073.655029296875,304.14727783203125,0.6550446152687073,0.0752512067556381,0.0682284384965896,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5689476728439331,0.050000000745058,0.0481143072247505,293.1005249023437,297.1499938964844,293.1499938964844,0.150526687502861,-2473.9326171875,304.1466064453125,0.9457932710647584,0.2244124114513397,0.1572207957506179,293.1497802734375,297.1499938964844,293.1499938964844,0.1747404485940933,-3772.38916015625,304.1494140625,0.9839951395988464,0.2527607381343841,0.239687368273735,293.28619384765625,297.1499938964844,293.1499938964844,0.0005082312272861,-182.47555541992188,291.80743408203125,0.5689476728439331,0.050000000745058,0.2282335460186004,291.1383056640625,291.1499938964844,269.30389404296875,267.4911193847656,283.5527648925781,293.4366760253906,291.1383056640625,1.0,0.1905398517847061,0.8308429718017578,0.8308429718017578,1.0,1.0,-0.8898446559906006,0.3646877408027649,0.5251569151878357,0.1833384186029434,0.0,0.0,0.3556150197982788,24.641677856445312,25.0,-0.0184898525476455,-6804.67529296875,77.29185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,306.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.462890625,18000.0,0.0,0.0,0.1523903161287307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640072405338287,0.2640117704868316,-4.556557541945949e-06,0.0,0.0001546568091725,0.0,0.0,11.572607040405272,0.0,0.0,0.0,0.3003544509410858,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306039508432149,-1073.655029296875,304.14727783203125,0.6550446152687073,0.0752512067556381,0.0682284384965896,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5689476728439331,0.050000000745058,0.0481143072247505,293.1005249023437,297.1499938964844,293.1499938964844,0.150526687502861,-2473.9326171875,304.1466064453125,0.9457932710647584,0.2244124114513397,0.1572207957506179,293.1497802734375,297.1499938964844,293.1499938964844,0.1747404485940933,-3772.38916015625,304.1494140625,0.9839951395988464,0.2527607381343841,0.239687368273735,293.28619384765625,297.1499938964844,293.1499938964844,0.0005082312272861,-182.47555541992188,291.80743408203125,0.5689476728439331,0.050000000745058,0.2282335460186004,291.1383056640625,291.1499938964844,269.30389404296875,267.4911193847656,283.5527648925781,293.4366760253906,291.1383056640625,1.0,0.1905398517847061,0.8308429718017578,0.8308429718017578,1.0,1.0,-0.8898446559906006,0.3646877408027649,0.5251569151878357,0.1833384186029434,0.0,0.0,0.3556150197982788,24.641677856445312,25.0,-0.0184898525476455,-6804.67529296875,77.29185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,306.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.462890625,18000.0,0.0,0.0,0.1523903161287307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640072405338287,0.2640117704868316,-4.556557541945949e-06,0.0,0.0001546568091725,0.0,0.0,11.572607040405272,0.0,0.0,0.0,0.3003544509410858,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311722513288259,-1083.3602294921875,304.147216796875,0.6570974588394165,0.0759404748678207,0.0688444972038269,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5690048336982727,0.050000000745058,0.0481139495968818,293.104248046875,297.1499938964844,293.1499938964844,0.150964930653572,-2479.627197265625,304.1470031738281,0.9466827511787416,0.2249095737934112,0.1575759202241897,293.1487121582031,297.1499938964844,293.1499938964844,0.1749260872602462,-3775.60791015625,304.1492919921875,0.9843043684959412,0.2529820799827575,0.239890918135643,293.2853088378906,297.1499938964844,293.1499938964844,0.0004952602321282,-170.9083251953125,291.76251220703125,0.5690048336982727,0.050000000745058,0.2282318621873855,291.1382141113281,291.1499938964844,269.2586669921875,267.46856689453125,283.5346374511719,293.4393310546875,291.13818359375,1.0,0.1907112449407577,0.8308234810829163,0.8308234810829163,1.0,1.0,-0.8912521004676819,0.3653080463409424,0.5259440541267395,0.183640256524086,0.0,0.0,0.3571938276290893,24.64828872680664,25.0,-0.1798131316900253,-6831.36474609375,77.55086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,306.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.152957409620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655826210975647,0.26558718085289,-4.561050900520058e-06,0.0,0.0001552323228679,0.0,0.0,11.660530090332031,0.0,0.0,0.0,0.3007160127162933,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311722513288259,-1083.3602294921875,304.147216796875,0.6570974588394165,0.0759404748678207,0.0688444972038269,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5690048336982727,0.050000000745058,0.0481139495968818,293.104248046875,297.1499938964844,293.1499938964844,0.150964930653572,-2479.627197265625,304.1470031738281,0.9466827511787416,0.2249095737934112,0.1575759202241897,293.1487121582031,297.1499938964844,293.1499938964844,0.1749260872602462,-3775.60791015625,304.1492919921875,0.9843043684959412,0.2529820799827575,0.239890918135643,293.2853088378906,297.1499938964844,293.1499938964844,0.0004952602321282,-170.9083251953125,291.76251220703125,0.5690048336982727,0.050000000745058,0.2282318621873855,291.1382141113281,291.1499938964844,269.2586669921875,267.46856689453125,283.5346374511719,293.4393310546875,291.13818359375,1.0,0.1907112449407577,0.8308234810829163,0.8308234810829163,1.0,1.0,-0.8912521004676819,0.3653080463409424,0.5259440541267395,0.183640256524086,0.0,0.0,0.3571938276290893,24.64828872680664,25.0,-0.1798131316900253,-6831.36474609375,77.55086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,306.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.152957409620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655826210975647,0.26558718085289,-4.561050900520058e-06,0.0,0.0001552323228679,0.0,0.0,11.660530090332031,0.0,0.0,0.0,0.3007160127162933,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317560918629169,-1093.2723388671875,304.1471862792969,0.6591958403587341,0.076643668115139,0.0694727972149849,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5690662860870361,0.050000000745058,0.0481135696172714,293.107666015625,297.1499938964844,293.1499938964844,0.151371031999588,-2484.910400390625,304.1473083496094,0.947513461112976,0.2253722101449966,0.1579036265611648,293.147705078125,297.1499938964844,293.1499938964844,0.1751318722963333,-3779.17431640625,304.1492004394531,0.9846395254135132,0.253223180770874,0.2401131391525268,293.284423828125,297.1499938964844,293.1499938964844,0.0004817895242013,-158.06004333496094,291.7177734375,0.5690662860870361,0.050000000745058,0.2282300591468811,291.1379089355469,291.1499938964844,269.213623046875,267.4461364746094,283.5157470703125,293.4415283203125,291.13787841796875,1.0,0.1908802241086959,0.8308040499687195,0.8308040499687195,1.0,1.0,-0.8926635980606079,0.365951806306839,0.5267118215560913,0.1838883757591247,0.0,0.0,0.3588237762451172,24.65322494506836,25.0,-0.4068679213523865,-6858.62890625,77.8086929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,306.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9609375,18000.0,0.0,0.0,0.1535322219133377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672099471092224,0.2672145366668701,-4.565687049762346e-06,0.0,0.0001558156945975,0.0,0.0,11.751623153686523,0.0,0.0,0.0,0.3010905086994171,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317560918629169,-1093.2723388671875,304.1471862792969,0.6591958403587341,0.076643668115139,0.0694727972149849,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5690662860870361,0.050000000745058,0.0481135696172714,293.107666015625,297.1499938964844,293.1499938964844,0.151371031999588,-2484.910400390625,304.1473083496094,0.947513461112976,0.2253722101449966,0.1579036265611648,293.147705078125,297.1499938964844,293.1499938964844,0.1751318722963333,-3779.17431640625,304.1492004394531,0.9846395254135132,0.253223180770874,0.2401131391525268,293.284423828125,297.1499938964844,293.1499938964844,0.0004817895242013,-158.06004333496094,291.7177734375,0.5690662860870361,0.050000000745058,0.2282300591468811,291.1379089355469,291.1499938964844,269.213623046875,267.4461364746094,283.5157470703125,293.4415283203125,291.13787841796875,1.0,0.1908802241086959,0.8308040499687195,0.8308040499687195,1.0,1.0,-0.8926635980606079,0.365951806306839,0.5267118215560913,0.1838883757591247,0.0,0.0,0.3588237762451172,24.65322494506836,25.0,-0.4068679213523865,-6858.62890625,77.8086929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,306.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9609375,18000.0,0.0,0.0,0.1535322219133377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672099471092224,0.2672145366668701,-4.565687049762346e-06,0.0,0.0001558156945975,0.0,0.0,11.751623153686523,0.0,0.0,0.0,0.3010905086994171,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320542007684707,-1098.31201171875,304.14715576171875,0.6602634191513062,0.0770009234547615,0.0697919502854347,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5690988302230835,0.050000000745058,0.0481133684515953,293.1092529296875,297.1499938964844,293.1499938964844,0.1515647172927856,-2487.4326171875,304.1474609375,0.947912335395813,0.2255924344062805,0.1580594927072525,293.1471862792969,297.1499938964844,293.1499938964844,0.1752423495054245,-3781.08837890625,304.1491394042969,0.9848170876502992,0.2533513903617859,0.2402314394712448,293.2839660644531,297.1499938964844,293.1499938964844,0.0004755662812385,-151.98707580566406,291.69549560546875,0.5690988302230835,0.050000000745058,0.2282291054725647,291.1377258300781,291.1499938964844,269.1912536621094,267.4349670410156,283.5060119628906,293.4424743652344,291.1376647949219,1.0,0.1909640729427337,0.8307943344116211,0.8307943344116211,1.0,1.0,-0.8933743238449097,0.3662854731082916,0.5270888209342957,0.1839893162250518,0.0,0.0,0.3596651256084442,24.655000686645508,25.0,-0.5090031623840332,-6872.5751953125,77.93766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067138671875,306.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.748046875,18000.0,0.0,0.0,0.1538239568471908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680518329143524,0.2680563926696777,-4.568087661027676e-06,0.0,0.0001561117678647,0.0,0.0,11.798868179321287,0.0,0.0,0.0,0.3012846708297729,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323562920093536,-1103.4052734375,304.1471252441406,0.6613425612449646,0.0773617997765541,0.0701143741607666,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5691320300102234,0.050000000745058,0.0481131635606288,293.1107788085937,297.1499938964844,293.1499938964844,0.1517528146505355,-2489.88330078125,304.1475524902344,0.9483011364936828,0.2258062362670898,0.1582106500864029,293.1466979980469,297.1499938964844,293.1499938964844,0.1753574907779693,-3783.082275390625,304.1490783691406,0.9850005507469176,0.2534844279289245,0.2403543442487716,293.28350830078125,297.1499938964844,293.1499938964844,0.0004693834634963,-145.92701721191406,291.6732788085937,0.5691320300102234,0.050000000745058,0.2282281368970871,291.1374816894531,291.1499938964844,269.16900634765625,267.42388916015625,283.49609375,293.4433288574219,291.1374206542969,1.0,0.1910476684570312,0.830781877040863,0.830781877040863,1.0,1.0,-0.8940888047218323,0.3666274547576904,0.5274613499641418,0.1840736865997314,0.0,0.0,0.3605245649814605,24.656368255615234,25.0,-0.5893236994743347,-6886.7421875,78.06686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.509765625,18000.0,0.0,0.0,0.1541192680597305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689141631126404,0.2689187526702881,-4.570550117932726e-06,0.0,0.0001564114645589,0.0,0.0,11.84735107421875,0.0,0.0,0.0,0.3014839291572571,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329719074070453,-1113.743408203125,304.1470642089844,0.6635326147079468,0.0780940055847168,0.070768654346466,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5691995024681091,0.050000000745058,0.0481127500534057,293.1136169433594,297.1499938964844,293.1499938964844,0.1521146744489669,-2494.60009765625,304.14776611328125,0.9490514993667604,0.2262180000543594,0.1585011482238769,293.145751953125,297.1499938964844,293.1499938964844,0.1756006479263305,-3787.290771484375,304.14898681640625,0.985382616519928,0.2537644505500793,0.2406133413314819,293.28253173828125,297.1499938964844,293.1499938964844,0.0004570418677758,-133.87901306152344,291.6291198730469,0.5691995024681091,0.050000000745058,0.2282261699438095,291.1369934082031,291.1499938964844,269.1250305175781,267.4018859863281,283.4757080078125,293.44482421875,291.13690185546875,1.0,0.1912144124507904,0.8307570219039917,0.8307570219039917,1.0,1.0,-0.895530641078949,0.3673392534255981,0.5281914472579956,0.1841891705989837,0.0,0.0,0.3622966408729553,24.65798759460449,25.0,-0.6955410838127136,-6915.7373046875,78.32633972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,306.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.1547224521636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707005143165588,0.2707051038742065,-4.575673301587813e-06,0.0,0.0001570236199768,0.0,0.0,11.948101043701172,0.0,0.0,0.0,0.3018980622291565,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329719074070453,-1113.743408203125,304.1470642089844,0.6635326147079468,0.0780940055847168,0.070768654346466,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5691995024681091,0.050000000745058,0.0481127500534057,293.1136169433594,297.1499938964844,293.1499938964844,0.1521146744489669,-2494.60009765625,304.14776611328125,0.9490514993667604,0.2262180000543594,0.1585011482238769,293.145751953125,297.1499938964844,293.1499938964844,0.1756006479263305,-3787.290771484375,304.14898681640625,0.985382616519928,0.2537644505500793,0.2406133413314819,293.28253173828125,297.1499938964844,293.1499938964844,0.0004570418677758,-133.87901306152344,291.6291198730469,0.5691995024681091,0.050000000745058,0.2282261699438095,291.1369934082031,291.1499938964844,269.1250305175781,267.4018859863281,283.4757080078125,293.44482421875,291.13690185546875,1.0,0.1912144124507904,0.8307570219039917,0.8307570219039917,1.0,1.0,-0.895530641078949,0.3673392534255981,0.5281914472579956,0.1841891705989837,0.0,0.0,0.3622966408729553,24.65798759460449,25.0,-0.6955410838127136,-6915.7373046875,78.32633972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,306.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.1547224521636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707005143165588,0.2707051038742065,-4.575673301587813e-06,0.0,0.0001570236199768,0.0,0.0,11.948101043701172,0.0,0.0,0.0,0.3018980622291565,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0336025841534137,-1124.2818603515625,304.14697265625,0.6657633185386658,0.0788399651646614,0.0714354589581489,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5692675709724426,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524612009525299,-2499.119873046875,304.1479187011719,0.9497724175453186,0.2266139835119247,0.1587792634963989,293.1448059082031,297.1499938964844,293.1499938964844,0.17586050927639,-3791.78466796875,304.1488952636719,0.9857836961746216,0.2540627121925354,0.2408898174762725,293.28155517578125,297.1499938964844,293.1499938964844,0.0004446031234692,-121.95881652832033,291.5853576660156,0.5692675709724426,0.050000000745058,0.2282241880893707,291.1364440917969,291.1499938964844,269.0819396972656,267.38018798828125,283.45458984375,293.44598388671875,291.1363830566406,1.0,0.1913811117410659,0.8307321667671204,0.8307321667671204,1.0,1.0,-0.8969936370849609,0.3680921792984009,0.5289015173912048,0.1842285394668579,0.0,0.0,0.3641424477100372,24.65815734863281,25.0,-0.7424731850624084,-6945.6513671875,78.5880355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,306.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1553460657596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725736200809479,0.2725782096385956,-4.581083430821309e-06,0.0,0.0001576565118739,0.0,0.0,12.054218292236328,0.0,0.0,0.0,0.3023343682289123,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0336025841534137,-1124.2818603515625,304.14697265625,0.6657633185386658,0.0788399651646614,0.0714354589581489,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5692675709724426,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524612009525299,-2499.119873046875,304.1479187011719,0.9497724175453186,0.2266139835119247,0.1587792634963989,293.1448059082031,297.1499938964844,293.1499938964844,0.17586050927639,-3791.78466796875,304.1488952636719,0.9857836961746216,0.2540627121925354,0.2408898174762725,293.28155517578125,297.1499938964844,293.1499938964844,0.0004446031234692,-121.95881652832033,291.5853576660156,0.5692675709724426,0.050000000745058,0.2282241880893707,291.1364440917969,291.1499938964844,269.0819396972656,267.38018798828125,283.45458984375,293.44598388671875,291.1363830566406,1.0,0.1913811117410659,0.8307321667671204,0.8307321667671204,1.0,1.0,-0.8969936370849609,0.3680921792984009,0.5289015173912048,0.1842285394668579,0.0,0.0,0.3641424477100372,24.65815734863281,25.0,-0.7424731850624084,-6945.6513671875,78.5880355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,306.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1553460657596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725736200809479,0.2725782096385956,-4.581083430821309e-06,0.0,0.0001576565118739,0.0,0.0,12.054218292236328,0.0,0.0,0.0,0.3023343682289123,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342470444738864,-1135.0013427734375,304.1469116210937,0.6680293083190918,0.0795984417200088,0.0721137225627899,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5693353414535522,0.050000000745058,0.0481119155883789,293.1184997558594,297.1499938964844,293.1499938964844,0.1527992784976959,-2503.532958984375,304.1480407714844,0.9504761695861816,0.2270032912492752,0.1590510457754135,293.1438903808594,297.1499938964844,293.1499938964844,0.1761353611946106,-3796.532958984375,304.1488037109375,0.986200749874115,0.2543777227401733,0.2411823570728302,293.2805480957031,297.1499938964844,293.1499938964844,0.0004319153958931,-110.15923309326172,291.5419921875,0.5693353414535522,0.050000000745058,0.2282222211360931,291.13592529296875,291.1499938964844,269.0399780273437,267.35888671875,283.4328308105469,293.44683837890625,291.1358337402344,1.0,0.1915484070777893,0.8307018876075745,0.8307018876075745,1.0,1.0,-0.898482084274292,0.368889570236206,0.5295925140380859,0.1841877996921539,0.0,0.0,0.3660581707954407,24.65696144104004,28.0,-0.7478243112564087,-6976.4677734375,78.85285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964599609375,306.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.1559930592775344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745319604873657,0.2745365500450134,-4.586785962601425e-06,0.0,0.0001583131379447,0.0,0.0,12.165698051452637,0.0,0.0,0.0,0.3027928471565246,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342470444738864,-1135.0013427734375,304.1469116210937,0.6680293083190918,0.0795984417200088,0.0721137225627899,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5693353414535522,0.050000000745058,0.0481119155883789,293.1184997558594,297.1499938964844,293.1499938964844,0.1527992784976959,-2503.532958984375,304.1480407714844,0.9504761695861816,0.2270032912492752,0.1590510457754135,293.1438903808594,297.1499938964844,293.1499938964844,0.1761353611946106,-3796.532958984375,304.1488037109375,0.986200749874115,0.2543777227401733,0.2411823570728302,293.2805480957031,297.1499938964844,293.1499938964844,0.0004319153958931,-110.15923309326172,291.5419921875,0.5693353414535522,0.050000000745058,0.2282222211360931,291.13592529296875,291.1499938964844,269.0399780273437,267.35888671875,283.4328308105469,293.44683837890625,291.1358337402344,1.0,0.1915484070777893,0.8307018876075745,0.8307018876075745,1.0,1.0,-0.898482084274292,0.368889570236206,0.5295925140380859,0.1841877996921539,0.0,0.0,0.3660581707954407,24.65696144104004,28.0,-0.7478243112564087,-6976.4677734375,78.85285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964599609375,306.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.1559930592775344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745319604873657,0.2745365500450134,-4.586785962601425e-06,0.0,0.0001583131379447,0.0,0.0,12.165698051452637,0.0,0.0,0.0,0.3027928471565246,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349238514900207,-1146.2158203125,304.1468200683594,0.666469156742096,0.0803643614053726,0.0728226751089096,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5656144022941589,0.050000000745058,0.0481348484754562,293.1205139160156,297.1499938964844,293.1499938964844,0.1531561613082885,-2508.20361328125,304.1481018066406,0.9452987313270568,0.2273899912834167,0.1593380719423294,293.14306640625,297.1499938964844,293.1499938964844,0.1764455586671829,-3801.8974609375,304.148681640625,0.9819557070732116,0.2547052204608917,0.2415115982294082,293.2795104980469,297.1499938964844,293.1499938964844,0.0004189067403785,-98.51600646972656,291.4989318847656,0.5656144022941589,0.050000000745058,0.2283309996128082,291.1352233886719,291.1499938964844,268.99932861328125,267.33807373046875,283.4103088378906,293.44744873046875,291.1351013183594,1.0,0.192917063832283,0.8306716680526733,0.8306716680526733,1.0,1.0,-0.9002304673194885,0.3698384761810303,0.530392050743103,0.184109941124916,0.0,0.0,0.3680671751499176,25.247941970825195,31.0,-1.0801631212234497,-7009.10302734375,80.07201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,306.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2578125,18000.0,0.0,0.0,0.156667411327362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765868604183197,0.2765914797782898,-4.592796813085442e-06,0.0,0.0001589975145179,0.0,0.0,12.283208847045898,0.0,0.0,0.0,0.303276389837265,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349238514900207,-1146.2158203125,304.1468200683594,0.666469156742096,0.0803643614053726,0.0728226751089096,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5656144022941589,0.050000000745058,0.0481348484754562,293.1205139160156,297.1499938964844,293.1499938964844,0.1531561613082885,-2508.20361328125,304.1481018066406,0.9452987313270568,0.2273899912834167,0.1593380719423294,293.14306640625,297.1499938964844,293.1499938964844,0.1764455586671829,-3801.8974609375,304.148681640625,0.9819557070732116,0.2547052204608917,0.2415115982294082,293.2795104980469,297.1499938964844,293.1499938964844,0.0004189067403785,-98.51600646972656,291.4989318847656,0.5656144022941589,0.050000000745058,0.2283309996128082,291.1352233886719,291.1499938964844,268.99932861328125,267.33807373046875,283.4103088378906,293.44744873046875,291.1351013183594,1.0,0.192917063832283,0.8306716680526733,0.8306716680526733,1.0,1.0,-0.9002304673194885,0.3698384761810303,0.530392050743103,0.184109941124916,0.0,0.0,0.3680671751499176,25.247941970825195,31.0,-1.0801631212234497,-7009.10302734375,80.07201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,306.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2578125,18000.0,0.0,0.0,0.156667411327362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765868604183197,0.2765914797782898,-4.592796813085442e-06,0.0,0.0001589975145179,0.0,0.0,12.283208847045898,0.0,0.0,0.0,0.303276389837265,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352726057171821,-1151.9801025390625,304.1467590332031,0.6644397974014282,0.0807483568787574,0.0731861218810081,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5625147223472595,0.050000000745058,0.0481545738875865,293.1214599609375,297.1499938964844,293.1499938964844,0.1533430963754654,-2510.654541015625,304.1481018066406,0.9407163262367249,0.2275827676057815,0.1594869792461395,293.14263916015625,297.1499938964844,293.1499938964844,0.1766138970851898,-3804.811279296875,304.14862060546875,0.978159248828888,0.2548721134662628,0.2416877299547195,293.2789611816406,297.1499938964844,293.1499938964844,0.0004122469108551,-92.74756622314452,291.4773864746094,0.5625147223472595,0.050000000745058,0.2284245640039444,291.1347045898437,291.1499938964844,268.9795837402344,267.3278503417969,283.3988342285156,293.44775390625,291.13458251953125,1.0,0.1939572542905807,0.8306565284729004,0.8306565284729004,1.0,1.0,-0.9011927247047424,0.3703654408454895,0.5308272838592529,0.1840552389621734,0.0,0.0,0.3691377341747284,25.752805709838867,31.0,-1.3069278001785278,-7026.32958984375,81.02022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,306.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1570174098014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776781916618347,0.2776827812194824,-4.595969585352577e-06,0.0,0.0001593527122167,0.0,0.0,12.345760345458984,0.0,0.0,0.0,0.303533673286438,4.0,0.0,1.0
