time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356268994510173,-1157.825927734375,304.1466979980469,0.6618364453315735,0.0811331570148468,0.0735545232892036,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5588334202766418,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535345464944839,-2513.165771484375,304.1481018066406,0.9351513981819152,0.2277761995792389,0.1596394181251526,293.14227294921875,297.1499938964844,293.1499938964844,0.1767886579036712,-3807.834716796875,304.1485595703125,0.9734384417533876,0.2550409436225891,0.2418701946735382,293.2784423828125,297.1499938964844,293.1499938964844,0.000405484373914,-87.02696228027344,291.4559326171875,0.5588334202766418,0.050000000745058,0.2285394072532653,291.1341552734375,291.1499938964844,268.96026611328125,267.3177795410156,283.3872375488281,293.44805908203125,291.1340026855469,1.0,0.1951960921287536,0.8306353688240051,0.8306353688240051,1.0,1.0,-0.9022036790847778,0.3709226846694946,0.5312809944152832,0.1839875876903534,0.0,0.0,0.3702500760555267,26.37136459350586,34.0,-1.4397568702697754,-7044.18994140625,82.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,306.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.1573774069547653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788200974464416,0.2788246870040893,-4.599296516971663e-06,0.0,0.0001597180526005,0.0,0.0,12.41137409210205,0.0,0.0,0.0,0.3038033545017242,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363499969244003,-1169.7266845703125,304.1466064453125,0.6554417014122009,0.0819050595164299,0.0743046924471855,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5502327680587769,0.050000000745058,0.048239067196846,293.1238098144531,297.1499938964844,293.1499938964844,0.1539313346147537,-2518.37060546875,304.1480712890625,0.9219253063201904,0.2281701862812042,0.1599565148353576,293.1415405273437,297.1499938964844,293.1499938964844,0.1771537661552429,-3814.145263671875,304.1484375,0.9615765810012816,0.2553840279579162,0.2422522902488708,293.2773132324219,297.1499938964844,293.1499938964844,0.000391556735849,-75.68415069580078,291.4133605957031,0.5502327680587769,0.050000000745058,0.2288253605365753,291.133056640625,291.1499938964844,268.9230041503906,267.298095703125,283.3637084960937,293.44854736328125,291.1329345703125,1.0,0.1981818079948425,0.8305931687355042,0.8305931687355042,1.0,1.0,-0.9043585658073424,0.3721227943897247,0.5322358012199402,0.1838121563196182,0.0,0.0,0.3725827634334564,27.908864974975582,37.0,-1.493118405342102,-7081.54150390625,84.91519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,306.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.046875,18000.0,0.0,0.0,0.1581317484378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281238853931427,0.2812434434890747,-4.606419679475948e-06,0.0,0.0001604836288606,0.0,0.0,12.551040649414062,0.0,0.0,0.0,0.3043775558471679,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363499969244003,-1169.7266845703125,304.1466064453125,0.6554417014122009,0.0819050595164299,0.0743046924471855,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5502327680587769,0.050000000745058,0.048239067196846,293.1238098144531,297.1499938964844,293.1499938964844,0.1539313346147537,-2518.37060546875,304.1480712890625,0.9219253063201904,0.2281701862812042,0.1599565148353576,293.1415405273437,297.1499938964844,293.1499938964844,0.1771537661552429,-3814.145263671875,304.1484375,0.9615765810012816,0.2553840279579162,0.2422522902488708,293.2773132324219,297.1499938964844,293.1499938964844,0.000391556735849,-75.68415069580078,291.4133605957031,0.5502327680587769,0.050000000745058,0.2288253605365753,291.133056640625,291.1499938964844,268.9230041503906,267.298095703125,283.3637084960937,293.44854736328125,291.1329345703125,1.0,0.1981818079948425,0.8305931687355042,0.8305931687355042,1.0,1.0,-0.9043585658073424,0.3721227943897247,0.5322358012199402,0.1838121563196182,0.0,0.0,0.3725827634334564,27.908864974975582,37.0,-1.493118405342102,-7081.54150390625,84.91519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,306.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.046875,18000.0,0.0,0.0,0.1581317484378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281238853931427,0.2812434434890747,-4.606419679475948e-06,0.0,0.0001604836288606,0.0,0.0,12.551040649414062,0.0,0.0,0.0,0.3043775558471679,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370895974338054,-1181.862548828125,304.1465148925781,0.6482068300247192,0.0826795101165771,0.0750701054930687,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5407310128211975,0.050000000745058,0.0483128242194652,293.1250305175781,297.1499938964844,293.1499938964844,0.1543533653020858,-2523.906494140625,304.14801025390625,0.9076057076454164,0.2285861670970916,0.1602959930896759,293.140869140625,297.1499938964844,293.1499938964844,0.1775361895561218,-3820.74560546875,304.1483154296875,0.9471946954727172,0.2557333707809448,0.2426540255546569,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.371337890625,0.5407310128211975,0.050000000745058,0.2291752249002456,291.1320495605469,291.1499938964844,268.88775634765625,267.27911376953125,283.33984375,293.4488525390625,291.1319274902344,1.0,0.2017149478197097,0.8305509090423584,0.8305509090423584,1.0,1.0,-0.906675100326538,0.3734294474124908,0.5332456231117249,0.1835815906524658,0.0,0.0,0.3750463724136352,29.787521362304688,40.0,-1.403933882713318,-7120.81298828125,88.2461929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676818847656,306.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.1589368134737014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838217318058014,0.2838263511657715,-4.614134468283737e-06,0.0,0.000161300660693,0.0,0.0,12.701204299926758,0.0,0.0,0.0,0.3049953579902649,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370895974338054,-1181.862548828125,304.1465148925781,0.6482068300247192,0.0826795101165771,0.0750701054930687,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5407310128211975,0.050000000745058,0.0483128242194652,293.1250305175781,297.1499938964844,293.1499938964844,0.1543533653020858,-2523.906494140625,304.14801025390625,0.9076057076454164,0.2285861670970916,0.1602959930896759,293.140869140625,297.1499938964844,293.1499938964844,0.1775361895561218,-3820.74560546875,304.1483154296875,0.9471946954727172,0.2557333707809448,0.2426540255546569,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.371337890625,0.5407310128211975,0.050000000745058,0.2291752249002456,291.1320495605469,291.1499938964844,268.88775634765625,267.27911376953125,283.33984375,293.4488525390625,291.1319274902344,1.0,0.2017149478197097,0.8305509090423584,0.8305509090423584,1.0,1.0,-0.906675100326538,0.3734294474124908,0.5332456231117249,0.1835815906524658,0.0,0.0,0.3750463724136352,29.787521362304688,40.0,-1.403933882713318,-7120.81298828125,88.2461929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676818847656,306.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.1589368134737014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838217318058014,0.2838263511657715,-4.614134468283737e-06,0.0,0.000161300660693,0.0,0.0,12.701204299926758,0.0,0.0,0.0,0.3049953579902649,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378846116364002,-1194.8675537109375,304.1463317871094,0.6409644484519958,0.0835387706756591,0.0758966505527496,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5311073064804077,0.050000000745058,0.0483971498906612,293.1255187988281,297.1499938964844,293.1499938964844,0.1548406779766082,-2530.294677734375,304.1478576660156,0.8941681981086731,0.2291176617145538,0.1607025265693664,293.1399841308594,297.1499938964844,293.1499938964844,0.1779489368200302,-3827.8505859375,304.148193359375,0.931515097618103,0.2561441957950592,0.2431059330701828,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5311073064804077,0.050000000745058,0.2295752465724945,291.13189697265625,291.1499938964844,268.8547668457031,267.26092529296875,283.32080078125,293.4576110839844,291.1319580078125,1.0,0.2056584954261779,0.8304936289787292,0.8304936289787292,1.0,1.0,-0.9092784523963928,0.3748968243598938,0.534381628036499,0.1833225786685943,0.0,0.0,0.3774903416633606,31.93525505065918,43.0,-0.1346005648374557,-7160.306640625,92.0656967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,306.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.712890625,18000.0,0.0,0.0,0.1597937792539596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864826917648315,0.2864873111248016,-4.622337655746378e-06,0.0,0.0001621703704586,0.0,0.0,12.857378005981444,0.0,0.0,0.0,0.3056377470493316,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378846116364002,-1194.8675537109375,304.1463317871094,0.6409644484519958,0.0835387706756591,0.0758966505527496,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5311073064804077,0.050000000745058,0.0483971498906612,293.1255187988281,297.1499938964844,293.1499938964844,0.1548406779766082,-2530.294677734375,304.1478576660156,0.8941681981086731,0.2291176617145538,0.1607025265693664,293.1399841308594,297.1499938964844,293.1499938964844,0.1779489368200302,-3827.8505859375,304.148193359375,0.931515097618103,0.2561441957950592,0.2431059330701828,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5311073064804077,0.050000000745058,0.2295752465724945,291.13189697265625,291.1499938964844,268.8547668457031,267.26092529296875,283.32080078125,293.4576110839844,291.1319580078125,1.0,0.2056584954261779,0.8304936289787292,0.8304936289787292,1.0,1.0,-0.9092784523963928,0.3748968243598938,0.534381628036499,0.1833225786685943,0.0,0.0,0.3774903416633606,31.93525505065918,43.0,-0.1346005648374557,-7160.306640625,92.0656967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,306.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.712890625,18000.0,0.0,0.0,0.1597937792539596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864826917648315,0.2864873111248016,-4.622337655746378e-06,0.0,0.0001621703704586,0.0,0.0,12.857378005981444,0.0,0.0,0.0,0.3056377470493316,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387367345392704,-1208.7880859375,304.1461486816406,0.6340261101722717,0.0844159945845604,0.0767776742577552,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5218366980552673,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554260402917862,-2537.98193359375,304.1475830078125,0.8811550736427307,0.2297224700450897,0.1611849665641784,293.1390991210937,297.1499938964844,293.1499938964844,0.1784185916185379,-3835.94970703125,304.14801025390625,0.9158456325531006,0.2565796375274658,0.2436099499464035,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5218366980552673,0.050000000745058,0.2300165593624115,291.1313171386719,291.1499938964844,268.82427978515625,267.2435913085937,283.29791259765625,293.4600830078125,291.1311340332031,1.0,0.2099082469940185,0.8304362893104553,0.8304362893104553,1.0,1.0,-0.9121609330177308,0.3765197992324829,0.5356411337852478,0.1830408126115799,0.0,0.0,0.3800013661384582,34.304927825927734,46.0,-1.1983416080474854,-7201.40087890625,96.3064422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,306.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1606998443603515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891328334808349,0.289137452840805,-4.630540843209019e-06,0.0,0.0001630899059819,0.0,0.0,13.013836860656738,0.0,0.0,0.0,0.3062841296195984,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387367345392704,-1208.7880859375,304.1461486816406,0.6340261101722717,0.0844159945845604,0.0767776742577552,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5218366980552673,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554260402917862,-2537.98193359375,304.1475830078125,0.8811550736427307,0.2297224700450897,0.1611849665641784,293.1390991210937,297.1499938964844,293.1499938964844,0.1784185916185379,-3835.94970703125,304.14801025390625,0.9158456325531006,0.2565796375274658,0.2436099499464035,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5218366980552673,0.050000000745058,0.2300165593624115,291.1313171386719,291.1499938964844,268.82427978515625,267.2435913085937,283.29791259765625,293.4600830078125,291.1311340332031,1.0,0.2099082469940185,0.8304362893104553,0.8304362893104553,1.0,1.0,-0.9121609330177308,0.3765197992324829,0.5356411337852478,0.1830408126115799,0.0,0.0,0.3800013661384582,34.304927825927734,46.0,-1.1983416080474854,-7201.40087890625,96.3064422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,306.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1606998443603515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891328334808349,0.289137452840805,-4.630540843209019e-06,0.0,0.0001630899059819,0.0,0.0,13.013836860656738,0.0,0.0,0.0,0.3062841296195984,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391582548618316,-1215.669189453125,304.1460876464844,0.6306295394897461,0.0848405137658119,0.0772107169032096,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5174132585525513,0.050000000745058,0.0485396459698677,293.1255798339844,297.1499938964844,293.1499938964844,0.1557384133338928,-2542.084716796875,304.1474609375,0.8748413324356079,0.230037584900856,0.1614380180835724,293.13873291015625,297.1499938964844,293.1499938964844,0.1786587536334991,-3840.092041015625,304.14794921875,0.9084291458129884,0.2567898631095886,0.2438605725765228,293.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5174132585525513,0.050000000745058,0.2302511930465698,291.1305847167969,291.1499938964844,268.8100280761719,267.2352905273437,283.2858581542969,293.4600830078125,291.13043212890625,1.0,0.2121182382106781,0.8304076790809631,0.8304076790809631,1.0,1.0,-0.9136260747909546,0.3773528635501861,0.536273181438446,0.1828765422105789,0.0,0.0,0.3813669681549072,35.56399917602539,46.0,-1.5486915111541748,-7223.3662109375,98.55670928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.279296875,18000.0,0.0,0.0,0.1611719876527786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905797064304352,0.2905843257904053,-4.634909146261634e-06,0.0,0.0001635690714465,0.0,0.0,13.099319458007812,0.0,0.0,0.0,0.306635707616806,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395728722214698,-1222.431396484375,304.1460266113281,0.6272860765457153,0.0852554887533187,0.0776365622878074,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5131634473800659,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560595035552978,-2546.297119140625,304.1473388671875,0.8687132596969604,0.2303636968135833,0.1616990119218826,293.138427734375,297.1499938964844,293.1499938964844,0.1788943409919738,-3844.1474609375,304.1478881835937,0.9015651941299438,0.2569935023784637,0.2441069483757019,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5131634473800659,0.050000000745058,0.2304939329624176,291.12994384765625,291.1499938964844,268.7965087890625,267.2272033691406,283.2735900878906,293.4595031738281,291.1298217773437,1.0,0.2143710255622863,0.8303688168525696,0.8303688168525696,1.0,1.0,-0.9150987863540648,0.378195583820343,0.5369032025337219,0.1826952993869781,0.0,0.0,0.3827690482139587,36.86614608764648,49.0,-1.5803236961364746,-7245.990234375,100.8825454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340209960937,307.0035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.458984375,18000.0,0.0,0.0,0.1616581976413726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920909523963928,0.2920956015586853,-4.639529834093992e-06,0.0,0.0001640625268919,0.0,0.0,13.189023971557615,0.0,0.0,0.0,0.3070043623447418,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403824411332607,-1235.6209716796875,304.14599609375,0.6207442283630371,0.0860601514577865,0.0784685909748077,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1250915527344,297.1499938964844,293.1499938964844,0.1567355245351791,-2555.15234375,304.1470947265625,0.8571354746818542,0.2310609519481659,0.1622524559497833,293.137939453125,297.1499938964844,293.1499938964844,0.1793491393327713,-3851.95654296875,304.1478271484375,0.8886698484420776,0.2573815882205963,0.2445857971906662,293.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1289978027344,291.1499938964844,268.77166748046875,267.2118530273437,283.2487487792969,293.45709228515625,291.12890625,1.0,0.2189705371856689,0.8302910327911377,0.8302910327911377,1.0,1.0,-0.9180721640586852,0.3799127340316772,0.5381594300270081,0.1822880506515503,0.0,0.0,0.3856366872787475,39.581581115722656,52.0,-1.2678037881851196,-7292.328125,105.73529052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,307.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.330078125,18000.0,0.0,0.0,0.1626737415790558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952260375022888,0.2952306866645813,-4.6493323679897e-06,0.0,0.0001650931662879,0.0,0.0,13.37656307220459,0.0,0.0,0.0,0.3077760636806488,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403824411332607,-1235.6209716796875,304.14599609375,0.6207442283630371,0.0860601514577865,0.0784685909748077,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1250915527344,297.1499938964844,293.1499938964844,0.1567355245351791,-2555.15234375,304.1470947265625,0.8571354746818542,0.2310609519481659,0.1622524559497833,293.137939453125,297.1499938964844,293.1499938964844,0.1793491393327713,-3851.95654296875,304.1478271484375,0.8886698484420776,0.2573815882205963,0.2445857971906662,293.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1289978027344,291.1499938964844,268.77166748046875,267.2118530273437,283.2487487792969,293.45709228515625,291.12890625,1.0,0.2189705371856689,0.8302910327911377,0.8302910327911377,1.0,1.0,-0.9180721640586852,0.3799127340316772,0.5381594300270081,0.1822880506515503,0.0,0.0,0.3856366872787475,39.581581115722656,52.0,-1.2678037881851196,-7292.328125,105.73529052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,307.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.330078125,18000.0,0.0,0.0,0.1626737415790558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952260375022888,0.2952306866645813,-4.6493323679897e-06,0.0,0.0001650931662879,0.0,0.0,13.37656307220459,0.0,0.0,0.0,0.3077760636806488,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411689542233943,-1248.4237060546875,304.1460266113281,0.6143036484718323,0.0868359059095382,0.0792778506875038,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.157473012804985,-2564.79833984375,304.1468505859375,0.8465613126754761,0.2318379431962967,0.1628608107566833,293.1376647949219,297.1499938964844,293.1499938964844,0.1797833889722824,-3859.392333984375,304.1478271484375,0.8765594363212585,0.2577462494373321,0.2450466603040695,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4980038702487945,0.050000000745058,0.2315297573804855,291.12841796875,291.1499938964844,268.75,267.1976013183594,283.22381591796875,293.45330810546875,291.1283569335937,1.0,0.2236479222774505,0.8302133083343506,0.8302133083343506,1.0,1.0,-0.9210957884788512,0.3816752135753631,0.5394205451011658,0.1818309277296066,0.0,0.0,0.3885592222213745,42.418827056884766,40.0,-0.8099884390830994,-7339.703125,110.8200454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,307.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.546875,18000.0,0.0,0.0,0.1637443900108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984672784805298,0.2984719276428222,-4.659676505980315e-06,0.0,0.0001661797432461,0.0,0.0,13.572271347045898,0.0,0.0,0.0,0.3085819482803345,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411689542233943,-1248.4237060546875,304.1460266113281,0.6143036484718323,0.0868359059095382,0.0792778506875038,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.157473012804985,-2564.79833984375,304.1468505859375,0.8465613126754761,0.2318379431962967,0.1628608107566833,293.1376647949219,297.1499938964844,293.1499938964844,0.1797833889722824,-3859.392333984375,304.1478271484375,0.8765594363212585,0.2577462494373321,0.2450466603040695,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4980038702487945,0.050000000745058,0.2315297573804855,291.12841796875,291.1499938964844,268.75,267.1976013183594,283.22381591796875,293.45330810546875,291.1283569335937,1.0,0.2236479222774505,0.8302133083343506,0.8302133083343506,1.0,1.0,-0.9210957884788512,0.3816752135753631,0.5394205451011658,0.1818309277296066,0.0,0.0,0.3885592222213745,42.418827056884766,40.0,-0.8099884390830994,-7339.703125,110.8200454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,307.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.546875,18000.0,0.0,0.0,0.1637443900108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984672784805298,0.2984719276428222,-4.659676505980315e-06,0.0,0.0001661797432461,0.0,0.0,13.572271347045898,0.0,0.0,0.0,0.3085819482803345,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418676063418388,-1259.7734375,304.14617919921875,0.6176594495773315,0.0877022892236709,0.0800012648105621,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.499237984418869,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.158217504620552,-2574.498779296875,304.1466369628906,0.8495994806289673,0.2328296303749084,0.1634866595268249,293.136962890625,297.1499938964844,293.1499938964844,0.1801200658082962,-3865.095703125,304.1479797363281,0.8791954517364502,0.2581984400749206,0.2454169541597366,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.499237984418869,0.050000000745058,0.2314343154430389,291.1288757324219,291.1499938964844,268.7300109863281,267.1838684082031,283.19854736328125,293.4476013183594,291.129150390625,1.0,0.2225643545389175,0.8301226496696472,0.8301226496696472,1.0,1.0,-0.923021137714386,0.3829821944236755,0.5400390028953552,0.1810535341501236,0.0,0.0,0.3913702368736267,41.90694046020508,28.0,1.2239058017730713,-7383.31494140625,110.4339828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,307.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.1648586094379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017102181911468,0.3017148673534393,-4.670356247515883e-06,0.0,0.0001673105289228,0.0,0.0,13.770276069641112,0.0,0.0,0.0,0.3093966543674469,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418676063418388,-1259.7734375,304.14617919921875,0.6176594495773315,0.0877022892236709,0.0800012648105621,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.499237984418869,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.158217504620552,-2574.498779296875,304.1466369628906,0.8495994806289673,0.2328296303749084,0.1634866595268249,293.136962890625,297.1499938964844,293.1499938964844,0.1801200658082962,-3865.095703125,304.1479797363281,0.8791954517364502,0.2581984400749206,0.2454169541597366,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.499237984418869,0.050000000745058,0.2314343154430389,291.1288757324219,291.1499938964844,268.7300109863281,267.1838684082031,283.19854736328125,293.4476013183594,291.129150390625,1.0,0.2225643545389175,0.8301226496696472,0.8301226496696472,1.0,1.0,-0.923021137714386,0.3829821944236755,0.5400390028953552,0.1810535341501236,0.0,0.0,0.3913702368736267,41.90694046020508,28.0,1.2239058017730713,-7383.31494140625,110.4339828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,307.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.1648586094379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017102181911468,0.3017148673534393,-4.670356247515883e-06,0.0,0.0001673105289228,0.0,0.0,13.770276069641112,0.0,0.0,0.0,0.3093966543674469,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425917543470859,-1271.53125,304.146240234375,0.6295402646064758,0.0887194499373436,0.0807606056332588,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5080514550209045,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590694040060043,-2585.58447265625,304.1463317871094,0.8650938272476196,0.2340821325778961,0.1642209738492965,293.1356201171875,297.1499938964844,293.1499938964844,0.180459663271904,-3870.837646484375,304.1481018066406,0.8950857520103455,0.2587971091270447,0.2458192706108093,293.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5080514550209045,0.050000000745058,0.2308114469051361,291.1309814453125,291.1499938964844,268.7099914550781,267.1700744628906,283.1722412109375,293.4408264160156,291.1312561035156,1.0,0.2173134237527847,0.8300319314002991,0.8300319314002991,1.0,1.0,-0.924391508102417,0.3840771019458771,0.5403143763542175,0.1800676882266998,0.0,0.0,0.3937681317329407,38.57186126708984,25.0,2.5505595207214355,-7421.8046875,105.48632049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,307.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8359375,18000.0,0.0,0.0,0.1659837216138839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045620322227478,0.3045667111873626,-4.680320671468508e-06,0.0,0.000168452374055,0.0,0.0,13.947072982788086,0.0,0.0,0.0,0.3101271390914917,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425917543470859,-1271.53125,304.146240234375,0.6295402646064758,0.0887194499373436,0.0807606056332588,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5080514550209045,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590694040060043,-2585.58447265625,304.1463317871094,0.8650938272476196,0.2340821325778961,0.1642209738492965,293.1356201171875,297.1499938964844,293.1499938964844,0.180459663271904,-3870.837646484375,304.1481018066406,0.8950857520103455,0.2587971091270447,0.2458192706108093,293.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5080514550209045,0.050000000745058,0.2308114469051361,291.1309814453125,291.1499938964844,268.7099914550781,267.1700744628906,283.1722412109375,293.4408264160156,291.1312561035156,1.0,0.2173134237527847,0.8300319314002991,0.8300319314002991,1.0,1.0,-0.924391508102417,0.3840771019458771,0.5403143763542175,0.1800676882266998,0.0,0.0,0.3937681317329407,38.57186126708984,25.0,2.5505595207214355,-7421.8046875,105.48632049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,307.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8359375,18000.0,0.0,0.0,0.1659837216138839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045620322227478,0.3045667111873626,-4.680320671468508e-06,0.0,0.000168452374055,0.0,0.0,13.947072982788086,0.0,0.0,0.0,0.3101271390914917,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.042989082634449,-1277.9940185546875,304.1462097167969,0.6361610889434814,0.0892654657363891,0.0811774283647537,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5131984353065491,0.050000000745058,0.0485903806984424,293.1182861328125,297.1499938964844,293.1499938964844,0.1595602482557296,-2591.978271484375,304.1461181640625,0.8740561008453369,0.2347795367240905,0.164642184972763,293.13482666015625,297.1499938964844,293.1499938964844,0.1806640625,-3874.31982421875,304.1480712890625,0.9041058421134948,0.2591343522071838,0.2460591942071914,293.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5131984353065491,0.050000000745058,0.2304918318986892,291.1319580078125,291.1499938964844,268.70001220703125,267.16314697265625,283.1589660644531,293.43756103515625,291.1322021484375,1.0,0.2148188203573227,0.829986572265625,0.829986572265625,1.0,1.0,-0.9252204298973083,0.3846932351589203,0.5405272245407104,0.1795920580625534,0.0,0.0,0.3948698937892914,36.861961364746094,25.0,2.47153115272522,-7440.71240234375,102.97022247314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,307.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1665395349264145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058632612228393,0.3058679401874542,-4.684881332650548e-06,0.0,0.0001690164644969,0.0,0.0,14.028131484985352,0.0,0.0,0.0,0.3104622960090637,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.043408066034317,-1284.819091796875,304.1461486816406,0.6430149674415588,0.0898277387022972,0.0816149339079856,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5185385346412659,0.050000000745058,0.0485267080366611,293.1166076660156,297.1499938964844,293.1499938964844,0.1600924432277679,-2598.913330078125,304.1458435058594,0.883277416229248,0.2355109453201294,0.16509310901165,293.1340026855469,297.1499938964844,293.1499938964844,0.1808950006961822,-3878.270751953125,304.14801025390625,0.9138184189796448,0.2594894468784332,0.2463220357894897,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5185385346412659,0.050000000745058,0.2301898151636123,291.1325988769531,291.1499938964844,268.69000244140625,267.1561889648437,283.1458740234375,293.4346923828125,291.1326904296875,1.0,0.2123348861932754,0.8299416303634644,0.8299416303634644,1.0,1.0,-0.926163136959076,0.3853574395179748,0.5408056378364563,0.1791463196277618,0.0,0.0,0.3959649503231048,35.24732208251953,25.0,1.8391622304916384,-7459.83544921875,100.62297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,307.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.25,18000.0,0.0,0.0,0.16708804666996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071253895759582,0.3071300685405731,-4.689240086008795e-06,0.0,0.0001695731334621,0.0,0.0,14.106782913208008,0.0,0.0,0.0,0.3107875287532806,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443102940917015,-1299.5467529296875,304.1459045410156,0.6556392908096313,0.090989664196968,0.0825533270835876,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.527947187423706,0.050000000745058,0.0484273917973041,293.1131591796875,297.1499938964844,293.1499938964844,0.1612678617238998,-2614.226806640625,304.145263671875,0.8995689153671265,0.2370541095733642,0.1660761833190918,293.1322937011719,297.1499938964844,293.1499938964844,0.1814333498477935,-3887.513671875,304.14776611328125,0.931584656238556,0.260240375995636,0.2469178587198257,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.527947187423706,0.050000000745058,0.2297187000513076,291.1329040527344,291.1499938964844,268.6700134277344,267.1422119140625,283.12066650390625,293.4302673339844,291.13287353515625,1.0,0.2085929811000824,0.8298516273498535,0.8298516273498535,1.0,1.0,-0.9284993410110474,0.3868661224842071,0.5416331887245178,0.1784002482891082,0.0,0.0,0.3982166945934295,32.73368453979492,25.0,0.5001999139785767,-7500.5400390625,97.1348648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,307.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.013671875,18000.0,0.0,0.0,0.1681631952524185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096992075443268,0.3097038865089416,-4.69790211354848e-06,0.0,0.0001706642651697,0.0,0.0,14.267178535461426,0.0,0.0,0.0,0.3114485442638397,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443102940917015,-1299.5467529296875,304.1459045410156,0.6556392908096313,0.090989664196968,0.0825533270835876,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.527947187423706,0.050000000745058,0.0484273917973041,293.1131591796875,297.1499938964844,293.1499938964844,0.1612678617238998,-2614.226806640625,304.145263671875,0.8995689153671265,0.2370541095733642,0.1660761833190918,293.1322937011719,297.1499938964844,293.1499938964844,0.1814333498477935,-3887.513671875,304.14776611328125,0.931584656238556,0.260240375995636,0.2469178587198257,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.527947187423706,0.050000000745058,0.2297187000513076,291.1329040527344,291.1499938964844,268.6700134277344,267.1422119140625,283.12066650390625,293.4302673339844,291.13287353515625,1.0,0.2085929811000824,0.8298516273498535,0.8298516273498535,1.0,1.0,-0.9284993410110474,0.3868661224842071,0.5416331887245178,0.1784002482891082,0.0,0.0,0.3982166945934295,32.73368453979492,25.0,0.5001999139785767,-7500.5400390625,97.1348648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,307.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.013671875,18000.0,0.0,0.0,0.1681631952524185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096992075443268,0.3097038865089416,-4.69790211354848e-06,0.0,0.0001706642651697,0.0,0.0,14.267178535461426,0.0,0.0,0.0,0.3114485442638397,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452737808227539,-1315.30712890625,304.1456604003906,0.6673411130905151,0.0921947732567787,0.083554521203041,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5361452102661133,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.162555456161499,-2630.970947265625,304.14471435546875,0.9145057201385498,0.2386896759271621,0.1671440601348877,293.1305847167969,297.1499938964844,293.1499938964844,0.1820428669452667,-3897.9814453125,304.1474914550781,0.9467155933380128,0.2610378563404083,0.2475832551717758,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5361452102661133,0.050000000745058,0.229359284043312,291.1326599121094,291.1499938964844,268.6499938964844,267.1281433105469,283.097412109375,293.4276428222656,291.1326599121094,1.0,0.2057716399431228,0.8297616839408875,0.8297616839408875,1.0,1.0,-0.9312586188316344,0.3885172307491302,0.5427414178848267,0.1778595745563507,0.0,0.0,0.4005418717861175,30.8233642578125,25.0,-0.1453706324100494,-7543.81640625,94.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,307.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.310546875,18000.0,0.0,0.0,0.1692139655351638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123817443847656,0.3123864531517029,-4.706913387053646e-06,0.0,0.0001717306586215,0.0,0.0,14.435211181640623,0.0,0.0,0.0,0.3121393322944641,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452737808227539,-1315.30712890625,304.1456604003906,0.6673411130905151,0.0921947732567787,0.083554521203041,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5361452102661133,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.162555456161499,-2630.970947265625,304.14471435546875,0.9145057201385498,0.2386896759271621,0.1671440601348877,293.1305847167969,297.1499938964844,293.1499938964844,0.1820428669452667,-3897.9814453125,304.1474914550781,0.9467155933380128,0.2610378563404083,0.2475832551717758,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5361452102661133,0.050000000745058,0.229359284043312,291.1326599121094,291.1499938964844,268.6499938964844,267.1281433105469,283.097412109375,293.4276428222656,291.1326599121094,1.0,0.2057716399431228,0.8297616839408875,0.8297616839408875,1.0,1.0,-0.9312586188316344,0.3885172307491302,0.5427414178848267,0.1778595745563507,0.0,0.0,0.4005418717861175,30.8233642578125,25.0,-0.1453706324100494,-7543.81640625,94.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,307.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.310546875,18000.0,0.0,0.0,0.1692139655351638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123817443847656,0.3123864531517029,-4.706913387053646e-06,0.0,0.0001717306586215,0.0,0.0,14.435211181640623,0.0,0.0,0.0,0.3121393322944641,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462846420705318,-1331.875732421875,304.1454467773437,0.6780994534492493,0.0934385731816291,0.0846075490117073,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5432046055793762,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639312356710434,-2648.816162109375,304.1441955566406,0.9286522269248962,0.2404055595397949,0.1682824492454528,293.1288757324219,297.1499938964844,293.1499938964844,0.182704284787178,-3909.32373046875,304.147216796875,0.9591054320335388,0.2618767619132995,0.2483056783676147,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5432046055793762,0.050000000745058,0.2290801107883453,291.13250732421875,291.1499938964844,268.6300048828125,267.1139831542969,283.0765380859375,293.4266357421875,291.13250732421875,1.0,0.2036680430173874,0.8296560645103455,0.8296560645103455,1.0,1.0,-0.9343498945236206,0.3902552127838135,0.5440946817398071,0.1775410622358322,0.0,0.0,0.4028868377208709,29.34816169738769,25.0,-0.1611564755439758,-7588.48681640625,92.94368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865966796875,307.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.849609375,18000.0,0.0,0.0,0.1702470332384109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151277005672455,0.3151324391365051,-4.716288003692171e-06,0.0,0.0001727790950099,0.0,0.0,14.60860538482666,0.0,0.0,0.0,0.3128517866134643,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462846420705318,-1331.875732421875,304.1454467773437,0.6780994534492493,0.0934385731816291,0.0846075490117073,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5432046055793762,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639312356710434,-2648.816162109375,304.1441955566406,0.9286522269248962,0.2404055595397949,0.1682824492454528,293.1288757324219,297.1499938964844,293.1499938964844,0.182704284787178,-3909.32373046875,304.147216796875,0.9591054320335388,0.2618767619132995,0.2483056783676147,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5432046055793762,0.050000000745058,0.2290801107883453,291.13250732421875,291.1499938964844,268.6300048828125,267.1139831542969,283.0765380859375,293.4266357421875,291.13250732421875,1.0,0.2036680430173874,0.8296560645103455,0.8296560645103455,1.0,1.0,-0.9343498945236206,0.3902552127838135,0.5440946817398071,0.1775410622358322,0.0,0.0,0.4028868377208709,29.34816169738769,25.0,-0.1611564755439758,-7588.48681640625,92.94368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865966796875,307.13037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.849609375,18000.0,0.0,0.0,0.1702470332384109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151277005672455,0.3151324391365051,-4.716288003692171e-06,0.0,0.0001727790950099,0.0,0.0,14.60860538482666,0.0,0.0,0.0,0.3128517866134643,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473337695002555,-1349.1116943359375,304.14520263671875,0.6879012584686279,0.0947165414690971,0.0857041701674461,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5492154955863953,0.050000000745058,0.0482465326786041,293.1029357910156,297.1499938964844,293.1499938964844,0.1653804630041122,-2667.563720703125,304.1437072753906,0.9411385655403136,0.2421907484531402,0.1694801300764084,293.127197265625,297.1499938964844,293.1499938964844,0.1834085583686828,-3921.37939453125,304.14697265625,0.969108819961548,0.2627531886100769,0.2490768581628799,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5492154955863953,0.050000000745058,0.2288607656955719,291.1325378417969,291.1499938964844,268.6099853515625,267.0997009277344,283.057861328125,293.427001953125,291.132568359375,1.0,0.2021180242300033,0.8295504450798035,0.8295504450798035,1.0,1.0,-0.9377101063728333,0.3920548260211944,0.5456552505493164,0.1774288862943649,0.0,0.0,0.4052132070064544,28.198326110839844,25.0,0.040128406137228,-7633.671875,91.77847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,307.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.669921875,18000.0,0.0,0.0,0.1712675541639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178852498531341,0.3178899884223938,-4.725861344923032e-06,0.0,0.0001738147839205,0.0,0.0,14.784180641174316,0.0,0.0,0.0,0.3135731220245361,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473337695002555,-1349.1116943359375,304.14520263671875,0.6879012584686279,0.0947165414690971,0.0857041701674461,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5492154955863953,0.050000000745058,0.0482465326786041,293.1029357910156,297.1499938964844,293.1499938964844,0.1653804630041122,-2667.563720703125,304.1437072753906,0.9411385655403136,0.2421907484531402,0.1694801300764084,293.127197265625,297.1499938964844,293.1499938964844,0.1834085583686828,-3921.37939453125,304.14697265625,0.969108819961548,0.2627531886100769,0.2490768581628799,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5492154955863953,0.050000000745058,0.2288607656955719,291.1325378417969,291.1499938964844,268.6099853515625,267.0997009277344,283.057861328125,293.427001953125,291.132568359375,1.0,0.2021180242300033,0.8295504450798035,0.8295504450798035,1.0,1.0,-0.9377101063728333,0.3920548260211944,0.5456552505493164,0.1774288862943649,0.0,0.0,0.4052132070064544,28.198326110839844,25.0,0.040128406137228,-7633.671875,91.77847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,307.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.669921875,18000.0,0.0,0.0,0.1712675541639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178852498531341,0.3178899884223938,-4.725861344923032e-06,0.0,0.0001738147839205,0.0,0.0,14.784180641174316,0.0,0.0,0.0,0.3135731220245361,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478710532188415,-1357.9564208984375,304.1451110839844,0.6924372315406799,0.0953674688935279,0.086267165839672,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5518468022346497,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661303639411926,-2677.24609375,304.1434936523437,0.946679949760437,0.2431072443723678,0.1700989753007888,293.1263732910156,297.1499938964844,293.1499938964844,0.1837758272886276,-3927.65869140625,304.1468505859375,0.9733335971832277,0.26320481300354,0.249479204416275,293.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5518468022346497,0.050000000745058,0.2287694066762924,291.1325988769531,291.1499938964844,268.6000061035156,267.092529296875,283.0491943359375,293.4276733398437,291.1326599121094,1.0,0.2015164047479629,0.8294976353645325,0.8294976353645325,1.0,1.0,-0.9394785761833192,0.3929788172245025,0.5464997887611389,0.1774306893348693,0.0,0.0,0.406365305185318,27.72297096252441,25.0,0.1124444007873535,-7656.353515625,91.36882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,307.1581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.64453125,18000.0,0.0,0.0,0.1717741340398788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192599713802337,0.319264680147171,-4.7306834858318325e-06,0.0,0.0001743289030855,0.0,0.0,14.872228622436523,0.0,0.0,0.0,0.3139347732067108,4.0,0.0,1.0
