time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484157502651214,-1366.9371337890625,304.1449890136719,0.6967548727989197,0.0960255190730094,0.0868386924266815,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5542625188827515,0.050000000745058,0.048210073262453,293.0997009277344,297.1499938964844,293.1499938964844,0.1668958365917205,-2687.1171875,304.1432800292969,0.951793611049652,0.2440381348133087,0.1707295477390289,293.12554931640625,297.1499938964844,293.1499938964844,0.184152752161026,-3934.09912109375,304.1467590332031,0.9771320223808287,0.2636646926403045,0.2498915046453476,293.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5542625188827515,0.050000000745058,0.2286878377199173,291.1326599121094,291.1499938964844,268.5899963378906,267.0853271484375,283.0408020019531,293.4285888671875,291.1326904296875,1.0,0.2010084390640258,0.8294347524642944,0.8294347524642944,1.0,1.0,-0.9412975311279296,0.3939204812049866,0.5473770499229431,0.177453264594078,0.0,0.0,0.4075141251087188,27.30058860778809,28.0,0.1140162646770477,-7679.1083984375,91.05209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,307.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.603515625,18000.0,0.0,0.0,0.1722789406776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206332921981811,0.3206380009651184,-4.735521088150563e-06,0.0,0.000174841217813,0.0,0.0,14.960497856140137,0.0,0.0,0.0,0.3142972886562347,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495460405945777,-1385.62548828125,304.144775390625,0.7009027004241943,0.0973575636744499,0.0880261808633804,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5549646615982056,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684925109148025,-2707.6787109375,304.1428527832031,0.9555191397666932,0.2459340989589691,0.1720391064882278,293.1239624023437,297.1499938964844,293.1499938964844,0.1849579513072967,-3947.856689453125,304.146484375,0.9791020750999452,0.2646052539348602,0.2507668435573578,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5549646615982056,0.050000000745058,0.2286644577980041,291.1325378417969,291.1499938964844,268.57000732421875,267.07086181640625,283.0246887207031,293.43133544921875,291.1324768066406,1.0,0.2014285624027252,0.8293089270591736,0.8293089270591736,1.0,1.0,-0.9453108906745912,0.3959547281265259,0.5493561625480652,0.177619457244873,0.0,0.0,0.4098460972309112,27.20704460144043,31.0,-0.3376171588897705,-7725.95263671875,91.6960220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,307.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.216796875,18000.0,0.0,0.0,0.1732865571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234107494354248,0.3234154880046844,-4.745308615383692e-06,0.0,0.0001758638391038,0.0,0.0,15.139800071716309,0.0,0.0,0.0,0.3150333762168884,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495460405945777,-1385.62548828125,304.144775390625,0.7009027004241943,0.0973575636744499,0.0880261808633804,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5549646615982056,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684925109148025,-2707.6787109375,304.1428527832031,0.9555191397666932,0.2459340989589691,0.1720391064882278,293.1239624023437,297.1499938964844,293.1499938964844,0.1849579513072967,-3947.856689453125,304.146484375,0.9791020750999452,0.2646052539348602,0.2507668435573578,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5549646615982056,0.050000000745058,0.2286644577980041,291.1325378417969,291.1499938964844,268.57000732421875,267.07086181640625,283.0246887207031,293.43133544921875,291.1324768066406,1.0,0.2014285624027252,0.8293089270591736,0.8293089270591736,1.0,1.0,-0.9453108906745912,0.3959547281265259,0.5493561625480652,0.177619457244873,0.0,0.0,0.4098460972309112,27.20704460144043,31.0,-0.3376171588897705,-7725.95263671875,91.6960220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,307.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.216796875,18000.0,0.0,0.0,0.1732865571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234107494354248,0.3234154880046844,-4.745308615383692e-06,0.0,0.0001758638391038,0.0,0.0,15.139800071716309,0.0,0.0,0.0,0.3150333762168884,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507143624126911,-1405.0184326171875,304.1445617675781,0.7008727788925171,0.0987065210938453,0.0892551466822624,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5518538951873779,0.050000000745058,0.0482271835207939,293.0937805175781,297.1499938964844,293.1499938964844,0.1701567620038986,-2729.0634765625,304.1424560546875,0.9534070491790771,0.247864618897438,0.1733944118022918,293.1224670410156,297.1499938964844,293.1499938964844,0.1858182698488235,-3962.546142578125,304.146240234375,0.9760352373123168,0.2655697464942932,0.2516924738883972,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5518538951873779,0.050000000745058,0.228768989443779,291.13189697265625,291.1499938964844,268.54998779296875,267.0562744140625,283.0097045898437,293.43536376953125,291.1318359375,1.0,0.2030096501111984,0.8291831016540527,0.8291831016540527,1.0,1.0,-0.94967520236969,0.3981243669986725,0.5515508055686951,0.1779149025678634,0.0,0.0,0.412298172712326,27.801414489746094,34.0,-0.800911009311676,-7774.82666015625,93.52527618408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,307.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1640625,18000.0,0.0,0.0,0.1743013858795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263316452503204,0.3263363838195801,-4.755559984914726e-06,0.0,0.0001768937509041,0.0,0.0,15.32935619354248,0.0,0.0,0.0,0.3158102333545685,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507143624126911,-1405.0184326171875,304.1445617675781,0.7008727788925171,0.0987065210938453,0.0892551466822624,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5518538951873779,0.050000000745058,0.0482271835207939,293.0937805175781,297.1499938964844,293.1499938964844,0.1701567620038986,-2729.0634765625,304.1424560546875,0.9534070491790771,0.247864618897438,0.1733944118022918,293.1224670410156,297.1499938964844,293.1499938964844,0.1858182698488235,-3962.546142578125,304.146240234375,0.9760352373123168,0.2655697464942932,0.2516924738883972,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5518538951873779,0.050000000745058,0.228768989443779,291.13189697265625,291.1499938964844,268.54998779296875,267.0562744140625,283.0097045898437,293.43536376953125,291.1318359375,1.0,0.2030096501111984,0.8291831016540527,0.8291831016540527,1.0,1.0,-0.94967520236969,0.3981243669986725,0.5515508055686951,0.1779149025678634,0.0,0.0,0.412298172712326,27.801414489746094,34.0,-0.800911009311676,-7774.82666015625,93.52527618408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,307.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1640625,18000.0,0.0,0.0,0.1743013858795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263316452503204,0.3263363838195801,-4.755559984914726e-06,0.0,0.0001768937509041,0.0,0.0,15.32935619354248,0.0,0.0,0.0,0.3158102333545685,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519114136695861,-1424.9659423828125,304.1443786621094,0.6978578567504883,0.1000715717673301,0.0905187055468559,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.546076238155365,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.171871617436409,-2751.0419921875,304.1421203613281,0.9470333456993104,0.2498234212398529,0.1747859865427017,293.1210327148437,297.1499938964844,293.1499938964844,0.1867205649614334,-3977.9296875,304.14599609375,0.9691087007522584,0.266556829214096,0.2526606619358063,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.546076238155365,0.050000000745058,0.2289730757474899,291.1312255859375,291.1499938964844,268.5299987792969,267.04156494140625,282.9958190917969,293.4405212402344,291.1311340332031,1.0,0.2055031061172485,0.8290377855300903,0.8290377855300903,1.0,1.0,-0.9543203711509703,0.4003971219062805,0.5539232492446899,0.178323894739151,0.0,0.0,0.4148508608341217,28.931489944458008,37.0,-0.9286156296730042,-7825.4326171875,96.29629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89361572265625,307.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.056640625,18000.0,0.0,0.0,0.1753353476524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294092118740082,0.3294139802455902,-4.766479378304211e-06,0.0,0.0001779430895112,0.0,0.0,15.530677795410156,0.0,0.0,0.0,0.3166341185569763,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519114136695861,-1424.9659423828125,304.1443786621094,0.6978578567504883,0.1000715717673301,0.0905187055468559,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.546076238155365,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.171871617436409,-2751.0419921875,304.1421203613281,0.9470333456993104,0.2498234212398529,0.1747859865427017,293.1210327148437,297.1499938964844,293.1499938964844,0.1867205649614334,-3977.9296875,304.14599609375,0.9691087007522584,0.266556829214096,0.2526606619358063,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.546076238155365,0.050000000745058,0.2289730757474899,291.1312255859375,291.1499938964844,268.5299987792969,267.04156494140625,282.9958190917969,293.4405212402344,291.1311340332031,1.0,0.2055031061172485,0.8290377855300903,0.8290377855300903,1.0,1.0,-0.9543203711509703,0.4003971219062805,0.5539232492446899,0.178323894739151,0.0,0.0,0.4148508608341217,28.931489944458008,37.0,-0.9286156296730042,-7825.4326171875,96.29629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89361572265625,307.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.056640625,18000.0,0.0,0.0,0.1753353476524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294092118740082,0.3294139802455902,-4.766479378304211e-06,0.0,0.0001779430895112,0.0,0.0,15.530677795410156,0.0,0.0,0.0,0.3166341185569763,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531310886144638,-1445.3739013671875,304.14422607421875,0.6928844451904297,0.1014513224363327,0.0918116867542266,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5386530160903931,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736259460449218,-2773.466552734375,304.1418151855469,0.9376607537269592,0.2518036067485809,0.1762060075998306,293.11968994140625,297.1499938964844,293.1499938964844,0.1876581013202667,-3993.8876953125,304.145751953125,0.9591857194900512,0.2675652801990509,0.2536660134792328,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5386530160903931,0.050000000745058,0.229256734251976,291.1305847167969,291.1499938964844,268.510009765625,267.0267639160156,282.9830017089844,293.4467468261719,291.1305236816406,1.0,0.2086955457925796,0.8288925290107727,0.8288925290107727,1.0,1.0,-0.9591952562332152,0.4027515351772308,0.5564436912536621,0.1788374632596969,0.0,0.0,0.4174854755401611,30.490253448486328,40.0,-0.878063440322876,-7877.29150390625,99.83943939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,307.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.05078125,18000.0,0.0,0.0,0.1763985008001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326195776462555,0.3326243460178375,-4.778031780006131e-06,0.0,0.0001790220558177,0.0,0.0,15.742547988891602,0.0,0.0,0.0,0.317500501871109,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531310886144638,-1445.3739013671875,304.14422607421875,0.6928844451904297,0.1014513224363327,0.0918116867542266,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5386530160903931,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736259460449218,-2773.466552734375,304.1418151855469,0.9376607537269592,0.2518036067485809,0.1762060075998306,293.11968994140625,297.1499938964844,293.1499938964844,0.1876581013202667,-3993.8876953125,304.145751953125,0.9591857194900512,0.2675652801990509,0.2536660134792328,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5386530160903931,0.050000000745058,0.229256734251976,291.1305847167969,291.1499938964844,268.510009765625,267.0267639160156,282.9830017089844,293.4467468261719,291.1305236816406,1.0,0.2086955457925796,0.8288925290107727,0.8288925290107727,1.0,1.0,-0.9591952562332152,0.4027515351772308,0.5564436912536621,0.1788374632596969,0.0,0.0,0.4174854755401611,30.490253448486328,40.0,-0.878063440322876,-7877.29150390625,99.83943939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,307.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.05078125,18000.0,0.0,0.0,0.1763985008001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326195776462555,0.3326243460178375,-4.778031780006131e-06,0.0,0.0001790220558177,0.0,0.0,15.742547988891602,0.0,0.0,0.0,0.317500501871109,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537479892373085,-1455.729736328125,304.1441650390625,0.6899233460426331,0.1021464765071868,0.0924680083990097,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5345908403396606,0.050000000745058,0.0483652204275131,293.0876159667969,297.1499938964844,293.1499938964844,0.1745151132345199,-2784.80908203125,304.1416931152344,0.9322071075439452,0.252799779176712,0.1769245713949203,293.1190185546875,297.1499938964844,293.1499938964844,0.1881386935710907,-4002.0576171875,304.1456604003906,0.9533451795578004,0.2680773138999939,0.2541814148426056,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5345908403396606,0.050000000745058,0.229423776268959,291.1302795410156,291.1499938964844,268.5,267.0193176269531,282.9769592285156,293.4501953125,291.1302490234375,1.0,0.2105021178722381,0.8288198709487915,0.8288198709487915,1.0,1.0,-0.9617066383361816,0.4039540290832519,0.5577526092529297,0.1791310161352157,0.0,0.0,0.4188282489776611,31.40546226501465,40.0,-0.8101521730422974,-7903.60205078125,101.86141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880920410156,307.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5859375,18000.0,0.0,0.0,0.1769433766603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334269642829895,0.3342744410037994,-4.78403308079578e-06,0.0,0.0001795750285964,0.0,0.0,15.852190017700195,0.0,0.0,0.0,0.3179485201835632,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543688014149665,-1466.1749267578125,304.14410400390625,0.6867741942405701,0.1028449460864067,0.0931301936507225,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.530425488948822,0.050000000745058,0.0484034195542335,293.0865478515625,297.1499938964844,293.1499938964844,0.1754106432199478,-2796.217529296875,304.1415710449219,0.9264547228813172,0.2537988722324371,0.1776476353406906,293.118408203125,297.1499938964844,293.1499938964844,0.1886262893676757,-4010.33935546875,304.14556884765625,0.9470779895782472,0.2685942947864532,0.2547045052051544,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.530425488948822,0.050000000745058,0.2296049892902374,291.1300354003906,291.1499938964844,268.489990234375,267.0118408203125,282.97119140625,293.453857421875,291.1300048828125,1.0,0.2124206572771072,0.8287355899810791,0.8287355899810791,1.0,1.0,-0.9642603397369384,0.4051695466041565,0.559090793132782,0.1794467866420745,0.0,0.0,0.4201837480068207,32.39716339111328,43.0,-0.7210179567337036,-7930.1044921875,104.02777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,307.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.15234375,18000.0,0.0,0.0,0.1774977445602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359450995922088,0.3359498977661133,-4.7901708057906944e-06,0.0,0.0001801376492949,0.0,0.0,15.96403980255127,0.0,0.0,0.0,0.318405270576477,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556205883622169,-1487.3104248046875,304.1439819335937,0.6801687479019165,0.1042515039443969,0.0944708660244941,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5220496654510498,0.050000000745058,0.0484877340495586,293.0845947265625,297.1499938964844,293.1499938964844,0.177217036485672,-2819.18359375,304.1413879394531,0.9146215915679932,0.2558028399944305,0.1791044026613235,293.1171875,297.1499938964844,293.1499938964844,0.1896211355924606,-4027.215087890625,304.1453857421875,0.9337075352668762,0.2696429193019867,0.255772590637207,293.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5220496654510498,0.050000000745058,0.2300049364566803,291.1296691894531,291.1499938964844,268.4700012207031,266.9967956542969,282.9603576660156,293.4617919921875,291.1296691894531,1.0,0.2165367007255554,0.8285670876502991,0.8285670876502991,1.0,1.0,-0.9694809317588806,0.4076359570026397,0.5618450045585632,0.1801442354917526,0.0,0.0,0.4229207634925842,34.583187103271484,46.0,-0.5091582536697388,-7983.56298828125,108.75169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,307.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.416015625,18000.0,0.0,0.0,0.178636759519577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393584489822387,0.3393632769584656,-4.802820512850303e-06,0.0,0.000181293595233,0.0,0.0,16.19356918334961,0.0,0.0,0.0,0.3193417489528656,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556205883622169,-1487.3104248046875,304.1439819335937,0.6801687479019165,0.1042515039443969,0.0944708660244941,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5220496654510498,0.050000000745058,0.0484877340495586,293.0845947265625,297.1499938964844,293.1499938964844,0.177217036485672,-2819.18359375,304.1413879394531,0.9146215915679932,0.2558028399944305,0.1791044026613235,293.1171875,297.1499938964844,293.1499938964844,0.1896211355924606,-4027.215087890625,304.1453857421875,0.9337075352668762,0.2696429193019867,0.255772590637207,293.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5220496654510498,0.050000000745058,0.2300049364566803,291.1296691894531,291.1499938964844,268.4700012207031,266.9967956542969,282.9603576660156,293.4617919921875,291.1296691894531,1.0,0.2165367007255554,0.8285670876502991,0.8285670876502991,1.0,1.0,-0.9694809317588806,0.4076359570026397,0.5618450045585632,0.1801442354917526,0.0,0.0,0.4229207634925842,34.583187103271484,46.0,-0.5091582536697388,-7983.56298828125,108.75169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,307.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.416015625,18000.0,0.0,0.0,0.178636759519577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393584489822387,0.3393632769584656,-4.802820512850303e-06,0.0,0.000181293595233,0.0,0.0,16.19356918334961,0.0,0.0,0.0,0.3193417489528656,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568833947181701,-1508.73583984375,304.1438903808594,0.6734951138496399,0.1056700050830841,0.0958309322595596,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5139450430870056,0.050000000745058,0.0485809408128261,293.0828857421875,297.1499938964844,293.1499938964844,0.1790380030870437,-2842.27294921875,304.1412048339844,0.9033377170562744,0.2578094005584717,0.180570587515831,293.1159973144531,297.1499938964844,293.1499938964844,0.1906399726867675,-4044.469482421875,304.1452331542969,0.920056164264679,0.270710289478302,0.2568674385547638,293.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5139450430870056,0.050000000745058,0.2304470688104629,291.12945556640625,291.1499938964844,268.45001220703125,266.98162841796875,282.950439453125,293.47052001953125,291.12945556640625,1.0,0.2209376394748687,0.8283985257148743,0.8283985257148743,1.0,1.0,-0.9748295545578004,0.410139799118042,0.5646897554397583,0.1809243559837341,0.0,0.0,0.4256755411624908,36.99713134765625,49.0,-0.2879157066345215,-8037.43896484375,113.9301528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,307.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.841796875,18000.0,0.0,0.0,0.1798160225152969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428334891796112,0.342838317155838,-4.815894044440938e-06,0.0,0.000182490402949,0.0,0.0,16.429542541503906,0.0,0.0,0.0,0.3203032612800598,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568833947181701,-1508.73583984375,304.1438903808594,0.6734951138496399,0.1056700050830841,0.0958309322595596,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5139450430870056,0.050000000745058,0.0485809408128261,293.0828857421875,297.1499938964844,293.1499938964844,0.1790380030870437,-2842.27294921875,304.1412048339844,0.9033377170562744,0.2578094005584717,0.180570587515831,293.1159973144531,297.1499938964844,293.1499938964844,0.1906399726867675,-4044.469482421875,304.1452331542969,0.920056164264679,0.270710289478302,0.2568674385547638,293.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5139450430870056,0.050000000745058,0.2304470688104629,291.12945556640625,291.1499938964844,268.45001220703125,266.98162841796875,282.950439453125,293.47052001953125,291.12945556640625,1.0,0.2209376394748687,0.8283985257148743,0.8283985257148743,1.0,1.0,-0.9748295545578004,0.410139799118042,0.5646897554397583,0.1809243559837341,0.0,0.0,0.4256755411624908,36.99713134765625,49.0,-0.2879157066345215,-8037.43896484375,113.9301528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,307.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.841796875,18000.0,0.0,0.0,0.1798160225152969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428334891796112,0.342838317155838,-4.815894044440938e-06,0.0,0.000182490402949,0.0,0.0,16.429542541503906,0.0,0.0,0.0,0.3203032612800598,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581542290747165,-1530.406005859375,304.143798828125,0.6670456528663635,0.1070992648601532,0.0972076132893562,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5063527822494507,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808664947748184,-2865.396484375,304.14111328125,0.8929701447486877,0.2598127722740173,0.1820407062768936,293.1148986816406,297.1499938964844,293.1499938964844,0.1916800737380981,-4062.054931640625,304.14508056640625,0.9072102904319764,0.2717953622341156,0.2579862475395202,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5063527822494507,0.050000000745058,0.2309228181838989,291.12939453125,291.1499938964844,268.42999267578125,266.96630859375,282.94146728515625,293.4799499511719,291.1294250488281,1.0,0.2255323976278305,0.8282095193862915,0.8282095193862915,1.0,1.0,-0.9802803993225098,0.4126688241958618,0.5676116347312927,0.1817793697118759,0.0,0.0,0.4284258186817169,39.59296417236328,52.0,-0.0559109710156917,-8091.5263671875,119.48897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,307.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.439453125,18000.0,0.0,0.0,0.1810328066349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463435769081116,0.3463484048843384,-4.8292986321030185e-06,0.0,0.0001837252784753,0.0,0.0,16.670272827148438,0.0,0.0,0.0,0.3212827146053314,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581542290747165,-1530.406005859375,304.143798828125,0.6670456528663635,0.1070992648601532,0.0972076132893562,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5063527822494507,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808664947748184,-2865.396484375,304.14111328125,0.8929701447486877,0.2598127722740173,0.1820407062768936,293.1148986816406,297.1499938964844,293.1499938964844,0.1916800737380981,-4062.054931640625,304.14508056640625,0.9072102904319764,0.2717953622341156,0.2579862475395202,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5063527822494507,0.050000000745058,0.2309228181838989,291.12939453125,291.1499938964844,268.42999267578125,266.96630859375,282.94146728515625,293.4799499511719,291.1294250488281,1.0,0.2255323976278305,0.8282095193862915,0.8282095193862915,1.0,1.0,-0.9802803993225098,0.4126688241958618,0.5676116347312927,0.1817793697118759,0.0,0.0,0.4284258186817169,39.59296417236328,52.0,-0.0559109710156917,-8091.5263671875,119.48897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,307.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.439453125,18000.0,0.0,0.0,0.1810328066349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463435769081116,0.3463484048843384,-4.8292986321030185e-06,0.0,0.0001837252784753,0.0,0.0,16.670272827148438,0.0,0.0,0.0,0.3212827146053314,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594309084117412,-1552.2879638671875,304.14373779296875,0.6609829664230347,0.1085385158658027,0.0985988527536392,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4993383884429931,0.050000000745058,0.0487872250378131,293.0801086425781,297.1499938964844,293.1499938964844,0.182697057723999,-2888.486083984375,304.1410217285156,0.8830721378326416,0.2618087232112884,0.183510422706604,293.1138610839844,297.1499938964844,293.1499938964844,0.1927395612001419,-4079.939208984375,304.1449584960937,0.8958876729011536,0.2728974223136902,0.2591269910335541,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4993383884429931,0.050000000745058,0.2314255982637405,291.1295166015625,291.1499938964844,268.4100036621094,266.9508972167969,282.9333190917969,293.49005126953125,291.12957763671875,1.0,0.2302531003952026,0.8280205130577087,0.8280205130577087,1.0,1.0,-0.9858139157295228,0.4152162075042724,0.5705977082252502,0.1827054172754287,0.0,0.0,0.4311500489711761,42.335411071777344,55.0,0.1591854095458984,-8145.65234375,125.3713607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,307.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.224609375,18000.0,0.0,0.0,0.1822826117277145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498601615428924,0.3498649895191192,-4.842932867177296e-06,0.0,0.0001849936670623,0.0,0.0,16.91388702392578,0.0,0.0,0.0,0.3222723305225372,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594309084117412,-1552.2879638671875,304.14373779296875,0.6609829664230347,0.1085385158658027,0.0985988527536392,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4993383884429931,0.050000000745058,0.0487872250378131,293.0801086425781,297.1499938964844,293.1499938964844,0.182697057723999,-2888.486083984375,304.1410217285156,0.8830721378326416,0.2618087232112884,0.183510422706604,293.1138610839844,297.1499938964844,293.1499938964844,0.1927395612001419,-4079.939208984375,304.1449584960937,0.8958876729011536,0.2728974223136902,0.2591269910335541,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4993383884429931,0.050000000745058,0.2314255982637405,291.1295166015625,291.1499938964844,268.4100036621094,266.9508972167969,282.9333190917969,293.49005126953125,291.12957763671875,1.0,0.2302531003952026,0.8280205130577087,0.8280205130577087,1.0,1.0,-0.9858139157295228,0.4152162075042724,0.5705977082252502,0.1827054172754287,0.0,0.0,0.4311500489711761,42.335411071777344,55.0,0.1591854095458984,-8145.65234375,125.3713607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,307.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.224609375,18000.0,0.0,0.0,0.1822826117277145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498601615428924,0.3498649895191192,-4.842932867177296e-06,0.0,0.0001849936670623,0.0,0.0,16.91388702392578,0.0,0.0,0.0,0.3222723305225372,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600709058344364,-1563.300048828125,304.1437072753906,0.6581258773803711,0.1092616841197013,0.0992993712425232,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4960335493087768,0.050000000745058,0.0488419719040393,293.0795593261719,297.1499938964844,293.1499938964844,0.1836118847131729,-2900.003173828125,304.1409912109375,0.8783488273620605,0.2628029584884643,0.1842441260814666,293.11334228515625,297.1499938964844,293.1499938964844,0.1932761818170547,-4088.9873046875,304.1448974609375,0.8905170559883118,0.2734546959400177,0.2597050368785858,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4960335493087768,0.050000000745058,0.2316852807998657,291.129638671875,291.1499938964844,268.3999938964844,266.943115234375,282.9295654296875,293.4953308105469,291.1296691894531,1.0,0.2326428294181823,0.827925980091095,0.827925980091095,1.0,1.0,-0.9886064529418944,0.4164946675300598,0.5721117854118347,0.1831935942173004,0.0,0.0,0.4324969053268432,43.75174331665039,55.0,0.2555577754974365,-8172.68994140625,128.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,307.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.18359375,18000.0,0.0,0.0,0.182917907834053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516130447387695,0.3516179025173187,-4.849805009143893e-06,0.0,0.0001856384187703,0.0,0.0,17.036237716674805,0.0,0.0,0.0,0.3227687180042267,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607116967439651,-1574.354736328125,304.1437072753906,0.6553937196731567,0.1099870651960372,0.1000028252601623,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4928435087203979,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845259070396423,-2911.49560546875,304.1409606933594,0.8737936019897461,0.2637943625450134,0.1849766224622726,293.11285400390625,297.1499938964844,293.1499938964844,0.1938171088695526,-4098.1005859375,304.14483642578125,0.8853229880332947,0.2740159630775451,0.2602878510951996,293.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4928435087203979,0.050000000745058,0.2319495677947998,291.1297607421875,291.1499938964844,268.3900146484375,266.9353332519531,282.926025390625,293.5007629394531,291.1298217773437,1.0,0.2350435554981231,0.8278219699859619,0.8278219699859619,1.0,1.0,-0.9914134740829468,0.4177746474742889,0.5736388564109802,0.1836971044540405,0.0,0.0,0.433830976486206,45.19310760498047,58.0,0.3474640846252441,-8199.6884765625,131.52618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,307.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1796875,18000.0,0.0,0.0,0.1835586726665496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533587157726288,0.353363573551178,-4.856697159993928e-06,0.0,0.0001862887147581,0.0,0.0,17.158689498901367,0.0,0.0,0.0,0.3232650458812713,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619946643710136,-1596.574951171875,304.1436462402344,0.6503099203109741,0.1114437356591224,0.1014174371957779,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4867157340049743,0.050000000745058,0.0490115173161029,293.07818603515625,297.1499938964844,293.1499938964844,0.1863503754138946,-2934.39404296875,304.14093017578125,0.8652117252349854,0.2657677233219147,0.1864371746778488,293.1119079589844,297.1499938964844,293.1499938964844,0.1949106007814407,-4116.5029296875,304.1447448730469,0.8755016922950745,0.2751493453979492,0.261466234922409,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4867157340049743,0.050000000745058,0.2324895411729812,291.130126953125,291.1499938964844,268.3699951171875,266.9196472167969,282.91949462890625,293.5119934082031,291.1302185058594,1.0,0.2398570775985717,0.827613890171051,0.827613890171051,1.0,1.0,-0.9970633387565612,0.4203378856182098,0.5767254829406738,0.1847492009401321,0.0,0.0,0.4364556074142456,48.138092041015625,61.0,0.5138648748397827,-8253.5322265625,137.90675354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84002685546875,307.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.259765625,18000.0,0.0,0.0,0.1848517209291458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568200469017029,0.3568249046802521,-4.870501470577437e-06,0.0,0.0001876009919214,0.0,0.0,17.40328025817871,0.0,0.0,0.0,0.324255108833313,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619946643710136,-1596.574951171875,304.1436462402344,0.6503099203109741,0.1114437356591224,0.1014174371957779,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4867157340049743,0.050000000745058,0.0490115173161029,293.07818603515625,297.1499938964844,293.1499938964844,0.1863503754138946,-2934.39404296875,304.14093017578125,0.8652117252349854,0.2657677233219147,0.1864371746778488,293.1119079589844,297.1499938964844,293.1499938964844,0.1949106007814407,-4116.5029296875,304.1447448730469,0.8755016922950745,0.2751493453979492,0.261466234922409,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4867157340049743,0.050000000745058,0.2324895411729812,291.130126953125,291.1499938964844,268.3699951171875,266.9196472167969,282.91949462890625,293.5119934082031,291.1302185058594,1.0,0.2398570775985717,0.827613890171051,0.827613890171051,1.0,1.0,-0.9970633387565612,0.4203378856182098,0.5767254829406738,0.1847492009401321,0.0,0.0,0.4364556074142456,48.138092041015625,61.0,0.5138648748397827,-8253.5322265625,137.90675354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84002685546875,307.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.259765625,18000.0,0.0,0.0,0.1848517209291458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568200469017029,0.3568249046802521,-4.870501470577437e-06,0.0,0.0001876009919214,0.0,0.0,17.40328025817871,0.0,0.0,0.0,0.324255108833313,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632789805531501,-1618.93505859375,304.1436462402344,0.6457169651985168,0.1129083111882209,0.1028416976332664,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4807281494140625,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.1881674826145172,-2957.145263671875,304.14093017578125,0.8573288321495056,0.2677262127399444,0.1878895461559295,293.11102294921875,297.1499938964844,293.1499938964844,0.1960195749998092,-4135.138671875,304.1446533203125,0.8664511442184448,0.2762974798679352,0.2626612782478332,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4807281494140625,0.050000000745058,0.2330418676137924,291.1305847167969,291.1499938964844,268.3500061035156,266.90380859375,282.9136962890625,293.5237731933594,291.13067626953125,1.0,0.2446635067462921,0.8274058103561401,0.8274058103561401,1.0,1.0,-1.0027529001235962,0.4229026436805725,0.5798502564430237,0.1858586519956588,0.0,0.0,0.4390111267566681,51.15079498291016,64.0,0.6413010954856873,-8307.0869140625,144.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,307.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.482421875,18000.0,0.0,0.0,0.1861541271209716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360224038362503,0.3602289259433746,-4.884265763394069e-06,0.0,0.0001889227714855,0.0,0.0,17.646188735961914,0.0,0.0,0.0,0.325236439704895,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632789805531501,-1618.93505859375,304.1436462402344,0.6457169651985168,0.1129083111882209,0.1028416976332664,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4807281494140625,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.1881674826145172,-2957.145263671875,304.14093017578125,0.8573288321495056,0.2677262127399444,0.1878895461559295,293.11102294921875,297.1499938964844,293.1499938964844,0.1960195749998092,-4135.138671875,304.1446533203125,0.8664511442184448,0.2762974798679352,0.2626612782478332,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4807281494140625,0.050000000745058,0.2330418676137924,291.1305847167969,291.1499938964844,268.3500061035156,266.90380859375,282.9136962890625,293.5237731933594,291.13067626953125,1.0,0.2446635067462921,0.8274058103561401,0.8274058103561401,1.0,1.0,-1.0027529001235962,0.4229026436805725,0.5798502564430237,0.1858586519956588,0.0,0.0,0.4390111267566681,51.15079498291016,64.0,0.6413010954856873,-8307.0869140625,144.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,307.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.482421875,18000.0,0.0,0.0,0.1861541271209716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360224038362503,0.3602289259433746,-4.884265763394069e-06,0.0,0.0001889227714855,0.0,0.0,17.646188735961914,0.0,0.0,0.0,0.325236439704895,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645637884736061,-1641.4200439453125,304.14361572265625,0.6415846943855286,0.114380270242691,0.104274496436119,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4746190011501312,0.050000000745058,0.0492463037371635,293.0769958496094,297.1499938964844,293.1499938964844,0.1899754405021667,-2979.729248046875,304.14093017578125,0.8501177430152893,0.2696684002876282,0.1893321573734283,293.11016845703125,297.1499938964844,293.1499938964844,0.1971432119607925,-4153.99365234375,304.1445617675781,0.8581604957580566,0.2774597108364105,0.2638716101646423,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4746190011501312,0.050000000745058,0.2336032688617706,291.1311340332031,291.1499938964844,268.3299865722656,266.8878173828125,282.9085998535156,293.5360107421875,291.1312255859375,1.0,0.2494379132986068,0.8271782398223877,0.8271782398223877,1.0,1.0,-1.008472561836243,0.4254641532897949,0.5830084085464478,0.1870200634002685,0.0,0.0,0.4414901435375213,54.21353149414063,67.0,0.7381007671356201,-8360.2734375,151.21763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314208984375,307.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.806640625,18000.0,0.0,0.0,0.1874571740627288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635575175285339,0.3635624051094055,-4.897918643109733e-06,0.0,0.0001902452058857,0.0,0.0,17.886341094970703,0.0,0.0,0.0,0.3262047171592712,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645637884736061,-1641.4200439453125,304.14361572265625,0.6415846943855286,0.114380270242691,0.104274496436119,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4746190011501312,0.050000000745058,0.0492463037371635,293.0769958496094,297.1499938964844,293.1499938964844,0.1899754405021667,-2979.729248046875,304.14093017578125,0.8501177430152893,0.2696684002876282,0.1893321573734283,293.11016845703125,297.1499938964844,293.1499938964844,0.1971432119607925,-4153.99365234375,304.1445617675781,0.8581604957580566,0.2774597108364105,0.2638716101646423,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4746190011501312,0.050000000745058,0.2336032688617706,291.1311340332031,291.1499938964844,268.3299865722656,266.8878173828125,282.9085998535156,293.5360107421875,291.1312255859375,1.0,0.2494379132986068,0.8271782398223877,0.8271782398223877,1.0,1.0,-1.008472561836243,0.4254641532897949,0.5830084085464478,0.1870200634002685,0.0,0.0,0.4414901435375213,54.21353149414063,67.0,0.7381007671356201,-8360.2734375,151.21763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314208984375,307.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.806640625,18000.0,0.0,0.0,0.1874571740627288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635575175285339,0.3635624051094055,-4.897918643109733e-06,0.0,0.0001902452058857,0.0,0.0,17.886341094970703,0.0,0.0,0.0,0.3262047171592712,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658484175801277,-1664.016845703125,304.14361572265625,0.6378726959228516,0.1158591210842132,0.1057148277759552,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4681081771850586,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917726993560791,-3002.12890625,304.1409606933594,0.8435276746749878,0.2715928554534912,0.1907635927200317,293.1093444824219,297.1499938964844,293.1499938964844,0.1982808113098144,-4173.056640625,304.1444702148437,0.8505879044532776,0.2786352932453155,0.2650960385799408,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4681081771850586,0.050000000745058,0.2341710180044174,291.1317138671875,291.1499938964844,268.3099975585937,266.8717041015625,282.9041442871094,293.5487060546875,291.1318054199219,1.0,0.2541626691818237,0.8269506692886353,0.8269506692886353,1.0,1.0,-1.014214038848877,0.4280209243297577,0.5861931443214417,0.1882309019565582,0.0,0.0,0.4438882172107696,57.31166076660156,55.0,0.7950891256332397,-8413.0341796875,158.0925750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,307.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.205078125,18000.0,0.0,0.0,0.1887526512145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668104410171509,0.3668153285980224,-4.911404175800271e-06,0.0,0.0001915599568746,0.0,0.0,18.12287330627441,0.0,0.0,0.0,0.3271564543247223,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658484175801277,-1664.016845703125,304.14361572265625,0.6378726959228516,0.1158591210842132,0.1057148277759552,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4681081771850586,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917726993560791,-3002.12890625,304.1409606933594,0.8435276746749878,0.2715928554534912,0.1907635927200317,293.1093444824219,297.1499938964844,293.1499938964844,0.1982808113098144,-4173.056640625,304.1444702148437,0.8505879044532776,0.2786352932453155,0.2650960385799408,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4681081771850586,0.050000000745058,0.2341710180044174,291.1317138671875,291.1499938964844,268.3099975585937,266.8717041015625,282.9041442871094,293.5487060546875,291.1318054199219,1.0,0.2541626691818237,0.8269506692886353,0.8269506692886353,1.0,1.0,-1.014214038848877,0.4280209243297577,0.5861931443214417,0.1882309019565582,0.0,0.0,0.4438882172107696,57.31166076660156,55.0,0.7950891256332397,-8413.0341796875,158.0925750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,307.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.205078125,18000.0,0.0,0.0,0.1887526512145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668104410171509,0.3668153285980224,-4.911404175800271e-06,0.0,0.0001915599568746,0.0,0.0,18.12287330627441,0.0,0.0,0.0,0.3271564543247223,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664456561207771,-1674.5496826171875,304.1436767578125,0.6389034390449524,0.116607554256916,0.1063869372010231,293.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4678296446800232,0.050000000745058,0.049370888620615,293.0764465332031,297.1499938964844,293.1499938964844,0.192619040608406,-3012.639404296875,304.1410827636719,0.8441324234008789,0.2725583016872406,0.1914365142583847,293.1089172363281,297.1499938964844,293.1499938964844,0.1988044381141662,-4181.7939453125,304.14453125,0.8508232235908508,0.2792324125766754,0.2656591534614563,293.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4678296446800232,0.050000000745058,0.2341942489147186,291.1321105957031,291.1499938964844,268.29998779296875,266.86358642578125,282.9021301269531,293.5550537109375,291.1322937011719,1.0,0.2542450726032257,0.826836884021759,0.826836884021759,1.0,1.0,-1.0165386199951172,0.4290600419044494,0.587478518486023,0.1887062340974807,0.0,0.0,0.4450415372848511,57.46286392211914,55.0,1.397015929222107,-8437.115234375,158.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82958984375,307.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.498046875,18000.0,0.0,0.0,0.1893946826457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684029877185821,0.3684079051017761,-4.918079866911285e-06,0.0,0.000192211518879,0.0,0.0,18.23951911926269,0.0,0.0,0.0,0.3276247084140777,4.0,0.0,1.0
