time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670145526528358,-1684.5921630859375,304.143798828125,0.6419476866722107,0.1173718497157096,0.1070341542363166,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4697258472442627,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.1934292763471603,-3022.673095703125,304.1412353515625,0.8474182486534119,0.2735422849655151,0.1920901089906692,293.10845947265625,297.1499938964844,293.1499938964844,0.1992898434400558,-4189.85888671875,304.1446533203125,0.8537998795509338,0.279843270778656,0.2661944627761841,293.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4697258472442627,0.050000000745058,0.2340338677167892,291.1332397460937,291.1499938964844,268.2900085449219,266.8554382324219,282.8999938964844,293.56103515625,291.1336364746094,1.0,0.253199428319931,0.8267158269882202,0.8267158269882202,1.0,1.0,-1.0185095071792605,0.4299461245536804,0.5885633826255798,0.1890898793935775,0.0,0.0,0.4460481703281402,56.62956237792969,43.0,2.7829384803771973,-8459.173828125,158.0847930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304443359375,307.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.748046875,18000.0,0.0,0.0,0.1900263577699661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698908984661102,0.3698958456516266,-4.9245691116084345e-06,0.0,0.0001928525889525,0.0,0.0,18.349702835083008,0.0,0.0,0.0,0.3280650079250335,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.068105973303318,-1703.9000244140625,304.14404296875,0.6530693173408508,0.1189397200942039,0.1082891374826431,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4776429533958435,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949993520975113,-3042.070556640625,304.1415405273437,0.8605380654335022,0.2755578756332397,0.1933723390102386,293.107421875,297.1499938964844,293.1499938964844,0.2001995742321014,-4204.92578125,304.1449279785156,0.866397500038147,0.2811035215854645,0.2672209143638611,293.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4776429533958435,0.050000000745058,0.2333269864320755,291.1368408203125,291.1499938964844,268.2699890136719,266.8390197753906,282.8954467773437,293.5718994140625,291.1372985839844,1.0,0.2482803165912628,0.8264737129211426,0.8264737129211426,1.0,1.0,-1.0217597484588623,0.4314142167568207,0.590345561504364,0.1896935105323791,0.0,0.0,0.4475679695606231,52.89347457885742,31.0,4.544538974761963,-8496.08984375,152.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363647460937,307.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.1912355720996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722311854362488,0.3722361326217651,-4.935566721542273e-06,0.0,0.0001940797810675,0.0,0.0,18.526391983032227,0.0,0.0,0.0,0.3287729024887085,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.068105973303318,-1703.9000244140625,304.14404296875,0.6530693173408508,0.1189397200942039,0.1082891374826431,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4776429533958435,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949993520975113,-3042.070556640625,304.1415405273437,0.8605380654335022,0.2755578756332397,0.1933723390102386,293.107421875,297.1499938964844,293.1499938964844,0.2001995742321014,-4204.92578125,304.1449279785156,0.866397500038147,0.2811035215854645,0.2672209143638611,293.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4776429533958435,0.050000000745058,0.2333269864320755,291.1368408203125,291.1499938964844,268.2699890136719,266.8390197753906,282.8954467773437,293.5718994140625,291.1372985839844,1.0,0.2482803165912628,0.8264737129211426,0.8264737129211426,1.0,1.0,-1.0217597484588623,0.4314142167568207,0.590345561504364,0.1896935105323791,0.0,0.0,0.4475679695606231,52.89347457885742,31.0,4.544538974761963,-8496.08984375,152.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363647460937,307.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.1912355720996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722311854362488,0.3722361326217651,-4.935566721542273e-06,0.0,0.0001940797810675,0.0,0.0,18.526391983032227,0.0,0.0,0.0,0.3287729024887085,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691607519984245,-1722.6343994140625,304.1442565917969,0.671510636806488,0.12054905295372,0.109508030116558,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4894883930683136,0.050000000745058,0.0489588789641857,293.0745849609375,297.1499938964844,293.1499938964844,0.196542203426361,-3061.107177734375,304.14178466796875,0.8828712701797485,0.2776220738887787,0.194632276892662,293.1063232421875,297.1499938964844,293.1499938964844,0.2010757476091385,-4219.42724609375,304.1451416015625,0.8882191181182861,0.2824087738990783,0.2682114839553833,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4894883930683136,0.050000000745058,0.2322398573160171,291.1404113769531,291.1499938964844,268.25,266.82244873046875,282.8907165527344,293.58184814453125,291.1408386230469,1.0,0.2403551638126373,0.8262316584587097,0.8262316584587097,1.0,1.0,-1.0243442058563232,0.432586133480072,0.5917580723762512,0.1901484280824661,0.0,0.0,0.4486033916473388,47.1196403503418,25.0,4.831594944000244,-8526.009765625,143.11044311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,307.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75390625,18000.0,0.0,0.0,0.1923352926969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738563954830169,0.3738613426685333,-4.9435184337198734e-06,0.0,0.0001951958693098,0.0,0.0,18.65069580078125,0.0,0.0,0.0,0.3292718827724457,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691607519984245,-1722.6343994140625,304.1442565917969,0.671510636806488,0.12054905295372,0.109508030116558,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4894883930683136,0.050000000745058,0.0489588789641857,293.0745849609375,297.1499938964844,293.1499938964844,0.196542203426361,-3061.107177734375,304.14178466796875,0.8828712701797485,0.2776220738887787,0.194632276892662,293.1063232421875,297.1499938964844,293.1499938964844,0.2010757476091385,-4219.42724609375,304.1451416015625,0.8882191181182861,0.2824087738990783,0.2682114839553833,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4894883930683136,0.050000000745058,0.2322398573160171,291.1404113769531,291.1499938964844,268.25,266.82244873046875,282.8907165527344,293.58184814453125,291.1408386230469,1.0,0.2403551638126373,0.8262316584587097,0.8262316584587097,1.0,1.0,-1.0243442058563232,0.432586133480072,0.5917580723762512,0.1901484280824661,0.0,0.0,0.4486033916473388,47.1196403503418,25.0,4.831594944000244,-8526.009765625,143.11044311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,307.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75390625,18000.0,0.0,0.0,0.1923352926969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738563954830169,0.3738613426685333,-4.9435184337198734e-06,0.0,0.0001951958693098,0.0,0.0,18.65069580078125,0.0,0.0,0.0,0.3292718827724457,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.070237785577774,-1741.861083984375,304.1443786621094,0.6938238143920898,0.1221807748079299,0.1107532680034637,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5029650926589966,0.050000000745058,0.0487304776906967,293.07373046875,297.1499938964844,293.1499938964844,0.1981215178966522,-3080.599609375,304.1418762207031,0.9100039601325988,0.2797043025493622,0.1959123611450195,293.1051940917969,297.1499938964844,293.1499938964844,0.2019931524991989,-4234.65673828125,304.1452331542969,0.9151153564453124,0.2837442457675934,0.2692359089851379,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5029650926589966,0.050000000745058,0.2311564087867736,291.1432800292969,291.1499938964844,268.2300109863281,266.80572509765625,282.8861083984375,293.5915222167969,291.1435241699219,1.0,0.2323849499225616,0.8260059356689453,0.8260059356689453,1.0,1.0,-1.0270299911499023,0.433790922164917,0.5932390689849854,0.1906645148992538,0.0,0.0,0.4492927491664886,41.36762237548828,25.0,3.694938898086548,-8553.3369140625,133.7565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,307.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1932975798845291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749334216117859,0.3749383687973022,-4.948919922753703e-06,0.0,0.0001961724774446,0.0,0.0,18.73376846313477,0.0,0.0,0.0,0.3296059370040893,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.070237785577774,-1741.861083984375,304.1443786621094,0.6938238143920898,0.1221807748079299,0.1107532680034637,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5029650926589966,0.050000000745058,0.0487304776906967,293.07373046875,297.1499938964844,293.1499938964844,0.1981215178966522,-3080.599609375,304.1418762207031,0.9100039601325988,0.2797043025493622,0.1959123611450195,293.1051940917969,297.1499938964844,293.1499938964844,0.2019931524991989,-4234.65673828125,304.1452331542969,0.9151153564453124,0.2837442457675934,0.2692359089851379,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5029650926589966,0.050000000745058,0.2311564087867736,291.1432800292969,291.1499938964844,268.2300109863281,266.80572509765625,282.8861083984375,293.5915222167969,291.1435241699219,1.0,0.2323849499225616,0.8260059356689453,0.8260059356689453,1.0,1.0,-1.0270299911499023,0.433790922164917,0.5932390689849854,0.1906645148992538,0.0,0.0,0.4492927491664886,41.36762237548828,25.0,3.694938898086548,-8553.3369140625,133.7565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,307.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1932975798845291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749334216117859,0.3749383687973022,-4.948919922753703e-06,0.0,0.0001961724774446,0.0,0.0,18.73376846313477,0.0,0.0,0.0,0.3296059370040893,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.071372389793396,-1762.231689453125,304.14434814453125,0.7139045000076294,0.1238121017813682,0.1120581999421119,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5156064629554749,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997718811035156,-3100.985595703125,304.141845703125,0.9372361302375792,0.2817636430263519,0.1972262412309646,293.1041564941406,297.1499938964844,293.1499938964844,0.2030047923326492,-4251.517578125,304.1451416015625,0.9416623115539552,0.2850900888442993,0.270332932472229,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5156064629554749,0.050000000745058,0.2303499430418014,291.1444702148437,291.1499938964844,268.2099914550781,266.7888488769531,282.8821716308594,293.6018981933594,291.1445007324219,1.0,0.226540669798851,0.8257802724838257,0.8257802724838257,1.0,1.0,-1.0303175449371338,0.4352404773235321,0.5950770974159241,0.1913801580667495,0.0,0.0,0.4499348700046539,37.10274505615234,25.0,1.5837253332138062,-8582.4384765625,127.1044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,307.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1941196024417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758164942264557,0.3758214712142944,-4.952923518430907e-06,0.0,0.0001970067096408,0.0,0.0,18.80057907104492,0.0,0.0,0.0,0.3298749029636383,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.071372389793396,-1762.231689453125,304.14434814453125,0.7139045000076294,0.1238121017813682,0.1120581999421119,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5156064629554749,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997718811035156,-3100.985595703125,304.141845703125,0.9372361302375792,0.2817636430263519,0.1972262412309646,293.1041564941406,297.1499938964844,293.1499938964844,0.2030047923326492,-4251.517578125,304.1451416015625,0.9416623115539552,0.2850900888442993,0.270332932472229,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5156064629554749,0.050000000745058,0.2303499430418014,291.1444702148437,291.1499938964844,268.2099914550781,266.7888488769531,282.8821716308594,293.6018981933594,291.1445007324219,1.0,0.226540669798851,0.8257802724838257,0.8257802724838257,1.0,1.0,-1.0303175449371338,0.4352404773235321,0.5950770974159241,0.1913801580667495,0.0,0.0,0.4499348700046539,37.10274505615234,25.0,1.5837253332138062,-8582.4384765625,127.1044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,307.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1941196024417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758164942264557,0.3758214712142944,-4.952923518430907e-06,0.0,0.0001970067096408,0.0,0.0,18.80057907104492,0.0,0.0,0.0,0.3298749029636383,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719539150595665,-1772.7120361328125,304.1443176269531,0.7222989201545715,0.124624952673912,0.1127248704433441,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.521521270275116,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006117403507232,-3111.355712890625,304.14178466796875,0.9493576288223268,0.2827786207199096,0.1978863626718521,293.1036682128906,297.1499938964844,293.1499938964844,0.2035377919673919,-4260.412109375,304.1450500488281,0.953209638595581,0.2857637405395508,0.2709001004695892,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.521521270275116,0.050000000745058,0.2300304025411605,291.1444702148437,291.1499938964844,268.20001220703125,266.78033447265625,282.88055419921875,293.6075439453125,291.1444396972656,1.0,0.2242107093334198,0.8256674408912659,0.8256674408912659,1.0,1.0,-1.0321263074874878,0.4360310137271881,0.5960953235626221,0.1917968243360519,0.0,0.0,0.4503020346164703,35.41965103149414,25.0,0.6709104776382446,-8598.0703125,124.59065246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,307.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.203125,18000.0,0.0,0.0,0.1944841146469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762946128845215,0.3762995898723602,-4.954890300723491e-06,0.0,0.0001973766629816,0.0,0.0,18.836122512817383,0.0,0.0,0.0,0.3300173282623291,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725417807698249,-1783.3297119140625,304.144287109375,0.729973554611206,0.1254369169473648,0.113398902118206,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5271586179733276,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014556527137756,-3121.768310546875,304.1417541503906,0.9601776599884032,0.283784955739975,0.198546677827835,293.1032409667969,297.1499938964844,293.1499938964844,0.2040828466415405,-4269.505859375,304.1449584960937,0.963446319103241,0.2864380776882171,0.2714767158031463,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5271586179733276,0.050000000745058,0.229753240942955,291.1443176269531,291.1499938964844,268.19000244140625,266.7718200683594,282.879150390625,293.6134338378906,291.1442565917969,1.0,0.2222100347280502,0.8255504965782166,0.8255504965782166,1.0,1.0,-1.0340172052383425,0.4368534684181213,0.5971636772155762,0.1922441273927688,0.0,0.0,0.4506978392601013,33.963966369628906,28.0,0.0178210381418466,-8614.333984375,122.48731231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,307.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.689453125,18000.0,0.0,0.0,0.1948223859071731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768154084682464,0.3768203556537628,-4.956998509442201e-06,0.0,0.0001977199572138,0.0,0.0,18.8747615814209,0.0,0.0,0.0,0.3301714956760406,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737524852156639,-1805.26953125,304.1441650390625,0.7408940196037292,0.1270550787448883,0.1147879138588905,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5345620512962341,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031728029251098,-3142.936767578125,304.1416320800781,0.9738271832466124,0.2857665717601776,0.199882298707962,293.1024169921875,297.1499938964844,293.1499938964844,0.2052263915538787,-4288.58642578125,304.1447448730469,0.9761253595352172,0.2877860367298126,0.2726777195930481,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5345620512962341,0.050000000745058,0.2294230759143829,291.1435241699219,291.1499938964844,268.1700134277344,266.7546081542969,282.876953125,293.62603759765625,291.14337158203125,1.0,0.2201873213052749,0.8253166079521179,0.8253166079521179,1.0,1.0,-1.038248896598816,0.4386827945709228,0.5995660424232483,0.1932861804962158,0.0,0.0,0.4516067206859588,32.255828857421875,31.0,-1.13929283618927,-8649.228515625,120.48798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,307.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.330078125,18000.0,0.0,0.0,0.1954382061958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779936730861664,0.3779986500740051,-4.96173788633314e-06,0.0,0.000198344932869,0.0,0.0,18.96223258972168,0.0,0.0,0.0,0.3305205702781677,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737524852156639,-1805.26953125,304.1441650390625,0.7408940196037292,0.1270550787448883,0.1147879138588905,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5345620512962341,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031728029251098,-3142.936767578125,304.1416320800781,0.9738271832466124,0.2857665717601776,0.199882298707962,293.1024169921875,297.1499938964844,293.1499938964844,0.2052263915538787,-4288.58642578125,304.1447448730469,0.9761253595352172,0.2877860367298126,0.2726777195930481,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5345620512962341,0.050000000745058,0.2294230759143829,291.1435241699219,291.1499938964844,268.1700134277344,266.7546081542969,282.876953125,293.62603759765625,291.14337158203125,1.0,0.2201873213052749,0.8253166079521179,0.8253166079521179,1.0,1.0,-1.038248896598816,0.4386827945709228,0.5995660424232483,0.1932861804962158,0.0,0.0,0.4516067206859588,32.255828857421875,31.0,-1.13929283618927,-8649.228515625,120.48798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,307.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.330078125,18000.0,0.0,0.0,0.1954382061958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779936730861664,0.3779986500740051,-4.96173788633314e-06,0.0,0.000198344932869,0.0,0.0,18.96223258972168,0.0,0.0,0.0,0.3305205702781677,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749922171235084,-1827.8275146484373,304.14404296875,0.7470095753669739,0.1286648511886596,0.1162108555436134,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5374773740768433,0.050000000745058,0.0483395643532276,293.07275390625,297.1499938964844,293.1499938964844,0.2049068808555603,-3164.278564453125,304.1415405273437,0.9799452424049376,0.2877039611339569,0.2012194693088531,293.10174560546875,297.1499938964844,293.1499938964844,0.2064219117164611,-4308.517578125,304.1445007324219,0.9815205931663512,0.2891315519809723,0.2739204466342926,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5374773740768433,0.050000000745058,0.2293020784854889,291.1421203613281,291.1499938964844,268.1499938964844,266.7372131347656,282.8756103515625,293.63970947265625,291.1419372558594,1.0,0.2198957353830337,0.8250827789306641,0.8250827789306641,1.0,1.0,-1.0428773164749146,0.440671294927597,0.6022060513496399,0.1944701671600341,0.0,0.0,0.4527503848075866,31.670345306396484,34.0,-1.8614286184310915,-8686.958984375,120.55625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,307.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.1960038542747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794722259044647,0.3794772028923034,-4.967597305949312e-06,0.0,0.0001989190059248,0.0,0.0,19.071996688842773,0.0,0.0,0.0,0.3309578597545624,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749922171235084,-1827.8275146484373,304.14404296875,0.7470095753669739,0.1286648511886596,0.1162108555436134,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5374773740768433,0.050000000745058,0.0483395643532276,293.07275390625,297.1499938964844,293.1499938964844,0.2049068808555603,-3164.278564453125,304.1415405273437,0.9799452424049376,0.2877039611339569,0.2012194693088531,293.10174560546875,297.1499938964844,293.1499938964844,0.2064219117164611,-4308.517578125,304.1445007324219,0.9815205931663512,0.2891315519809723,0.2739204466342926,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5374773740768433,0.050000000745058,0.2293020784854889,291.1421203613281,291.1499938964844,268.1499938964844,266.7372131347656,282.8756103515625,293.63970947265625,291.1419372558594,1.0,0.2198957353830337,0.8250827789306641,0.8250827789306641,1.0,1.0,-1.0428773164749146,0.440671294927597,0.6022060513496399,0.1944701671600341,0.0,0.0,0.4527503848075866,31.670345306396484,34.0,-1.8614286184310915,-8686.958984375,120.55625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,307.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.1960038542747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794722259044647,0.3794772028923034,-4.967597305949312e-06,0.0,0.0001989190059248,0.0,0.0,19.071996688842773,0.0,0.0,0.0,0.3309578597545624,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762509256601333,-1850.8128662109373,304.1439514160156,0.7489818930625916,0.1302691549062729,0.1176596283912658,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366035103797913,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066432535648346,-3185.603271484375,304.1414794921875,0.980670928955078,0.289603441953659,0.2025531679391861,293.10113525390625,297.1499938964844,293.1499938964844,0.2076519876718521,-4328.99267578125,304.144287109375,0.9816731810569764,0.290475994348526,0.2751948237419128,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366035103797913,0.050000000745058,0.229337677359581,291.1405944824219,291.1499938964844,268.1300048828125,266.7196350097656,282.8749084472656,293.6542358398437,291.1404113769531,1.0,0.2209380865097046,0.824826180934906,0.824826180934906,1.0,1.0,-1.0477982759475708,0.4427765011787414,0.6050217747688293,0.195756122469902,0.0,0.0,0.4541077017784118,31.92538452148437,37.0,-2.1093106269836426,-8726.7998046875,122.19132995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,307.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.869140625,18000.0,0.0,0.0,0.1965560615062713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812627494335174,0.3812677264213562,-4.97482960781781e-06,0.0,0.0001994794147321,0.0,0.0,19.205846786499023,0.0,0.0,0.0,0.3314900696277618,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762509256601333,-1850.8128662109373,304.1439514160156,0.7489818930625916,0.1302691549062729,0.1176596283912658,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366035103797913,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066432535648346,-3185.603271484375,304.1414794921875,0.980670928955078,0.289603441953659,0.2025531679391861,293.10113525390625,297.1499938964844,293.1499938964844,0.2076519876718521,-4328.99267578125,304.144287109375,0.9816731810569764,0.290475994348526,0.2751948237419128,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366035103797913,0.050000000745058,0.229337677359581,291.1405944824219,291.1499938964844,268.1300048828125,266.7196350097656,282.8749084472656,293.6542358398437,291.1404113769531,1.0,0.2209380865097046,0.824826180934906,0.824826180934906,1.0,1.0,-1.0477982759475708,0.4427765011787414,0.6050217747688293,0.195756122469902,0.0,0.0,0.4541077017784118,31.92538452148437,37.0,-2.1093106269836426,-8726.7998046875,122.19132995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,307.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.869140625,18000.0,0.0,0.0,0.1965560615062713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812627494335174,0.3812677264213562,-4.97482960781781e-06,0.0,0.0001994794147321,0.0,0.0,19.205846786499023,0.0,0.0,0.0,0.3314900696277618,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775235518813133,-1874.1300048828125,304.1438293457031,0.747743546962738,0.1318695694208145,0.1191287189722061,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5328972339630127,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083813995122909,-3206.90625,304.14141845703125,0.9774225950241088,0.2914745807647705,0.2038843184709549,293.1006164550781,297.1499938964844,293.1499938964844,0.2089095562696457,-4349.88916015625,304.14410400390625,0.9779089093208312,0.2918205559253692,0.2764944434165954,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5328972339630127,0.050000000745058,0.2294938564300537,291.1390380859375,291.1499938964844,268.1099853515625,266.7018127441406,282.8746643066406,293.66943359375,291.13885498046875,1.0,0.2229950129985809,0.8245696425437927,0.8245696425437927,1.0,1.0,-1.0529460906982422,0.4449760317802429,0.6079700589179993,0.197117805480957,0.0,0.0,0.4556760787963867,32.827754974365234,40.0,-2.182727813720703,-8768.248046875,125.0541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,307.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.619140625,18000.0,0.0,0.0,0.1971275061368942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383354902267456,0.3833598792552948,-4.983421604265459e-06,0.0,0.0002000593667617,0.0,0.0,19.363370895385746,0.0,0.0,0.0,0.3321156203746795,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775235518813133,-1874.1300048828125,304.1438293457031,0.747743546962738,0.1318695694208145,0.1191287189722061,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5328972339630127,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083813995122909,-3206.90625,304.14141845703125,0.9774225950241088,0.2914745807647705,0.2038843184709549,293.1006164550781,297.1499938964844,293.1499938964844,0.2089095562696457,-4349.88916015625,304.14410400390625,0.9779089093208312,0.2918205559253692,0.2764944434165954,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5328972339630127,0.050000000745058,0.2294938564300537,291.1390380859375,291.1499938964844,268.1099853515625,266.7018127441406,282.8746643066406,293.66943359375,291.13885498046875,1.0,0.2229950129985809,0.8245696425437927,0.8245696425437927,1.0,1.0,-1.0529460906982422,0.4449760317802429,0.6079700589179993,0.197117805480957,0.0,0.0,0.4556760787963867,32.827754974365234,40.0,-2.182727813720703,-8768.248046875,125.0541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,307.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.619140625,18000.0,0.0,0.0,0.1971275061368942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383354902267456,0.3833598792552948,-4.983421604265459e-06,0.0,0.0002000593667617,0.0,0.0,19.363370895385746,0.0,0.0,0.0,0.3321156203746795,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781638622283935,-1885.8890380859373,304.143798828125,0.7462263703346252,0.132668599486351,0.1198695525527,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5302814841270447,0.050000000745058,0.0484042838215827,293.0736389160156,297.1499938964844,293.1499938964844,0.2092508375644683,-3217.546142578125,304.1413879394531,0.974606454372406,0.2924010455608368,0.2045490741729736,293.1003723144531,297.1499938964844,293.1499938964844,0.2095468938350677,-4360.4658203125,304.1440124511719,0.974836766719818,0.2924931347370147,0.277152270078659,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5302814841270447,0.050000000745058,0.2296090871095657,291.13824462890625,291.1499938964844,268.1000061035156,266.6928405761719,282.8746337890625,293.6772155761719,291.1380920410156,1.0,0.2243283838033676,0.8244413733482361,0.8244413733482361,1.0,1.0,-1.0555901527404783,0.4461050629615783,0.6094850897789001,0.1978223919868469,0.0,0.0,0.4565376937389374,33.47830581665039,40.0,-2.165984630584717,-8789.5126953125,126.8703842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,307.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.501953125,18000.0,0.0,0.0,0.1974289417266845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845152854919433,0.3845202624797821,-4.988242380932206e-06,0.0,0.0002003652771236,0.0,0.0,19.451229095458984,0.0,0.0,0.0,0.3324635624885559,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0788061395287513,-1897.7015380859373,304.1437683105469,0.7442786693572998,0.1334669589996338,0.1206138879060745,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5273188948631287,0.050000000745058,0.0484329387545585,293.0738830566406,297.1499938964844,293.1499938964844,0.2101198583841323,-3228.16943359375,304.1413879394531,0.9711408019065856,0.2933219671249389,0.2052130401134491,293.10015869140625,297.1499938964844,293.1499938964844,0.2101888656616211,-4371.109375,304.1439208984375,0.9711101651191713,0.2931659817695617,0.2778146862983703,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5273188948631287,0.050000000745058,0.2297450006008148,291.13751220703125,291.1499938964844,268.0899963378906,266.68377685546875,282.8747253417969,293.6850891113281,291.1373596191406,1.0,0.2258266657590866,0.8243004083633423,0.8243004083633423,1.0,1.0,-1.0582730770111084,0.4472494125366211,0.6110236644744873,0.1985394358634948,0.0,0.0,0.4574469029903412,34.23997497558594,43.0,-2.1140284538269043,-8811.0830078125,128.90469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,307.5320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.41796875,18000.0,0.0,0.0,0.1977448761463165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857481777667999,0.385753184556961,-4.993407401343575e-06,0.0,0.0002006859140237,0.0,0.0,19.544965744018555,0.0,0.0,0.0,0.3328339159488678,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800951048731803,-1921.45556640625,304.1436767578125,0.7394808530807495,0.1350618302822113,0.1221114695072174,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5207353830337524,0.050000000745058,0.0485014766454696,293.0743713378906,297.1499938964844,293.1499938964844,0.2118549197912216,-3249.346923828125,304.141357421875,0.9625981450080872,0.2951477468013763,0.2065379172563552,293.0997314453125,297.1499938964844,293.1499938964844,0.2114843726158142,-4392.55859375,304.143798828125,0.962024748325348,0.2945126593112945,0.27915158867836,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5207353830337524,0.050000000745058,0.2300701290369033,291.1361083984375,291.1499938964844,268.07000732421875,266.6655578613281,282.87506103515625,293.701171875,291.135986328125,1.0,0.229232370853424,0.8240183591842651,0.8240183591842651,1.0,1.0,-1.063737869262695,0.4495796263217926,0.6141582727432251,0.2000079900026321,0.0,0.0,0.4593949317932129,36.04956817626953,46.0,-1.934886813163757,-8855.037109375,133.54513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.39453125,18000.0,0.0,0.0,0.1984294056892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884166777133941,0.3884216845035553,-5.004732429370051e-06,0.0,0.0002013806224567,0.0,0.0,19.74919319152832,0.0,0.0,0.0,0.3336377739906311,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800951048731803,-1921.45556640625,304.1436767578125,0.7394808530807495,0.1350618302822113,0.1221114695072174,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5207353830337524,0.050000000745058,0.0485014766454696,293.0743713378906,297.1499938964844,293.1499938964844,0.2118549197912216,-3249.346923828125,304.141357421875,0.9625981450080872,0.2951477468013763,0.2065379172563552,293.0997314453125,297.1499938964844,293.1499938964844,0.2114843726158142,-4392.55859375,304.143798828125,0.962024748325348,0.2945126593112945,0.27915158867836,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5207353830337524,0.050000000745058,0.2300701290369033,291.1361083984375,291.1499938964844,268.07000732421875,266.6655578613281,282.87506103515625,293.701171875,291.135986328125,1.0,0.229232370853424,0.8240183591842651,0.8240183591842651,1.0,1.0,-1.063737869262695,0.4495796263217926,0.6141582727432251,0.2000079900026321,0.0,0.0,0.4593949317932129,36.04956817626953,46.0,-1.934886813163757,-8855.037109375,133.54513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,307.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.39453125,18000.0,0.0,0.0,0.1984294056892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884166777133941,0.3884216845035553,-5.004732429370051e-06,0.0,0.0002013806224567,0.0,0.0,19.74919319152832,0.0,0.0,0.0,0.3336377739906311,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813879296183586,-1945.3397216796875,304.1436462402344,0.7339894771575928,0.1366542875766754,0.1236185729503631,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5137856602668762,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.213583692908287,-3270.4033203125,304.141357421875,0.9524465203285216,0.2969530522823334,0.2078574299812317,293.099365234375,297.1499938964844,293.1499938964844,0.212792232632637,-4414.17236328125,304.1436767578125,0.9513077139854432,0.29586061835289,0.2805020213127136,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5137856602668762,0.050000000745058,0.2304538488388061,291.1348876953125,291.1499938964844,268.04998779296875,266.64715576171875,282.8755798339844,293.7175598144531,291.134765625,1.0,0.2330618202686309,0.8237363696098328,0.8237363696098328,1.0,1.0,-1.069309115409851,0.4519547820091247,0.6173543334007263,0.2015145570039749,0.0,0.0,0.4614939987659454,38.17389297485352,49.0,-1.6872717142105105,-8899.9443359375,138.83018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,307.5413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.591796875,18000.0,0.0,0.0,0.1991948634386062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3913286328315735,0.3913336396217346,-5.017293460696237e-06,0.0,0.0002021574764512,0.0,0.0,19.97408866882324,0.0,0.0,0.0,0.3345183432102203,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813879296183586,-1945.3397216796875,304.1436462402344,0.7339894771575928,0.1366542875766754,0.1236185729503631,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5137856602668762,0.050000000745058,0.0485823713243007,293.0749206542969,297.1499938964844,293.1499938964844,0.213583692908287,-3270.4033203125,304.141357421875,0.9524465203285216,0.2969530522823334,0.2078574299812317,293.099365234375,297.1499938964844,293.1499938964844,0.212792232632637,-4414.17236328125,304.1436767578125,0.9513077139854432,0.29586061835289,0.2805020213127136,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5137856602668762,0.050000000745058,0.2304538488388061,291.1348876953125,291.1499938964844,268.04998779296875,266.64715576171875,282.8755798339844,293.7175598144531,291.134765625,1.0,0.2330618202686309,0.8237363696098328,0.8237363696098328,1.0,1.0,-1.069309115409851,0.4519547820091247,0.6173543334007263,0.2015145570039749,0.0,0.0,0.4614939987659454,38.17389297485352,49.0,-1.6872717142105105,-8899.9443359375,138.83018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,307.5413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.591796875,18000.0,0.0,0.0,0.1991948634386062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3913286328315735,0.3913336396217346,-5.017293460696237e-06,0.0,0.0002021574764512,0.0,0.0,19.97408866882324,0.0,0.0,0.0,0.3345183432102203,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826823860406875,-1969.3056640625,304.14361572265625,0.7282190322875977,0.1382442563772201,0.12513267993927,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2153032422065735,-3291.303466796875,304.1413879394531,0.9413201808929444,0.2987385094165802,0.2091701924800872,293.0990295410156,297.1499938964844,293.1499938964844,0.2141088247299194,-4435.890625,304.1435852050781,0.9396210312843324,0.2972097992897033,0.2818633615970611,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1338806152344,291.1499938964844,268.0299987792969,266.6285705566406,282.87628173828125,293.7342224121094,291.1338195800781,1.0,0.2371952980756759,0.8234356641769409,0.8234356641769409,1.0,1.0,-1.0749609470367432,0.4543629884719848,0.6205980181694031,0.2030495256185531,0.0,0.0,0.4637111723423004,40.54678726196289,52.0,-1.3718209266662598,-8945.6533203125,144.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,307.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.076171875,18000.0,0.0,0.0,0.2000485211610794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944449722766876,0.3944499790668487,-5.030959528085077e-06,0.0,0.0002030238101724,0.0,0.0,20.217100143432617,0.0,0.0,0.0,0.3354643881320953,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826823860406875,-1969.3056640625,304.14361572265625,0.7282190322875977,0.1382442563772201,0.12513267993927,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2153032422065735,-3291.303466796875,304.1413879394531,0.9413201808929444,0.2987385094165802,0.2091701924800872,293.0990295410156,297.1499938964844,293.1499938964844,0.2141088247299194,-4435.890625,304.1435852050781,0.9396210312843324,0.2972097992897033,0.2818633615970611,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1338806152344,291.1499938964844,268.0299987792969,266.6285705566406,282.87628173828125,293.7342224121094,291.1338195800781,1.0,0.2371952980756759,0.8234356641769409,0.8234356641769409,1.0,1.0,-1.0749609470367432,0.4543629884719848,0.6205980181694031,0.2030495256185531,0.0,0.0,0.4637111723423004,40.54678726196289,52.0,-1.3718209266662598,-8945.6533203125,144.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,307.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.076171875,18000.0,0.0,0.0,0.2000485211610794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944449722766876,0.3944499790668487,-5.030959528085077e-06,0.0,0.0002030238101724,0.0,0.0,20.217100143432617,0.0,0.0,0.0,0.3354643881320953,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839766561985015,-1993.3126220703125,304.1435852050781,0.7223970890045166,0.1398313790559768,0.1266515254974365,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2170111835002899,-3312.019287109375,304.14141845703125,0.929850697517395,0.3005044758319855,0.2104749381542205,293.0987548828125,297.1499938964844,293.1499938964844,0.2154313176870346,-4457.666015625,304.1435241699219,0.9276434779167176,0.2985599637031555,0.2832332551479339,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5003020167350769,0.050000000745058,0.2313499748706817,291.1331481933594,291.1499938964844,268.010009765625,266.60986328125,282.8771057128906,293.7510986328125,291.13311767578125,1.0,0.2415369004011154,0.8231350183486938,0.8231350183486938,1.0,1.0,-1.080671787261963,0.4567967057228088,0.623875081539154,0.204607293009758,0.0,0.0,0.466009646654129,43.114051818847656,55.0,-1.0252532958984375,-8992.013671875,150.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,307.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8984375,18000.0,0.0,0.0,0.200990691781044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977166414260864,0.3977217078208923,-5.045544639870059e-06,0.0,0.0002039800019701,0.0,0.0,20.474815368652344,0.0,0.0,0.0,0.3364616632461548,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839766561985015,-1993.3126220703125,304.1435852050781,0.7223970890045166,0.1398313790559768,0.1266515254974365,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2170111835002899,-3312.019287109375,304.14141845703125,0.929850697517395,0.3005044758319855,0.2104749381542205,293.0987548828125,297.1499938964844,293.1499938964844,0.2154313176870346,-4457.666015625,304.1435241699219,0.9276434779167176,0.2985599637031555,0.2832332551479339,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5003020167350769,0.050000000745058,0.2313499748706817,291.1331481933594,291.1499938964844,268.010009765625,266.60986328125,282.8771057128906,293.7510986328125,291.13311767578125,1.0,0.2415369004011154,0.8231350183486938,0.8231350183486938,1.0,1.0,-1.080671787261963,0.4567967057228088,0.623875081539154,0.204607293009758,0.0,0.0,0.466009646654129,43.114051818847656,55.0,-1.0252532958984375,-8992.013671875,150.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,307.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8984375,18000.0,0.0,0.0,0.200990691781044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977166414260864,0.3977217078208923,-5.045544639870059e-06,0.0,0.0002039800019701,0.0,0.0,20.474815368652344,0.0,0.0,0.0,0.3364616632461548,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846232697367668,-2005.32080078125,304.1435546875,0.7194963097572327,0.1406237483024597,0.1274121105670929,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4971385896205902,0.050000000745058,0.0488227494060993,293.076416015625,297.1499938964844,293.1499938964844,0.2178602069616317,-3322.301025390625,304.14141845703125,0.92417573928833,0.3013801276683807,0.2111239284276962,293.0986022949219,297.1499938964844,293.1499938964844,0.2160940915346145,-4468.56396484375,304.1434936523437,0.9217532873153688,0.2992353141307831,0.2839208245277405,293.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4971385896205902,0.050000000745058,0.2315941154956817,291.13287353515625,291.1499938964844,268.0,266.6004638671875,282.8775329589844,293.7596130371094,291.1328430175781,1.0,0.2437625378370285,0.8229846954345703,0.8229846954345703,1.0,1.0,-1.0835437774658203,0.4580208659172058,0.6255229115486145,0.2053929269313812,0.0,0.0,0.4671787917613983,44.45720291137695,55.0,-0.8462589979171753,-9015.40234375,154.14541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,307.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.435546875,18000.0,0.0,0.0,0.201493814587593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993962705135345,0.3994013369083404,-5.05312209497788e-06,0.0,0.0002044905995717,0.0,0.0,20.60814094543457,0.0,0.0,0.0,0.3369752466678619,4.0,0.0,1.0
