time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852693244814872,-2017.326904296875,304.1435546875,0.7166062593460083,0.1414152085781097,0.1281731575727462,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4940609335899353,0.050000000745058,0.0488755255937576,293.07672119140625,297.1499938964844,293.1499938964844,0.2187055796384811,-3332.528076171875,304.1414489746094,0.9186389446258544,0.302250862121582,0.2117704451084137,293.0984802246094,297.1499938964844,293.1499938964844,0.2167575061321258,-4479.46337890625,304.1434631347656,0.916038691997528,0.2999107539653778,0.2846097648143768,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4940609335899353,0.050000000745058,0.2318444550037384,291.1326599121094,291.1499938964844,267.989990234375,266.5910339355469,282.8780212402344,293.76812744140625,291.1326599121094,1.0,0.2460140883922577,0.822825014591217,0.822825014591217,1.0,1.0,-1.0864239931106567,0.4592480659484863,0.6271759271621704,0.2061814665794372,0.0,0.0,0.4683550894260406,45.83369064331055,58.0,-0.6627203226089478,-9038.9052734375,157.48472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,307.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.0625,18000.0,0.0,0.0,0.2020169496536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010967314243316,0.4011017978191376,-5.060855073679704e-06,0.0,0.0002050215261988,0.0,0.0,20.74382972717285,0.0,0.0,0.0,0.3374962508678436,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865650102496147,-2041.441650390625,304.1435546875,0.7108429074287415,0.1429914385080337,0.1296944469213485,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4881103634834289,0.050000000745058,0.0489843674004077,293.07684326171875,297.1499938964844,293.1499938964844,0.2204477190971374,-3353.611083984375,304.1413879394531,0.9083150625228882,0.3040811419486999,0.2130932360887527,293.0986328125,297.1499938964844,293.1499938964844,0.2180716544389724,-4501.033203125,304.1434631347656,0.905411183834076,0.301188975572586,0.2859561443328857,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4881103634834289,0.050000000745058,0.2323607504367828,291.1316833496094,291.1499938964844,267.9700012207031,266.57208251953125,282.8702697753906,293.7706298828125,291.1313171386719,1.0,0.250569224357605,0.8225056529045105,0.8225056529045105,1.0,1.0,-1.0922040939331057,0.4617115259170532,0.6304925084114075,0.2077674269676208,0.0,0.0,0.4708343744277954,48.67066955566406,61.0,-2.523223400115967,-9089.4697265625,164.37474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.755859375,18000.0,0.0,0.0,0.2031210213899612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045915901660919,0.4045966565608978,-5.076751676824642e-06,0.0,0.0002061420091195,0.0,0.0,21.024259567260746,0.0,0.0,0.0,0.3385705053806305,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865650102496147,-2041.441650390625,304.1435546875,0.7108429074287415,0.1429914385080337,0.1296944469213485,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4881103634834289,0.050000000745058,0.0489843674004077,293.07684326171875,297.1499938964844,293.1499938964844,0.2204477190971374,-3353.611083984375,304.1413879394531,0.9083150625228882,0.3040811419486999,0.2130932360887527,293.0986328125,297.1499938964844,293.1499938964844,0.2180716544389724,-4501.033203125,304.1434631347656,0.905411183834076,0.301188975572586,0.2859561443328857,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4881103634834289,0.050000000745058,0.2323607504367828,291.1316833496094,291.1499938964844,267.9700012207031,266.57208251953125,282.8702697753906,293.7706298828125,291.1313171386719,1.0,0.250569224357605,0.8225056529045105,0.8225056529045105,1.0,1.0,-1.0922040939331057,0.4617115259170532,0.6304925084114075,0.2077674269676208,0.0,0.0,0.4708343744277954,48.67066955566406,61.0,-2.523223400115967,-9089.4697265625,164.37474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.755859375,18000.0,0.0,0.0,0.2031210213899612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045915901660919,0.4045966565608978,-5.076751676824642e-06,0.0,0.0002061420091195,0.0,0.0,21.024259567260746,0.0,0.0,0.0,0.3385705053806305,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879760161042213,-2067.7978515625,304.1433410644531,0.7053385972976685,0.1447952836751938,0.1313318461179733,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.482291042804718,0.050000000745058,0.0490967668592929,293.0774841308594,297.1499938964844,293.1499938964844,0.2222790718078613,-3375.783203125,304.1412353515625,0.8992733955383301,0.3058089017868042,0.214440032839775,293.099609375,297.1499938964844,293.1499938964844,0.2192971557378769,-4521.12548828125,304.14361572265625,0.8958641886711121,0.3022932112216949,0.2871430814266205,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.482291042804718,0.050000000745058,0.2328939288854599,291.1277160644531,291.1499938964844,267.95001220703125,266.5530700683594,282.85626220703125,293.7618408203125,291.1274108886719,1.0,0.2551586627960205,0.822186291217804,0.822186291217804,1.0,1.0,-1.0979855060577393,0.464176744222641,0.6338087916374207,0.2093579024076461,0.0,0.0,0.474075973033905,51.59830093383789,64.0,-4.222826480865479,-9149.23046875,171.50277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,307.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.353515625,18000.0,0.0,0.0,0.2043186128139495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090188145637512,0.4090239107608795,-5.09583378516254e-06,0.0,0.0002073574141832,0.0,0.0,21.37858390808105,0.0,0.0,0.0,0.339917242527008,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879760161042213,-2067.7978515625,304.1433410644531,0.7053385972976685,0.1447952836751938,0.1313318461179733,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.482291042804718,0.050000000745058,0.0490967668592929,293.0774841308594,297.1499938964844,293.1499938964844,0.2222790718078613,-3375.783203125,304.1412353515625,0.8992733955383301,0.3058089017868042,0.214440032839775,293.099609375,297.1499938964844,293.1499938964844,0.2192971557378769,-4521.12548828125,304.14361572265625,0.8958641886711121,0.3022932112216949,0.2871430814266205,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.482291042804718,0.050000000745058,0.2328939288854599,291.1277160644531,291.1499938964844,267.95001220703125,266.5530700683594,282.85626220703125,293.7618408203125,291.1274108886719,1.0,0.2551586627960205,0.822186291217804,0.822186291217804,1.0,1.0,-1.0979855060577393,0.464176744222641,0.6338087916374207,0.2093579024076461,0.0,0.0,0.474075973033905,51.59830093383789,64.0,-4.222826480865479,-9149.23046875,171.50277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,307.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.353515625,18000.0,0.0,0.0,0.2043186128139495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090188145637512,0.4090239107608795,-5.09583378516254e-06,0.0,0.0002073574141832,0.0,0.0,21.37858390808105,0.0,0.0,0.0,0.339917242527008,4.0,0.0,1.0
411660,293.0843505859375,297.1499938964844,293.1499938964844,0.089632973074913,-2098.770263671875,304.1427917480469,0.7007206082344055,0.1468963474035263,0.133284330368042,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.4763817489147186,0.050000000745058,0.0492119416594505,293.07989501953125,297.1499938964844,293.1499938964844,0.2237462103366851,-3393.368408203125,304.1417236328125,0.8905589580535889,0.3071586489677429,0.2155160754919052,293.10089111328125,297.1499938964844,293.1499938964844,0.2203999310731887,-4539.111328125,304.1438903808594,0.8868246078491211,0.3033127784729004,0.2882350385189056,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.4763817489147186,0.050000000745058,0.2334402650594711,291.1256408691406,291.1499938964844,267.92999267578125,266.5339660644531,282.84234619140625,293.75323486328125,291.12548828125,1.0,0.2597482800483703,0.8218489289283752,0.8218489289283752,1.0,1.0,-1.1037253141403198,0.4666237831115722,0.6371015310287476,0.2109390646219253,0.0,0.0,0.4774815142154693,54.5960578918457,67.0,-2.87036681175232,-9212.6708984375,178.8201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8203125,18000.0,0.0,0.0,0.2056322246789932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140178859233856,0.4140230119228363,-5.11880034537171e-06,0.0,0.0002086905733449,0.0,0.0,21.78794860839844,0.0,0.0,0.0,0.3414545059204101,4.0,0.0,1.0
411720,293.0843505859375,297.1499938964844,293.1499938964844,0.089632973074913,-2098.770263671875,304.1427917480469,0.7007206082344055,0.1468963474035263,0.133284330368042,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.4763817489147186,0.050000000745058,0.0492119416594505,293.07989501953125,297.1499938964844,293.1499938964844,0.2237462103366851,-3393.368408203125,304.1417236328125,0.8905589580535889,0.3071586489677429,0.2155160754919052,293.10089111328125,297.1499938964844,293.1499938964844,0.2203999310731887,-4539.111328125,304.1438903808594,0.8868246078491211,0.3033127784729004,0.2882350385189056,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.4763817489147186,0.050000000745058,0.2334402650594711,291.1256408691406,291.1499938964844,267.92999267578125,266.5339660644531,282.84234619140625,293.75323486328125,291.12548828125,1.0,0.2597482800483703,0.8218489289283752,0.8218489289283752,1.0,1.0,-1.1037253141403198,0.4666237831115722,0.6371015310287476,0.2109390646219253,0.0,0.0,0.4774815142154693,54.5960578918457,67.0,-2.87036681175232,-9212.6708984375,178.8201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8203125,18000.0,0.0,0.0,0.2056322246789932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140178859233856,0.4140230119228363,-5.11880034537171e-06,0.0,0.0002086905733449,0.0,0.0,21.78794860839844,0.0,0.0,0.0,0.3414545059204101,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913551375269889,-2130.9462890625,304.142333984375,0.6965842247009277,0.1490255296230316,0.1353222727775573,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4701200425624847,0.050000000745058,0.0493293665349483,293.0828552246094,297.1499938964844,293.1499938964844,0.225009486079216,-3408.43017578125,304.1423645019531,0.8822017908096313,0.3083363473415375,0.2164456248283386,293.1022033691406,297.1499938964844,293.1499938964844,0.2214370667934417,-4555.98583984375,304.1441955566406,0.8783209919929504,0.3042855560779571,0.2892782986164093,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4701200425624847,0.050000000745058,0.2339972853660583,291.1246032714844,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7410888671875,291.12451171875,1.0,0.2643112242221832,0.8215115666389465,0.8215115666389465,1.0,1.0,-1.109349012374878,0.4690220057964325,0.6403270363807678,0.212490975856781,0.0,0.0,0.4809432625770569,57.6496696472168,70.0,-1.84427809715271,-9277.2412109375,186.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,307.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.279296875,18000.0,0.0,0.0,0.2070572972297668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191809892654419,0.4191861152648926,-5.143364887771895e-06,0.0,0.0002101368445437,0.0,0.0,22.21850204467773,0.0,0.0,0.0,0.3430596590042114,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913551375269889,-2130.9462890625,304.142333984375,0.6965842247009277,0.1490255296230316,0.1353222727775573,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4701200425624847,0.050000000745058,0.0493293665349483,293.0828552246094,297.1499938964844,293.1499938964844,0.225009486079216,-3408.43017578125,304.1423645019531,0.8822017908096313,0.3083363473415375,0.2164456248283386,293.1022033691406,297.1499938964844,293.1499938964844,0.2214370667934417,-4555.98583984375,304.1441955566406,0.8783209919929504,0.3042855560779571,0.2892782986164093,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4701200425624847,0.050000000745058,0.2339972853660583,291.1246032714844,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7410888671875,291.12451171875,1.0,0.2643112242221832,0.8215115666389465,0.8215115666389465,1.0,1.0,-1.109349012374878,0.4690220057964325,0.6403270363807678,0.212490975856781,0.0,0.0,0.4809432625770569,57.6496696472168,70.0,-1.84427809715271,-9277.2412109375,186.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,307.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.279296875,18000.0,0.0,0.0,0.2070572972297668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191809892654419,0.4191861152648926,-5.143364887771895e-06,0.0,0.0002101368445437,0.0,0.0,22.21850204467773,0.0,0.0,0.0,0.3430596590042114,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921413600444793,-2145.62158203125,304.1423034667969,0.6944357752799988,0.1498849391937255,0.1362417489290237,293.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4667523205280304,0.050000000745058,0.0493890903890132,293.0843505859375,297.1499938964844,293.1499938964844,0.2256177961826324,-3415.695068359375,304.14263916015625,0.8781754374504089,0.3088915348052978,0.2168824672698974,293.1028747558594,297.1499938964844,293.1499938964844,0.2219573408365249,-4564.4716796875,304.1443176269531,0.8742549419403076,0.3047597706317901,0.2897882163524627,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4667523205280304,0.050000000745058,0.2342805862426757,291.1235046386719,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.7232360839844,291.12310791015625,1.0,0.2665736377239227,0.8213428854942322,0.8213428854942322,1.0,1.0,-1.1120009422302246,0.4701519906520843,0.6418489217758179,0.2132246792316436,0.0,0.0,0.4828141331672668,59.19997024536133,70.0,-3.276081085205078,-9311.5947265625,190.02828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,307.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.7578125,18000.0,0.0,0.0,0.2078103721141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421872466802597,0.4218776226043701,-5.15615602125763e-06,0.0,0.0002109010965796,0.0,0.0,22.44476890563965,0.0,0.0,0.0,0.3439004123210907,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927983298897743,-2157.8671875,304.1425170898437,0.6920472979545593,0.15058533847332,0.1369969546794891,293.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4631616473197937,0.050000000745058,0.0494496673345565,293.0858154296875,297.1499938964844,293.1499938964844,0.22622612118721,-3422.97607421875,304.14288330078125,0.8742460608482361,0.3094353377819061,0.2173093259334564,293.1035461425781,297.1499938964844,293.1499938964844,0.2224855720996856,-4573.10546875,304.1443786621094,0.8702977299690247,0.3052275776863098,0.2902924418449402,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4631616473197937,0.050000000745058,0.2345679253339767,291.1215515136719,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7046203613281,291.1211853027344,1.0,0.2688167691230774,0.8211666345596313,0.8211666345596313,1.0,1.0,-1.1144427061080933,0.4711907804012298,0.6432519555091858,0.2138998508453369,0.0,0.0,0.484905481338501,60.76896286010742,73.0,-4.062239646911621,-9347.5302734375,193.76434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,307.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.03515625,18000.0,0.0,0.0,0.2085916250944137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248557388782501,0.4248609244823456,-5.16999170940835e-06,0.0,0.0002116939867846,0.0,0.0,22.695756912231445,0.0,0.0,0.0,0.344828188419342,4.0,0.0,1.0
412020,293.08551025390625,297.1499938964844,293.1499938964844,0.0938623696565628,-2177.625244140625,304.14324951171875,0.6870195865631104,0.1517571210861206,0.1382265537977218,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4560059010982513,0.050000000745058,0.0495721399784088,293.08856201171875,297.1499938964844,293.1499938964844,0.2273763567209243,-3436.7021484375,304.1433410644531,0.8667737245559692,0.3105014562606811,0.2181463241577148,293.1048278808594,297.1499938964844,293.1499938964844,0.2234848439693451,-4589.373046875,304.14459228515625,0.8627846837043762,0.3061447143554687,0.2912846505641937,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4560059010982513,0.050000000745058,0.2351488918066024,291.11968994140625,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6687927246094,291.1196594238281,1.0,0.2732392251491546,0.8208140730857849,0.8208140730857849,1.0,1.0,-1.1189587116241455,0.473110169172287,0.6458485722541809,0.2151479572057724,0.0,0.0,0.4891085922718048,63.93535614013672,76.0,-2.0289926528930664,-9420.9921875,201.2180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,307.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.6328125,18000.0,0.0,0.0,0.2102407664060592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312901496887207,0.4312953352928161,-5.201079147809651e-06,0.0,0.0002133676607627,0.0,0.0,23.247323989868164,0.0,0.0,0.0,0.3468391299247741,4.0,0.0,1.0
412080,293.08551025390625,297.1499938964844,293.1499938964844,0.0938623696565628,-2177.625244140625,304.14324951171875,0.6870195865631104,0.1517571210861206,0.1382265537977218,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4560059010982513,0.050000000745058,0.0495721399784088,293.08856201171875,297.1499938964844,293.1499938964844,0.2273763567209243,-3436.7021484375,304.1433410644531,0.8667737245559692,0.3105014562606811,0.2181463241577148,293.1048278808594,297.1499938964844,293.1499938964844,0.2234848439693451,-4589.373046875,304.14459228515625,0.8627846837043762,0.3061447143554687,0.2912846505641937,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4560059010982513,0.050000000745058,0.2351488918066024,291.11968994140625,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6687927246094,291.1196594238281,1.0,0.2732392251491546,0.8208140730857849,0.8208140730857849,1.0,1.0,-1.1189587116241455,0.473110169172287,0.6458485722541809,0.2151479572057724,0.0,0.0,0.4891085922718048,63.93535614013672,76.0,-2.0289926528930664,-9420.9921875,201.2180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,307.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.6328125,18000.0,0.0,0.0,0.2102407664060592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312901496887207,0.4312953352928161,-5.201079147809651e-06,0.0,0.0002133676607627,0.0,0.0,23.247323989868164,0.0,0.0,0.0,0.3468391299247741,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947746261954307,-2194.513427734375,304.1439514160156,0.6820985674858093,0.1527936458587646,0.1392967849969864,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.44947350025177,0.050000000745058,0.0496952310204505,293.09112548828125,297.1499938964844,293.1499938964844,0.2284568846225738,-3449.558837890625,304.1437683105469,0.8598580360412598,0.3115403056144714,0.2189648151397705,293.1060485839844,297.1499938964844,293.1499938964844,0.2244208455085754,-4604.548828125,304.14483642578125,0.8558388352394104,0.3070385158061981,0.2922549843788147,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.44947350025177,0.050000000745058,0.2357327789068222,291.1200561523437,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.63623046875,291.12017822265625,1.0,0.277573674917221,0.8204615116119385,0.8204615116119385,1.0,1.0,-1.123239040374756,0.4749286770820617,0.6483104228973389,0.2163309305906295,0.0,0.0,0.4930857717990875,67.11417388916016,79.0,0.2302886545658111,-9491.4208984375,208.6745758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652282714844,307.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.328125,18000.0,0.0,0.0,0.2119864374399185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375759363174438,0.4375811815261841,-5.233142019278603e-06,0.0,0.0002151392982341,0.0,0.0,23.80012893676757,0.0,0.0,0.0,0.3488358855247497,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947746261954307,-2194.513427734375,304.1439514160156,0.6820985674858093,0.1527936458587646,0.1392967849969864,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.44947350025177,0.050000000745058,0.0496952310204505,293.09112548828125,297.1499938964844,293.1499938964844,0.2284568846225738,-3449.558837890625,304.1437683105469,0.8598580360412598,0.3115403056144714,0.2189648151397705,293.1060485839844,297.1499938964844,293.1499938964844,0.2244208455085754,-4604.548828125,304.14483642578125,0.8558388352394104,0.3070385158061981,0.2922549843788147,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.44947350025177,0.050000000745058,0.2357327789068222,291.1200561523437,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.63623046875,291.12017822265625,1.0,0.277573674917221,0.8204615116119385,0.8204615116119385,1.0,1.0,-1.123239040374756,0.4749286770820617,0.6483104228973389,0.2163309305906295,0.0,0.0,0.4930857717990875,67.11417388916016,79.0,0.2302886545658111,-9491.4208984375,208.6745758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652282714844,307.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.328125,18000.0,0.0,0.0,0.2119864374399185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375759363174438,0.4375811815261841,-5.233142019278603e-06,0.0,0.0002151392982341,0.0,0.0,23.80012893676757,0.0,0.0,0.0,0.3488358855247497,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0956194773316383,-2210.13671875,304.1445617675781,0.6774454116821289,0.1537653058767318,0.1402984261512756,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4435389339923858,0.050000000745058,0.0498184002935886,293.093505859375,297.1499938964844,293.1499938964844,0.2294894307851791,-3461.828125,304.14410400390625,0.853469729423523,0.3125495910644531,0.2197631597518921,293.10723876953125,297.1499938964844,293.1499938964844,0.2253176569938659,-4619.060546875,304.1450500488281,0.8494296073913574,0.3079114258289337,0.2932051122188568,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4435389339923858,0.050000000745058,0.2363170385360717,291.1214294433594,291.1499938964844,267.8299865722656,266.438232421875,282.7135009765625,293.606689453125,291.12164306640625,1.0,0.2818204462528229,0.8201078772544861,0.8201078772544861,1.0,1.0,-1.1273891925811768,0.4766918420791626,0.6506973505020142,0.2174776047468185,0.0,0.0,0.4968102872371673,70.29336547851562,67.0,1.7298293113708496,-9559.0244140625,216.1413726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431030273437,307.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.28125,18000.0,0.0,0.0,0.213792473077774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435701370239258,0.443575382232666,-5.264527771942085e-06,0.0,0.0002169721701648,0.0,0.0,24.337459564208984,0.0,0.0,0.0,0.3507570028305053,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0956194773316383,-2210.13671875,304.1445617675781,0.6774454116821289,0.1537653058767318,0.1402984261512756,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4435389339923858,0.050000000745058,0.0498184002935886,293.093505859375,297.1499938964844,293.1499938964844,0.2294894307851791,-3461.828125,304.14410400390625,0.853469729423523,0.3125495910644531,0.2197631597518921,293.10723876953125,297.1499938964844,293.1499938964844,0.2253176569938659,-4619.060546875,304.1450500488281,0.8494296073913574,0.3079114258289337,0.2932051122188568,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4435389339923858,0.050000000745058,0.2363170385360717,291.1214294433594,291.1499938964844,267.8299865722656,266.438232421875,282.7135009765625,293.606689453125,291.12164306640625,1.0,0.2818204462528229,0.8201078772544861,0.8201078772544861,1.0,1.0,-1.1273891925811768,0.4766918420791626,0.6506973505020142,0.2174776047468185,0.0,0.0,0.4968102872371673,70.29336547851562,67.0,1.7298293113708496,-9559.0244140625,216.1413726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431030273437,307.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.28125,18000.0,0.0,0.0,0.213792473077774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435701370239258,0.443575382232666,-5.264527771942085e-06,0.0,0.0002169721701648,0.0,0.0,24.337459564208984,0.0,0.0,0.0,0.3507570028305053,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0963015556335449,-2222.681396484375,304.1452331542969,0.6807793378829956,0.1547311544418335,0.1411239802837371,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4452990293502807,0.050000000745058,0.0497805848717689,293.0954284667969,297.1499938964844,293.1499938964844,0.2303381413221359,-3471.819580078125,304.1446533203125,0.8565520644187927,0.3135888874530792,0.2204452157020568,293.1082458496094,297.1499938964844,293.1499938964844,0.2260265499353408,-4630.3984375,304.1455383300781,0.8523515462875366,0.3087917864322662,0.2939902544021606,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4452990293502807,0.050000000745058,0.2361376583576202,291.1245422363281,291.1499938964844,267.8099975585937,266.41912841796875,282.6901550292969,293.5804748535156,291.1250915527344,1.0,0.2804919779300689,0.8197541832923889,0.8197541832923889,1.0,1.0,-1.1298813819885254,0.4777324199676513,0.6521490216255188,0.2181736677885055,0.0,0.0,0.500038206577301,69.3728256225586,55.0,4.865750312805176,-9616.455078125,215.2101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7274475097656,307.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.76171875,18000.0,0.0,0.0,0.2156108617782592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490450322628021,0.4490503072738647,-5.294247330311919e-06,0.0,0.0002188176149502,0.0,0.0,24.83853912353516,0.0,0.0,0.0,0.3525268137454986,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0963015556335449,-2222.681396484375,304.1452331542969,0.6807793378829956,0.1547311544418335,0.1411239802837371,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4452990293502807,0.050000000745058,0.0497805848717689,293.0954284667969,297.1499938964844,293.1499938964844,0.2303381413221359,-3471.819580078125,304.1446533203125,0.8565520644187927,0.3135888874530792,0.2204452157020568,293.1082458496094,297.1499938964844,293.1499938964844,0.2260265499353408,-4630.3984375,304.1455383300781,0.8523515462875366,0.3087917864322662,0.2939902544021606,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4452990293502807,0.050000000745058,0.2361376583576202,291.1245422363281,291.1499938964844,267.8099975585937,266.41912841796875,282.6901550292969,293.5804748535156,291.1250915527344,1.0,0.2804919779300689,0.8197541832923889,0.8197541832923889,1.0,1.0,-1.1298813819885254,0.4777324199676513,0.6521490216255188,0.2181736677885055,0.0,0.0,0.500038206577301,69.3728256225586,55.0,4.865750312805176,-9616.455078125,215.2101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7274475097656,307.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.76171875,18000.0,0.0,0.0,0.2156108617782592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490450322628021,0.4490503072738647,-5.294247330311919e-06,0.0,0.0002188176149502,0.0,0.0,24.83853912353516,0.0,0.0,0.0,0.3525268137454986,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0966021865606308,-2228.1845703125,304.14556884765625,0.6850847601890564,0.1552314609289169,0.1415013372898101,293.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4486886262893677,0.050000000745058,0.0497107990086078,293.0960998535156,297.1499938964844,293.1499938964844,0.2307210266590118,-3476.302734375,304.1449279785156,0.8612198829650879,0.3141506612300873,0.2207742035388946,293.1086120605469,297.1499938964844,293.1499938964844,0.226320669054985,-4635.05224609375,304.14581298828125,0.8568727374076843,0.3092479407787323,0.2943447232246399,293.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4486886262893677,0.050000000745058,0.2358066290616989,291.1273193359375,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.56884765625,291.12799072265625,1.0,0.2783433496952057,0.8195773959159851,0.8195773959159851,1.0,1.0,-1.130673885345459,0.4780564904212951,0.652617335319519,0.2183934599161148,0.0,0.0,0.5012709498405457,67.61775970458984,55.0,6.474527359008789,-9640.1640625,212.09976196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235107421875,307.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.734375,18000.0,0.0,0.0,0.2164997458457946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512951374053955,0.4513004422187805,-5.307292212819448e-06,0.0,0.000219719717279,0.0,0.0,25.04957771301269,0.0,0.0,0.0,0.353266179561615,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968897864222526,-2233.445556640625,304.1458435058594,0.6909024119377136,0.1557431668043136,0.1418654769659042,293.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4535933434963226,0.050000000745058,0.0496161468327045,293.0965576171875,297.1499938964844,293.1499938964844,0.2311004102230072,-3480.749755859375,304.1451721191406,0.8677293062210083,0.3147396445274353,0.2211043238639831,293.10888671875,297.1499938964844,293.1499938964844,0.2265969961881637,-4639.41796875,304.14605712890625,0.8631950616836548,0.3097153306007385,0.2946848571300506,293.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4535933434963226,0.050000000745058,0.2353576421737671,291.1303100585937,291.1499938964844,267.7900085449219,266.40008544921875,282.6692810058594,293.5580749511719,291.1309814453125,1.0,0.2753951251506805,0.8194030523300171,0.8194030523300171,1.0,1.0,-1.131263017654419,0.4782926440238952,0.6529703736305237,0.2185565829277038,0.0,0.0,0.5022844076156616,65.23002624511719,43.0,7.412237167358398,-9660.8359375,207.7001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72283935546875,307.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.154296875,18000.0,0.0,0.0,0.2173605114221573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531702697277069,0.4531755745410919,-5.318506737239659e-06,0.0,0.0002205932833021,0.0,0.0,25.227643966674805,0.0,0.0,0.0,0.3538893163204193,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974423214793205,-2243.55517578125,304.14630126953125,0.7069275379180908,0.1567969620227813,0.142567977309227,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4678658843040466,0.050000000745058,0.049369491636753,293.0970764160156,297.1499938964844,293.1499938964844,0.2318688035011291,-3489.78466796875,304.1455078125,0.8863849639892578,0.3159881830215454,0.2217743843793869,293.1092834472656,297.1499938964844,293.1499938964844,0.2271220684051513,-4647.72509765625,304.1465148925781,0.8813913464546204,0.3106811940670013,0.2953380942344665,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4678658843040466,0.050000000745058,0.2341876178979873,291.1361999511719,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5384216308594,291.1368103027344,1.0,0.2675256729125976,0.819054365158081,0.819054365158081,1.0,1.0,-1.1319944858551023,0.4785712659358978,0.6534231901168823,0.2187571376562118,0.0,0.0,0.5037283301353455,58.99594879150391,31.0,7.961758136749268,-9695.46875,195.9340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73223876953125,307.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.234375,18000.0,0.0,0.0,0.2189605087041854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455945074558258,0.4559504091739654,-5.335658443073044e-06,0.0,0.0002222170733148,0.0,0.0,25.49478530883789,0.0,0.0,0.0,0.3548204600811004,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974423214793205,-2243.55517578125,304.14630126953125,0.7069275379180908,0.1567969620227813,0.142567977309227,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4678658843040466,0.050000000745058,0.049369491636753,293.0970764160156,297.1499938964844,293.1499938964844,0.2318688035011291,-3489.78466796875,304.1455078125,0.8863849639892578,0.3159881830215454,0.2217743843793869,293.1092834472656,297.1499938964844,293.1499938964844,0.2271220684051513,-4647.72509765625,304.1465148925781,0.8813913464546204,0.3106811940670013,0.2953380942344665,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4678658843040466,0.050000000745058,0.2341876178979873,291.1361999511719,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5384216308594,291.1368103027344,1.0,0.2675256729125976,0.819054365158081,0.819054365158081,1.0,1.0,-1.1319944858551023,0.4785712659358978,0.6534231901168823,0.2187571376562118,0.0,0.0,0.5037283301353455,58.99594879150391,31.0,7.961758136749268,-9695.46875,195.9340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73223876953125,307.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.234375,18000.0,0.0,0.0,0.2189605087041854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455945074558258,0.4559504091739654,-5.335658443073044e-06,0.0,0.0002222170733148,0.0,0.0,25.49478530883789,0.0,0.0,0.0,0.3548204600811004,4.0,0.0,1.0
412740,293.09869384765625,297.1499938964844,293.1499938964844,0.0979799479246139,-2253.40478515625,304.1466369628906,0.7275961637496948,0.1578817516565323,0.1432495564222335,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4837175011634826,0.050000000745058,0.049068659543991,293.09716796875,297.1499938964844,293.1499938964844,0.232663944363594,-3499.172119140625,304.1456604003906,0.9139386415481568,0.3173105418682098,0.2224601209163665,293.10943603515625,297.1499938964844,293.1499938964844,0.2276353389024734,-4655.88330078125,304.1468200683594,0.9080166816711426,0.3116820156574249,0.2959720492362976,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4837175011634826,0.050000000745058,0.2327605932950973,291.1415405273437,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5205383300781,291.1420593261719,1.0,0.257537841796875,0.8187057375907898,0.8187057375907898,1.0,1.0,-1.1323227882385254,0.4786756038665771,0.6536471247673035,0.2188429236412048,0.0,0.0,0.5044920444488525,51.38411712646485,25.0,7.341988086700439,-9723.306640625,181.37420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7558898925781,307.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.087890625,18000.0,0.0,0.0,0.2203517258167266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575582444667816,0.457563579082489,-5.346356374502648e-06,0.0,0.0002236289874417,0.0,0.0,25.653852462768555,0.0,0.0,0.0,0.3553725779056549,4.0,0.0,1.0
412800,293.09869384765625,297.1499938964844,293.1499938964844,0.0979799479246139,-2253.40478515625,304.1466369628906,0.7275961637496948,0.1578817516565323,0.1432495564222335,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4837175011634826,0.050000000745058,0.049068659543991,293.09716796875,297.1499938964844,293.1499938964844,0.232663944363594,-3499.172119140625,304.1456604003906,0.9139386415481568,0.3173105418682098,0.2224601209163665,293.10943603515625,297.1499938964844,293.1499938964844,0.2276353389024734,-4655.88330078125,304.1468200683594,0.9080166816711426,0.3116820156574249,0.2959720492362976,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4837175011634826,0.050000000745058,0.2327605932950973,291.1415405273437,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5205383300781,291.1420593261719,1.0,0.257537841796875,0.8187057375907898,0.8187057375907898,1.0,1.0,-1.1323227882385254,0.4786756038665771,0.6536471247673035,0.2188429236412048,0.0,0.0,0.5044920444488525,51.38411712646485,25.0,7.341988086700439,-9723.306640625,181.37420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7558898925781,307.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.087890625,18000.0,0.0,0.0,0.2203517258167266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575582444667816,0.457563579082489,-5.346356374502648e-06,0.0,0.0002236289874417,0.0,0.0,25.653852462768555,0.0,0.0,0.0,0.3553725779056549,4.0,0.0,1.0
412860,293.0997314453125,297.1499938964844,293.1499938964844,0.0985564365983009,-2264.009521484375,304.14678955078125,0.7501817941665649,0.1589724868535995,0.143965408205986,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4991001784801483,0.050000000745058,0.0487901456654071,293.0971069335937,297.1499938964844,293.1499938964844,0.2335450500249862,-3509.640625,304.1456298828125,0.9483731389045716,0.3186629116535187,0.2231934070587158,293.1094665527344,297.1499938964844,293.1499938964844,0.2282136380672454,-4665.1806640625,304.1469116210937,0.9418017864227296,0.3127001523971557,0.2966503202915191,293.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4991001784801483,0.050000000745058,0.2314394414424896,291.1454467773437,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5035400390625,291.145751953125,1.0,0.2481339573860168,0.8183807730674744,0.8183807730674744,1.0,1.0,-1.1329559087753296,0.4789169132709503,0.6540390253067017,0.2190079092979431,0.0,0.0,0.5048121213912964,44.34166717529297,25.0,5.258481025695801,-9749.220703125,167.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,307.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.2215017974376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582945704460144,0.4582999348640442,-5.351782874640776e-06,0.0,0.0002247961529064,0.0,0.0,25.728906631469727,0.0,0.0,0.0,0.3556342422962188,4.0,0.0,1.0
412920,293.0997314453125,297.1499938964844,293.1499938964844,0.0985564365983009,-2264.009521484375,304.14678955078125,0.7501817941665649,0.1589724868535995,0.143965408205986,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4991001784801483,0.050000000745058,0.0487901456654071,293.0971069335937,297.1499938964844,293.1499938964844,0.2335450500249862,-3509.640625,304.1456298828125,0.9483731389045716,0.3186629116535187,0.2231934070587158,293.1094665527344,297.1499938964844,293.1499938964844,0.2282136380672454,-4665.1806640625,304.1469116210937,0.9418017864227296,0.3127001523971557,0.2966503202915191,293.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4991001784801483,0.050000000745058,0.2314394414424896,291.1454467773437,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5035400390625,291.145751953125,1.0,0.2481339573860168,0.8183807730674744,0.8183807730674744,1.0,1.0,-1.1329559087753296,0.4789169132709503,0.6540390253067017,0.2190079092979431,0.0,0.0,0.5048121213912964,44.34166717529297,25.0,5.258481025695801,-9749.220703125,167.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,307.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.2215017974376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582945704460144,0.4582999348640442,-5.351782874640776e-06,0.0,0.0002247961529064,0.0,0.0,25.728906631469727,0.0,0.0,0.0,0.3556342422962188,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991942957043647,-2275.793212890625,304.14678955078125,0.7717203497886658,0.1600305587053299,0.1447320729494094,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5133766531944275,0.050000000745058,0.0485870018601417,293.09722900390625,297.1499938964844,293.1499938964844,0.23452690243721,-3521.36376953125,304.1454467773437,0.9760543704032898,0.3199799060821533,0.2239689826965332,293.10955810546875,297.1499938964844,293.1499938964844,0.2289030998945236,-4676.37841796875,304.14678955078125,0.97006094455719,0.3137080669403076,0.2974008619785309,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5133766531944275,0.050000000745058,0.2304758131504058,291.14703369140625,291.1499938964844,267.7099914550781,266.3249816894531,282.5964660644531,293.4865417480469,291.1470947265625,1.0,0.2412715405225753,0.8180558681488037,0.8180558681488037,1.0,1.0,-1.1343071460723877,0.4794726967811584,0.6548344492912292,0.2193654775619506,0.0,0.0,0.5050756335258484,39.217891693115234,28.0,2.255766630172729,-9778.26953125,158.50196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,307.74090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.2224146276712417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587277173995971,0.4587330520153045,-5.354556833481183e-06,0.0,0.0002257225860375,0.0,0.0,25.77137756347656,0.0,0.0,0.0,0.3557843565940857,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991942957043647,-2275.793212890625,304.14678955078125,0.7717203497886658,0.1600305587053299,0.1447320729494094,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5133766531944275,0.050000000745058,0.0485870018601417,293.09722900390625,297.1499938964844,293.1499938964844,0.23452690243721,-3521.36376953125,304.1454467773437,0.9760543704032898,0.3199799060821533,0.2239689826965332,293.10955810546875,297.1499938964844,293.1499938964844,0.2289030998945236,-4676.37841796875,304.14678955078125,0.97006094455719,0.3137080669403076,0.2974008619785309,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5133766531944275,0.050000000745058,0.2304758131504058,291.14703369140625,291.1499938964844,267.7099914550781,266.3249816894531,282.5964660644531,293.4865417480469,291.1470947265625,1.0,0.2412715405225753,0.8180558681488037,0.8180558681488037,1.0,1.0,-1.1343071460723877,0.4794726967811584,0.6548344492912292,0.2193654775619506,0.0,0.0,0.5050756335258484,39.217891693115234,28.0,2.255766630172729,-9778.26953125,158.50196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,307.74090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.2224146276712417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587277173995971,0.4587330520153045,-5.354556833481183e-06,0.0,0.0002257225860375,0.0,0.0,25.77137756347656,0.0,0.0,0.0,0.3557843565940857,4.0,0.0,1.0
413100,293.10137939453125,297.1499938964844,293.1499938964844,0.0995316058397293,-2282.035400390625,304.1467590332031,0.7805399298667908,0.1605387032032013,0.1451291888952255,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5192273259162903,0.050000000745058,0.0485177524387836,293.097412109375,297.1499938964844,293.1499938964844,0.2350435554981231,-3527.542236328125,304.1453552246094,0.9854636788368224,0.3206101655960083,0.2243635356426239,293.1096496582031,297.1499938964844,293.1499938964844,0.2292860448360443,-4682.6220703125,304.14666748046875,0.97981595993042,0.3142013251781463,0.297800064086914,293.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5192273259162903,0.050000000745058,0.2301473319530487,291.1470031738281,291.1499938964844,267.70001220703125,266.31573486328125,282.5873107910156,293.4779357910156,291.14697265625,1.0,0.2390014082193374,0.817893385887146,0.817893385887146,1.0,1.0,-1.1352589130401611,0.4798715710639953,0.6553874015808105,0.2196183502674102,0.0,0.0,0.5052748322486877,37.47837448120117,28.0,0.829884946346283,-9794.7900390625,155.4142303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580017089844,307.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.2227930575609207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589991271495819,0.4590044915676117,-5.3559019761451054e-06,0.0,0.0002261066256323,0.0,0.0,25.796375274658203,0.0,0.0,0.0,0.3558723032474518,4.0,0.0,1.0
