time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998754501342773,-2288.400634765625,304.146728515625,0.7877033352851868,0.1610305160284042,0.1455295234918594,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.523942232131958,0.050000000745058,0.0484666936099529,293.09771728515625,297.1499938964844,293.1499938964844,0.2355675250291824,-3533.8076171875,304.1452331542969,0.9923267364501952,0.3212173879146576,0.2247563004493713,293.1098022460937,297.1499938964844,293.1499938964844,0.2296871989965438,-4689.1689453125,304.14654541015625,0.9869701266288756,0.3146853148937225,0.2982092499732971,293.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.523942232131958,0.050000000745058,0.2299051284790039,291.1465759277344,291.1499938964844,267.69000244140625,266.3065490722656,282.5780944824219,293.46923828125,291.1464538574219,1.0,0.2373484224081039,0.817727267742157,0.817727267742157,1.0,1.0,-1.1363500356674194,0.4803310334682464,0.6560189723968506,0.21990866959095,0.0,0.0,0.5055467486381531,36.201507568359375,31.0,-0.4277348220348358,-9812.5830078125,153.25473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805847167969,307.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.2231284081935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593635499477386,0.459368884563446,-5.3576040954794735e-06,0.0,0.0002264469803776,0.0,0.0,25.82952880859375,0.0,0.0,0.0,0.3559883534908294,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005735546350479,-2301.318115234375,304.14666748046875,0.7970322370529175,0.1619815975427627,0.1463356763124466,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.529780387878418,0.050000000745058,0.0484084896743297,293.0982666015625,297.1499938964844,293.1499938964844,0.2360055446624755,-3538.643798828125,304.1462097167969,0.9990000128746032,0.322425365447998,0.2250088304281234,293.11016845703125,297.1499938964844,293.1499938964844,0.2305200397968292,-4702.7548828125,304.14630126953125,0.9951962232589722,0.3156264126300812,0.2990456223487854,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.529780387878418,0.050000000745058,0.2296290248632431,291.14501953125,291.1499938964844,267.6700134277344,266.28826904296875,282.5598449707031,293.4520874023437,291.1449279785156,1.0,0.2355723679065704,0.8173949718475342,0.8173949718475342,1.0,1.0,-1.1382482051849363,0.4811246395111084,0.6571235656738281,0.2204160094261169,0.0,0.0,0.5063108801841736,34.75569152832031,34.0,-1.5249086618423462,-9848.8125,150.98631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227600097656,307.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.223698154091835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604524374008178,0.4604578018188476,-5.36273728357628e-06,0.0,0.0002270252007292,0.0,0.0,25.928932189941406,0.0,0.0,0.0,0.3563333451747894,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005735546350479,-2301.318115234375,304.14666748046875,0.7970322370529175,0.1619815975427627,0.1463356763124466,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.529780387878418,0.050000000745058,0.0484084896743297,293.0982666015625,297.1499938964844,293.1499938964844,0.2360055446624755,-3538.643798828125,304.1462097167969,0.9990000128746032,0.322425365447998,0.2250088304281234,293.11016845703125,297.1499938964844,293.1499938964844,0.2305200397968292,-4702.7548828125,304.14630126953125,0.9951962232589722,0.3156264126300812,0.2990456223487854,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.529780387878418,0.050000000745058,0.2296290248632431,291.14501953125,291.1499938964844,267.6700134277344,266.28826904296875,282.5598449707031,293.4520874023437,291.1449279785156,1.0,0.2355723679065704,0.8173949718475342,0.8173949718475342,1.0,1.0,-1.1382482051849363,0.4811246395111084,0.6571235656738281,0.2204160094261169,0.0,0.0,0.5063108801841736,34.75569152832031,34.0,-1.5249086618423462,-9848.8125,150.98631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227600097656,307.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.223698154091835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604524374008178,0.4604578018188476,-5.36273728357628e-06,0.0,0.0002270252007292,0.0,0.0,25.928932189941406,0.0,0.0,0.0,0.3563333451747894,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012677773833274,-2314.096435546875,304.1466064453125,0.800114095211029,0.162911981344223,0.1471656262874603,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5309356451034546,0.050000000745058,0.048397559672594,293.09478759765625,297.1499938964844,293.1499938964844,0.2348328232765197,-3524.174072265625,304.1492919921875,0.9990000128746032,0.3244369328022003,0.224075362086296,293.1106872558594,297.1499938964844,293.1499938964844,0.2313112318515777,-4715.56005859375,304.146240234375,0.997261643409729,0.3165310621261596,0.2998963594436645,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5309356451034546,0.050000000745058,0.2295771837234497,291.14630126953125,291.1499938964844,267.6499938964844,266.2701721191406,282.5437316894531,293.438232421875,291.1464538574219,1.0,0.2353663146495819,0.8170626759529114,0.8170626759529114,1.0,1.0,-1.1390440464019775,0.4814463257789612,0.6575977206230164,0.2205958068370819,0.0,0.0,0.5067551732063293,34.490234375,37.0,1.1548705101013184,-9877.6611328125,150.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,307.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.2241477221250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461441308259964,0.4614466726779938,-5.368650818127208e-06,0.0,0.0002274814323754,0.0,0.0,26.024633407592773,0.0,0.0,0.0,0.3566561639308929,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012677773833274,-2314.096435546875,304.1466064453125,0.800114095211029,0.162911981344223,0.1471656262874603,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5309356451034546,0.050000000745058,0.048397559672594,293.09478759765625,297.1499938964844,293.1499938964844,0.2348328232765197,-3524.174072265625,304.1492919921875,0.9990000128746032,0.3244369328022003,0.224075362086296,293.1106872558594,297.1499938964844,293.1499938964844,0.2313112318515777,-4715.56005859375,304.146240234375,0.997261643409729,0.3165310621261596,0.2998963594436645,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5309356451034546,0.050000000745058,0.2295771837234497,291.14630126953125,291.1499938964844,267.6499938964844,266.2701721191406,282.5437316894531,293.438232421875,291.1464538574219,1.0,0.2353663146495819,0.8170626759529114,0.8170626759529114,1.0,1.0,-1.1390440464019775,0.4814463257789612,0.6575977206230164,0.2205958068370819,0.0,0.0,0.5067551732063293,34.490234375,37.0,1.1548705101013184,-9877.6611328125,150.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,307.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.2241477221250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461441308259964,0.4614466726779938,-5.368650818127208e-06,0.0,0.0002274814323754,0.0,0.0,26.024633407592773,0.0,0.0,0.0,0.3566561639308929,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019984930753707,-2327.59326171875,304.1465148925781,0.7999003529548645,0.1638213247060775,0.1479972153902053,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5296117067337036,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366650849580764,-3546.686279296875,304.1463317871094,0.9990000128746032,0.3264004290103912,0.2255171686410904,293.1112976074219,297.1499938964844,293.1499938964844,0.2321721762418747,-4729.58056640625,304.14605712890625,0.9963823556900024,0.3174046874046325,0.3007357716560364,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5296117067337036,0.050000000745058,0.229636549949646,291.1441345214844,291.1499938964844,267.6300048828125,266.2522888183594,282.5259704589844,293.4232788085937,291.1435241699219,1.0,0.2364353090524673,0.8167208433151245,0.8167208433151245,1.0,1.0,-1.1428663730621338,0.4830901622772217,0.6597762107849121,0.2215979695320129,0.0,0.0,0.5075995922088623,34.8622932434082,40.0,-4.137985229492188,-9917.4873046875,152.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,307.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.2245137691497802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623691737651825,0.4623745679855346,-5.3730886975245085e-06,0.0,0.0002278529282193,0.0,0.0,26.109962463378903,0.0,0.0,0.0,0.3569638729095459,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019984930753707,-2327.59326171875,304.1465148925781,0.7999003529548645,0.1638213247060775,0.1479972153902053,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5296117067337036,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366650849580764,-3546.686279296875,304.1463317871094,0.9990000128746032,0.3264004290103912,0.2255171686410904,293.1112976074219,297.1499938964844,293.1499938964844,0.2321721762418747,-4729.58056640625,304.14605712890625,0.9963823556900024,0.3174046874046325,0.3007357716560364,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5296117067337036,0.050000000745058,0.229636549949646,291.1441345214844,291.1499938964844,267.6300048828125,266.2522888183594,282.5259704589844,293.4232788085937,291.1435241699219,1.0,0.2364353090524673,0.8167208433151245,0.8167208433151245,1.0,1.0,-1.1428663730621338,0.4830901622772217,0.6597762107849121,0.2215979695320129,0.0,0.0,0.5075995922088623,34.8622932434082,40.0,-4.137985229492188,-9917.4873046875,152.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,307.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.2245137691497802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623691737651825,0.4623745679855346,-5.3730886975245085e-06,0.0,0.0002278529282193,0.0,0.0,26.109962463378903,0.0,0.0,0.0,0.3569638729095459,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027851700782775,-2342.185546875,304.1463623046875,0.7970104217529297,0.1647232919931411,0.1488381922245025,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5263028144836426,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.2407650351524353,-3596.541748046875,304.1407470703125,0.9990000128746032,0.3269741833209991,0.2286382019519806,293.1117858886719,297.1499938964844,293.1499938964844,0.2331620305776596,-4745.80615234375,304.1457214355469,0.9930474162101746,0.318286657333374,0.3015956878662109,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5263028144836426,0.050000000745058,0.2297901660203933,291.1364440917969,291.1499938964844,267.6099853515625,266.234619140625,282.5048217773437,293.4037475585937,291.1355285644531,1.0,0.2385231405496597,0.8163790106773376,0.8163790106773376,1.0,1.0,-1.1488999128341677,0.4856996238231659,0.6632002592086792,0.2232099771499633,0.0,0.0,0.5098916888237,35.77019500732422,43.0,-9.69224739074707,-9979.412109375,155.97093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,307.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.876953125,18000.0,0.0,0.0,0.2249137163162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653039276599884,0.4653093218803406,-5.385633812693413e-06,0.0,0.0002282588393427,0.0,0.0,26.37461853027344,0.0,0.0,0.0,0.3578834235668182,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027851700782775,-2342.185546875,304.1463623046875,0.7970104217529297,0.1647232919931411,0.1488381922245025,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5263028144836426,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.2407650351524353,-3596.541748046875,304.1407470703125,0.9990000128746032,0.3269741833209991,0.2286382019519806,293.1117858886719,297.1499938964844,293.1499938964844,0.2331620305776596,-4745.80615234375,304.1457214355469,0.9930474162101746,0.318286657333374,0.3015956878662109,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5263028144836426,0.050000000745058,0.2297901660203933,291.1364440917969,291.1499938964844,267.6099853515625,266.234619140625,282.5048217773437,293.4037475585937,291.1355285644531,1.0,0.2385231405496597,0.8163790106773376,0.8163790106773376,1.0,1.0,-1.1488999128341677,0.4856996238231659,0.6632002592086792,0.2232099771499633,0.0,0.0,0.5098916888237,35.77019500732422,43.0,-9.69224739074707,-9979.412109375,155.97093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,307.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.876953125,18000.0,0.0,0.0,0.2249137163162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653039276599884,0.4653093218803406,-5.385633812693413e-06,0.0,0.0002282588393427,0.0,0.0,26.37461853027344,0.0,0.0,0.0,0.3578834235668182,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031860336661338,-2349.603271484375,304.14630126953125,0.793933093547821,0.1651756763458252,0.1492711454629898,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5234582424163818,0.050000000745058,0.0484716594219207,293.10040283203125,297.1499938964844,293.1499938964844,0.241255298256874,-3602.34375,304.1416015625,0.9963465929031372,0.3268936276435852,0.2289433777332306,293.1119689941406,297.1499938964844,293.1499938964844,0.2336663901805877,-4754.04833984375,304.14556884765625,0.989750862121582,0.3187327980995178,0.3020432591438293,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5234582424163818,0.050000000745058,0.2299286872148513,291.1327819824219,291.1499938964844,267.6000061035156,266.22589111328125,282.4945983886719,293.3937683105469,291.1322937011719,1.0,0.2398309558629989,0.8162080645561218,0.8162080645561218,1.0,1.0,-1.150494933128357,0.4863813519477844,0.6641135215759277,0.2236331701278686,0.0,0.0,0.5114210844039917,36.53308868408203,43.0,-8.347419738769531,-10008.5615234375,157.92428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140686035156,307.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.919921875,18000.0,0.0,0.0,0.2251631617546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467591643333435,0.4675970375537872,-5.396479082264705e-06,0.0,0.00022851198446,0.0,0.0,26.586509704589844,0.0,0.0,0.0,0.3586076200008392,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035663783550262,-2356.59033203125,304.1462707519531,0.7903731465339661,0.1656250953674316,0.1497081816196441,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.520300030708313,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413733303546905,-3603.405029296875,304.14288330078125,0.9923646450042723,0.3269833922386169,0.2289737313985824,293.1121520996094,297.1499938964844,293.1499938964844,0.234121099114418,-4761.404296875,304.14556884765625,0.985826849937439,0.3191773593425751,0.3024967908859253,293.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.520300030708313,0.050000000745058,0.2300900369882583,291.1318359375,291.1499938964844,267.5899963378906,266.2171936035156,282.4850769042969,293.3849792480469,291.13189697265625,1.0,0.2412731498479843,0.8160147666931152,0.8160147666931152,1.0,1.0,-1.1518428325653076,0.486958771944046,0.664884090423584,0.2239712625741958,0.0,0.0,0.5127366781234741,37.41382598876953,46.0,-4.496621131896973,-10035.705078125,160.03709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,307.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.736328125,18000.0,0.0,0.0,0.2254461199045181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699327349662781,0.4699381589889526,-5.409001005318714e-06,0.0,0.0002287991519551,0.0,0.0,26.8104305267334,0.0,0.0,0.0,0.3593614399433136,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043180748820304,-2370.361572265625,304.1462707519531,0.7826405167579651,0.1665176153182983,0.150583803653717,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5137009620666504,0.050000000745058,0.048582836985588,293.1065673828125,297.1499938964844,293.1499938964844,0.2418751567602157,-3609.008544921875,304.1443786621094,0.983439326286316,0.3274669349193573,0.2293049693107605,293.112548828125,297.1499938964844,293.1499938964844,0.2350083142518997,-4775.71533203125,304.14556884765625,0.976747453212738,0.3200606107711792,0.3034071922302246,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5137009620666504,0.050000000745058,0.2304560542106628,291.1318359375,291.1499938964844,267.57000732421875,266.2000427246094,282.46710205078125,293.3694152832031,291.1317443847656,1.0,0.2445050626993179,0.815628170967102,0.815628170967102,1.0,1.0,-1.1549160480499268,0.488280713558197,0.666635274887085,0.2247445434331894,0.0,0.0,0.5151432156562805,39.41189956665039,49.0,-1.7608437538146973,-10083.947265625,164.85491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,307.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.515625,18000.0,0.0,0.0,0.2261064052581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740124344825744,0.474017858505249,-5.432495981949614e-06,0.0,0.0002294692530995,0.0,0.0,27.210447311401367,0.0,0.0,0.0,0.3607185781002044,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043180748820304,-2370.361572265625,304.1462707519531,0.7826405167579651,0.1665176153182983,0.150583803653717,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5137009620666504,0.050000000745058,0.048582836985588,293.1065673828125,297.1499938964844,293.1499938964844,0.2418751567602157,-3609.008544921875,304.1443786621094,0.983439326286316,0.3274669349193573,0.2293049693107605,293.112548828125,297.1499938964844,293.1499938964844,0.2350083142518997,-4775.71533203125,304.14556884765625,0.976747453212738,0.3200606107711792,0.3034071922302246,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5137009620666504,0.050000000745058,0.2304560542106628,291.1318359375,291.1499938964844,267.57000732421875,266.2000427246094,282.46710205078125,293.3694152832031,291.1317443847656,1.0,0.2445050626993179,0.815628170967102,0.815628170967102,1.0,1.0,-1.1549160480499268,0.488280713558197,0.666635274887085,0.2247445434331894,0.0,0.0,0.5151432156562805,39.41189956665039,49.0,-1.7608437538146973,-10083.947265625,164.85491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,307.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.515625,18000.0,0.0,0.0,0.2261064052581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740124344825744,0.474017858505249,-5.432495981949614e-06,0.0,0.0002294692530995,0.0,0.0,27.210447311401367,0.0,0.0,0.0,0.3607185781002044,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745251059532166,0.0,0.1514666229486465,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.5070472359657288,0.0,0.0486703440546989,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.9732831120491028,0.0,0.2297878265380859,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.9663161039352416,0.0,0.3043243587017059,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.5070472359657288,0.0,0.230871170759201,291.1307983398437,294.1499938964844,267.54998779296875,266.18316650390625,282.44976806640625,293.3553161621094,291.1307067871094,0.0,0.0,0.8152415156364441,0.8152415156364441,1.0,1.0,-1.158259391784668,0.489724338054657,0.668535053730011,0.2255832850933075,0.0,0.0,0.0,41.67593383789063,60.0,-1.4522005319595337,-10132.390625,170.30221557617188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,307.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783009588718414,0.4783064126968384,-5.45632747162017e-06,0.0,0.0,0.0,0.0,27.63091087341309,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745251059532166,0.0,0.1514666229486465,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.5070472359657288,0.0,0.0486703440546989,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.9732831120491028,0.0,0.2297878265380859,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.9663161039352416,0.0,0.3043243587017059,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.5070472359657288,0.0,0.230871170759201,291.1307983398437,294.1499938964844,267.54998779296875,266.18316650390625,282.44976806640625,293.3553161621094,291.1307067871094,0.0,0.0,0.8152415156364441,0.8152415156364441,1.0,1.0,-1.158259391784668,0.489724338054657,0.668535053730011,0.2255832850933075,0.0,0.0,0.0,41.67593383789063,60.0,-1.4522005319595337,-10132.390625,170.30221557617188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,307.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783009588718414,0.4783064126968384,-5.45632747162017e-06,0.0,0.0,0.0,0.0,27.63091087341309,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0006767133018001,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0003062225005123,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,0.0009376542293466,292.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0012446187902241,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0014525876613333,291.2255249023437,294.1499938964844,267.5289001464844,266.16552734375,275.1179504394531,274.0368957519531,291.1339111328125,0.0,0.0,0.3787854313850403,0.3787854313850403,1.0,1.0,-0.0055423295125365,0.0190818328410387,-0.0135395033285021,-0.1068152114748954,0.0,0.0,0.0,-0.0442470461130142,60.0,-447.7466735839844,-0.0,-2.093748207698809e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.487803778150929e-18,-6.4899308730961094e-18,2.1271765323303722e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0006767133018001,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0003062225005123,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,0.0009376542293466,292.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0012446187902241,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0014525876613333,291.2255249023437,294.1499938964844,267.5289001464844,266.16552734375,275.1179504394531,274.0368957519531,291.1339111328125,0.0,0.0,0.3787854313850403,0.3787854313850403,1.0,1.0,-0.0055423295125365,0.0190818328410387,-0.0135395033285021,-0.1068152114748954,0.0,0.0,0.0,-0.0442470461130142,60.0,-447.7466735839844,-0.0,-2.093748207698809e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.487803778150929e-18,-6.4899308730961094e-18,2.1271765323303722e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.059326171875,0.0,0.0,0.0001445566595066,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0001401166955474,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,0.0001246861793333,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721862792969,0.0,0.0,0.0001680736750131,292.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0006646532565355,291.22509765625,294.1499938964844,267.5175476074219,266.15606689453125,274.9483947753906,269.6899719238281,291.127685546875,0.0,0.0,0.155013769865036,0.155013769865036,1.0,1.0,-0.0014914791099727,0.0035417033359408,-0.0020502242259681,-0.1220749169588089,0.0,0.0,0.0,-0.0283657517284154,60.0,-192.59629821777344,-0.0,-1.514824106152446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7957714666724034e-20,-1.9973326021729883e-20,2.0156107491606744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,0.0001286754559259,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0001351743849227,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,0.0001004102377919,292.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,0.0001359274319838,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0006412090733647,291.2248840332031,294.1499938964844,267.5057067871094,266.1462097167969,274.8559265136719,268.2284851074219,291.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697551330551,4.874288705991604e-08,0.0013697063550353,-0.1257327646017074,0.0,0.0,0.0,-0.0289812255650758,60.0,-84.36988067626953,-0.0,-1.279180423807702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.223207744159085e-21,7.81278874022297e-21,-2.5895805921671008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,0.0001282921002712,293.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0001350856473436,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,9.97933093458414e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,0.0001351114333374,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0006407881737686,291.2246398925781,294.1499938964844,267.49334716796875,266.1359558105469,274.7665710449219,267.7387390136719,291.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669414911419,4.876897463645946e-08,0.001366892713122,-0.1258652806282043,0.0,0.0,0.0,-0.0289898216724395,60.0,-44.67782211303711,-0.0,-1.273971435011845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380045123419665e-21,7.53702336454527e-21,-2.5990186502549106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.0001283193269046,293.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001351240935036,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,9.980460163205862e-05,291.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445678710937,0.0,0.0,0.0001351273385807,292.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0006409705383703,291.2243957519531,294.1499938964844,267.4804992675781,266.1252746582031,274.6781616210937,267.56884765625,291.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819227771446094e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.270755767822266,-0.0,-1.27458591236973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936068231161997e-21,7.538957222344539e-21,-2.602889193130934e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.000128395462525,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001352045510429,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,9.986357326852158e-05,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,0.0001352071849396,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0006413522060029,291.2238464355469,294.1499938964844,267.4533996582031,266.10284423828125,274.5040283203125,267.4738464355469,291.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.175657272338867,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360185518576305e-21,7.539004074371422e-21,-2.6029855225137918e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.000128395462525,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001352045510429,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,9.986357326852158e-05,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,0.0001352071849396,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0006413522060029,291.2238464355469,294.1499938964844,267.4533996582031,266.10284423828125,274.5040283203125,267.4738464355469,291.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.175657272338867,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360185518576305e-21,7.539004074371422e-21,-2.6029855225137918e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001284659956581,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001352788531221,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976928710937,0.0,0.0,9.99184267129749e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20947265625,0.0,0.0,0.000135281443363,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0006417046533897,291.2232971191406,294.1499938964844,267.4245300292969,266.0790100097656,274.3333435058594,267.4383850097656,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.266542434692383,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001284659956581,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001352788531221,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976928710937,0.0,0.0,9.99184267129749e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20947265625,0.0,0.0,0.000135281443363,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0006417046533897,291.2232971191406,294.1499938964844,267.4245300292969,266.0790100097656,274.3333435058594,267.4383850097656,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.266542434692383,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921142578125,0.0,0.0,0.0001285309990635,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001353473489871,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,9.996898006647824e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922912597656,0.0,0.0,0.0001353498955722,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0006420295685529,291.2226867675781,294.1499938964844,267.3940124511719,266.0538024902344,274.1659545898437,267.40777587890625,291.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16806411743164,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921142578125,0.0,0.0,0.0001285309990635,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001353473489871,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,9.996898006647824e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922912597656,0.0,0.0,0.0001353498955722,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0006420295685529,291.2226867675781,294.1499938964844,267.3940124511719,266.0538024902344,274.1659545898437,267.40777587890625,291.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16806411743164,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,0.0001285903126699,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001354098349111,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,0.0001000151023617,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17535400390625,0.0,0.0,0.0001354123378405,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0006423259619623,291.2220458984375,294.1499938964844,267.3619079589844,266.0273742675781,274.00177001953125,267.37628173828125,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17513084411621,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,0.0001285903126699,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001354098349111,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,0.0001000151023617,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17535400390625,0.0,0.0,0.0001354123378405,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0006423259619623,291.2220458984375,294.1499938964844,267.3619079589844,266.0273742675781,274.00177001953125,267.37628173828125,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17513084411621,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773193359375,0.0,0.0,0.0001286175393033,293.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0001354385312879,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,0.0001000362753984,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669616699219,0.0,0.0,0.0001354410196654,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0006424620514735,291.2216796875,294.1499938964844,267.3453063964844,266.01373291015625,273.9208679199219,267.3599853515625,291.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.184776306152344,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0001286430342588,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001354653795715,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0001000560951069,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0001354678533971,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0006425894680432,291.2213439941406,294.1499938964844,267.328369140625,265.9997863769531,273.8407287597656,267.3433532714844,291.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.195199966430664,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.83447265625,0.0,0.0,0.0001286884216824,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001355132262688,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13116455078125,0.0,0.0,0.0001000913980533,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421813964844,0.0,0.0,0.0001355156418867,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0006428163615055,291.2205505371094,294.1499938964844,267.2934875488281,265.9711608886719,273.68267822265625,267.3090515136719,291.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2163314819336,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.83447265625,0.0,0.0,0.0001286884216824,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001355132262688,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13116455078125,0.0,0.0,0.0001000913980533,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421813964844,0.0,0.0,0.0001355156418867,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0006428163615055,291.2205505371094,294.1499938964844,267.2934875488281,265.9711608886719,273.68267822265625,267.3090515136719,291.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2163314819336,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,0.0001287258928641,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001355527056148,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,0.0001001205382635,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258850097656,0.0,0.0,0.0001355550921289,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.000643003731966,291.2196960449219,294.1499938964844,267.2574157714844,265.9415588378906,273.52752685546875,267.2734680175781,290.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23702812194824,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,0.0001287258928641,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001355527056148,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,0.0001001205382635,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258850097656,0.0,0.0,0.0001355550921289,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.000643003731966,291.2196960449219,294.1499938964844,267.2574157714844,265.9415588378906,273.52752685546875,267.2734680175781,290.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23702812194824,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
