time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,0.0001287550112465,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.000135583395604,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0001001431737677,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098327636719,0.0,0.0,0.0001355857384623,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0006431492511183,291.2187805175781,294.1499938964844,267.22021484375,265.9110717773437,273.3752136230469,267.2367553710937,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25710105895996,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,0.0001287550112465,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.000135583395604,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0001001431737677,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098327636719,0.0,0.0,0.0001355857384623,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0006431492511183,291.2187805175781,294.1499938964844,267.22021484375,265.9110717773437,273.3752136230469,267.2367553710937,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25710105895996,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75152587890625,0.0,0.0,0.0001287754566874,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001356049615424,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,0.0001001590717351,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.000135607260745,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0006432515801861,291.2177734375,294.1499938964844,267.1820068359375,265.8797912597656,273.2256774902344,267.198974609375,290.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27652168273925,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75152587890625,0.0,0.0,0.0001287754566874,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001356049615424,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,0.0001001590717351,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.000135607260745,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0006432515801861,291.2177734375,294.1499938964844,267.1820068359375,265.8797912597656,273.2256774902344,267.198974609375,290.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27652168273925,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.000128782383399,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0001356122666038,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07574462890625,0.0,0.0,0.0001001644486677,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,0.0001356145512545,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0006432862137444,291.2172241210937,294.1499938964844,267.1625671386719,265.8638610839844,273.1518859863281,267.17974853515625,290.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.285982131958008,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0001287870836677,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,0.0001356172433588,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.0001001681084744,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,0.0001356194989057,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0006433097878471,291.2166748046875,294.1499938964844,267.1429138183594,265.8478088378906,273.0787658691406,267.1602783203125,290.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29526901245117,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981201171875,0.0,0.0,0.0001287898630835,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0001356201973976,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,0.0001001702621579,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627746582031,0.0,0.0,0.0001356224238406,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0006433238158933,291.2154846191406,294.1499938964844,267.10302734375,265.8152160644531,272.9344787597656,267.1207275390625,290.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31331443786621,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981201171875,0.0,0.0,0.0001287898630835,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0001356201973976,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,0.0001001702621579,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627746582031,0.0,0.0,0.0001356224238406,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0006433238158933,291.2154846191406,294.1499938964844,267.10302734375,265.8152160644531,272.9344787597656,267.1207275390625,290.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31331443786621,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719665527344,0.0,0.0,0.0001287857594434,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0001356159045826,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375061035156,0.0,0.0,0.0001001670680125,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04742431640625,0.0,0.0,0.0001356180873699,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.000643303443212,291.21417236328125,294.1499938964844,267.0625,265.7821350097656,272.7926940917969,267.0805053710937,290.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33071517944336,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719665527344,0.0,0.0,0.0001287857594434,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0001356159045826,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375061035156,0.0,0.0,0.0001001670680125,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04742431640625,0.0,0.0,0.0001356180873699,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.000643303443212,291.21417236328125,294.1499938964844,267.0625,265.7821350097656,272.7926940917969,267.0805053710937,290.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33071517944336,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64617919921875,0.0,0.0,0.0001287841441808,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0001356142311124,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001001658019958,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,0.0001356163702439,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0006432955269701,291.2127685546875,294.1499938964844,267.0213928222656,265.7486267089844,272.65338134765625,267.0396423339844,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.348493576049805,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64617919921875,0.0,0.0,0.0001287841441808,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0001356142311124,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001001658019958,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,0.0001356163702439,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0006432955269701,291.2127685546875,294.1499938964844,267.0213928222656,265.7486267089844,272.65338134765625,267.0396423339844,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.348493576049805,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,0.0001287831255467,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0001356131833745,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,0.0001001650016405,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,0.0001356152934022,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.000643290579319,291.21124267578125,294.1499938964844,266.9798583984375,265.7147827148437,272.5164489746094,266.9983215332031,290.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.367202758789062,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,0.0001287831255467,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0001356131833745,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,0.0001001650016405,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,0.0001356152934022,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.000643290579319,291.21124267578125,294.1499938964844,266.9798583984375,265.7147827148437,272.5164489746094,266.9983215332031,290.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.367202758789062,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0001287816703552,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001356116699753,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,0.0001001638665911,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.0001356137654511,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000643283361569,291.21044921875,294.1499938964844,266.958984375,265.69775390625,272.4488525390625,266.9774780273437,290.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.376745223999023,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5955810546875,0.0,0.0,0.0001287790073547,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0001356088614556,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,0.0001001617856672,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,0.0001356109423795,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0006432700902223,291.2095947265625,294.1499938964844,266.93798828125,265.6806945800781,272.3818054199219,266.9565734863281,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38629531860352,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5707397460937,0.0,0.0,0.0001287684281123,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001355977583443,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.0001001535565592,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001355997956125,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0006432174122892,291.2078552246094,294.1499938964844,266.8959045410156,265.6464538574219,272.2494201660156,266.9145812988281,290.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40507698059082,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5707397460937,0.0,0.0,0.0001287684281123,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001355977583443,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.0001001535565592,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001355997956125,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0006432174122892,291.2078552246094,294.1499938964844,266.8959045410156,265.6464538574219,272.2494201660156,266.9145812988281,290.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40507698059082,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0001287486811634,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0001355769927613,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96392822265625,0.0,0.0,0.0001001381970127,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001355790009256,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0006431189249269,291.2059631347656,294.1499938964844,266.85369873046875,265.6121826171875,272.1192321777344,266.8724365234375,290.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42292213439941,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,0.0001287486811634,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0001355769927613,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96392822265625,0.0,0.0,0.0001001381970127,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001355790009256,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0006431189249269,291.2059631347656,294.1499938964844,266.85369873046875,265.6121826171875,272.1192321777344,266.8724365234375,290.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42292213439941,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220031738281,0.0,0.0,0.0001287179184146,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0001355446293018,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,0.0001001142663881,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,0.0001355466083623,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0006429653731174,291.2039489746094,294.1499938964844,266.8114929199219,265.57794189453125,271.9912109375,266.83026123046875,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.439313888549805,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220031738281,0.0,0.0,0.0001287179184146,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0001355446293018,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,0.0001001142663881,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,0.0001355466083623,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0006429653731174,291.2039489746094,294.1499938964844,266.8114929199219,265.57794189453125,271.9912109375,266.83026123046875,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.439313888549805,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,0.0001286752230953,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001354996929876,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.0001000810516416,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442443847656,0.0,0.0,0.0001355016283923,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0006427522166632,291.2018127441406,294.1499938964844,266.7694091796875,265.5438537597656,271.86529541015625,266.7881164550781,290.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45389175415039,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,0.0001286752230953,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001354996929876,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.0001000810516416,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442443847656,0.0,0.0,0.0001355016283923,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0006427522166632,291.2018127441406,294.1499938964844,266.7694091796875,265.5438537597656,271.86529541015625,266.7881164550781,290.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45389175415039,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862365722656,0.0,0.0,0.0001286493788938,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.000135472495458,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,0.0001000609481707,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371032714844,0.0,0.0,0.0001354744163108,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0006426232284866,291.20068359375,294.1499938964844,266.7484436035156,265.52685546875,271.8031311035156,266.7671203613281,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.460430145263672,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744567871094,0.0,0.0,0.0001286206534132,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0001354422565782,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213562011719,0.0,0.0,0.0001000386037048,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,0.0001354441628791,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0006424797466024,291.19952392578125,294.1499938964844,266.7275390625,265.50994873046875,271.741455078125,266.7461853027344,290.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.466453552246094,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0001285551697947,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0001353733241558,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90740966796875,0.0,0.0,9.998766472563148e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,0.0001353752013528,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0006421527941711,291.1971130371094,294.1499938964844,266.6860046386719,265.4764099121094,271.61968994140625,266.7044982910156,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47696876525879,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0001285551697947,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0001353733241558,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90740966796875,0.0,0.0,9.998766472563148e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,0.0001353752013528,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0006421527941711,291.1971130371094,294.1499938964844,266.6860046386719,265.4764099121094,271.61968994140625,266.7044982910156,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47696876525879,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,0.0001284804602619,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0001352946856059,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,9.9929551652167e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,0.0001352965191472,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0006417797412723,291.1945495605469,294.1499938964844,266.6448974609375,265.4432678222656,271.4999084472656,266.6632385253906,290.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48553466796875,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,0.0001284804602619,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0001352946856059,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,9.9929551652167e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,0.0001352965191472,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0006417797412723,291.1945495605469,294.1499938964844,266.6448974609375,265.4432678222656,271.4999084472656,266.6632385253906,290.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48553466796875,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,0.0001283988094655,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001352087128907,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,9.986603254219516e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.0001352105173282,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0006413719383999,291.1918640136719,294.1499938964844,266.6043701171875,265.41064453125,271.3821105957031,266.6224975585937,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.492374420166016,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,0.0001283988094655,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001352087128907,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,9.986603254219516e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.0001352105173282,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0006413719383999,291.1918640136719,294.1499938964844,266.6043701171875,265.41064453125,271.3821105957031,266.6224975585937,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.492374420166016,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,0.0001283127930946,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001351181708741,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,9.979913011193275e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0001351199462078,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.00064094242407,291.18902587890625,294.1499938964844,266.56451416015625,265.37860107421875,271.2662658691406,266.5823669433594,290.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49779510498047,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,0.0001283127930946,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001351181708741,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,9.979913011193275e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0001351199462078,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.00064094242407,291.18902587890625,294.1499938964844,266.56451416015625,265.37860107421875,271.2662658691406,266.5823669433594,290.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49779510498047,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,0.0001282690063817,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001350720704067,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,9.976507135434076e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673400878906,0.0,0.0,0.0001350738166365,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.000640723737888,291.18756103515625,294.1499938964844,266.5448608398437,265.36285400390625,271.2090759277344,266.56256103515625,290.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50008010864257,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602600097656,0.0,0.0,0.0001282251469092,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001350258826278,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,9.973095438908786e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,0.0001350276288576,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.00064050470246,291.1860656738281,294.1499938964844,266.5254211425781,265.3472900390625,271.15234375,266.54296875,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50214195251465,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,0.000128138490254,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0001349346712231,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,9.966354991775006e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468933105469,0.0,0.0,0.0001349363737972,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0006400719285011,291.1829528808594,294.1499938964844,266.4872131347656,265.3167419433594,271.0403137207031,266.50439453125,290.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50578689575196,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,0.000128138490254,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0001349346712231,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,9.966354991775006e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468933105469,0.0,0.0,0.0001349363737972,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0006400719285011,291.1829528808594,294.1499938964844,266.4872131347656,265.3167419433594,271.0403137207031,266.50439453125,290.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50578689575196,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,0.0001280553697142,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001348471560049,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.959889575839044e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,0.0001348488440271,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0006396568496711,291.1796875,294.1499938964844,266.45001220703125,265.287109375,270.9301452636719,266.4667663574219,290.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.509057998657227,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
