time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,0.0001280553697142,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001348471560049,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.959889575839044e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,0.0001348488440271,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0006396568496711,291.1796875,294.1499938964844,266.45001220703125,265.287109375,270.9301452636719,266.4667663574219,290.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.509057998657227,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947082519531,0.0,0.0,0.0001279813295695,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.000134769215947,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.954130655387416e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,0.0001347708603134,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.000639287114609,291.17626953125,294.1499938964844,266.413330078125,265.2585144042969,270.8218078613281,266.429931640625,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51267433166504,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947082519531,0.0,0.0,0.0001279813295695,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.000134769215947,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.954130655387416e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,0.0001347708603134,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.000639287114609,291.17626953125,294.1499938964844,266.413330078125,265.2585144042969,270.8218078613281,266.429931640625,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51267433166504,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733154296875,0.0,0.0,0.000127921506646,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001347062352579,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,9.949477680493146e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065185546875,0.0,0.0,0.0001347078650724,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0006389883928932,291.1727294921875,294.1499938964844,266.3766784667969,265.23101806640625,270.7152709960937,266.3932800292969,290.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51828956604004,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733154296875,0.0,0.0,0.000127921506646,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001347062352579,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,9.949477680493146e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065185546875,0.0,0.0,0.0001347078650724,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0006389883928932,291.1727294921875,294.1499938964844,266.3766784667969,265.23101806640625,270.7152709960937,266.3932800292969,290.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51828956604004,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626953125,0.0,0.0,0.0001278967101825,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0001346801436739,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925109863281,0.0,0.0,9.947548824129626e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0001346817443845,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0006388645851984,291.1708984375,294.1499938964844,266.3583374023437,265.2176208496094,270.66265869140625,266.3749694824219,290.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52204132080078,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521057128906,0.0,0.0,0.0001278752461075,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001346575445495,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,9.94587826426141e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,0.0001346591307083,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0006387574248947,291.1690368652344,294.1499938964844,266.3399963378906,265.2044677734375,270.6104736328125,266.35662841796875,290.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.526411056518555,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,0.0001278419658774,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001346225180895,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728271484375,0.0,0.0,9.943289478542285e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0001346240896964,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0006385912420228,291.1651916503906,294.1499938964844,266.3033447265625,265.1788024902344,270.50732421875,266.32000732421875,290.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53695297241211,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,0.0001278419658774,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001346225180895,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728271484375,0.0,0.0,9.943289478542285e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0001346240896964,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0006385912420228,291.1651916503906,294.1499938964844,266.3033447265625,265.1788024902344,270.50732421875,266.32000732421875,290.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53695297241211,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0001278209674637,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001346004282822,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,9.94165675365366e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,0.0001346019707852,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0006384865264408,291.1612243652344,294.1499938964844,266.26666259765625,265.1539306640625,270.4057922363281,266.2833251953125,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.549842834472656,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0001278209674637,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001346004282822,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,9.94165675365366e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,0.0001346019707852,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0006384865264408,291.1612243652344,294.1499938964844,266.26666259765625,265.1539306640625,270.4057922363281,266.2833251953125,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.549842834472656,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.189697265625,0.0,0.0,0.0001278114068554,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001345903874607,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467346191406,0.0,0.0,9.94091242318973e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0001345919008599,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0006384388543665,291.1570739746094,294.1499938964844,266.2300109863281,265.1296691894531,270.3058166503906,266.2466735839844,290.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56492805480957,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.189697265625,0.0,0.0,0.0001278114068554,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001345903874607,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467346191406,0.0,0.0,9.94091242318973e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0001345919008599,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0006384388543665,291.1570739746094,294.1499938964844,266.2300109863281,265.1296691894531,270.3058166503906,266.2466735839844,290.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56492805480957,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16925048828125,0.0,0.0,0.0001278122945223,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001345913333352,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,9.94098008959554e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001345928176306,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0006384433363564,291.1528015136719,294.1499938964844,266.1933288574219,265.1059875488281,270.2073974609375,266.21002197265625,290.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-22.5820541381836,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16925048828125,0.0,0.0,0.0001278122945223,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001345913333352,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,9.94098008959554e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001345928176306,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0006384433363564,291.1528015136719,294.1499938964844,266.1933288574219,265.1059875488281,270.2073974609375,266.21002197265625,290.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-22.5820541381836,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590881347656,0.0,0.0,0.0001278163108509,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001345955824945,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,9.941293683368713e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0001345970667898,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0006384634762071,291.1506042480469,294.1499938964844,266.17498779296875,265.09429931640625,270.15875244140625,266.1916809082031,290.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59133720397949,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,0.0001278225390706,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001346021599601,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,9.941777534550056e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0001346036151517,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0006384946755133,291.1483764648437,294.1499938964844,266.1566772460937,265.0827331542969,270.1105041503906,266.17333984375,290.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619533274322,4.819735011096783e-08,0.001361905131489,-0.1244013160467147,0.0,0.0,0.0,-0.0287059377878904,60.0,-22.60105323791504,-0.0,-1.2646901836887994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,0.0001278409472433,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001346215576631,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,9.943208715412766e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,0.0001346229983028,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0006385867018252,291.1437683105469,294.1499938964844,266.1199951171875,265.0598449707031,270.0149841308594,266.1366577148437,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.62164688110352,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,0.0001278409472433,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001346215576631,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,9.943208715412766e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,0.0001346229983028,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0006385867018252,291.1437683105469,294.1499938964844,266.1199951171875,265.0598449707031,270.0149841308594,266.1366577148437,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.62164688110352,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,0.0001278663403354,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001346483040833,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,9.945182682713494e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,0.0001346497156191,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000638713594526,291.1390686035156,294.1499938964844,266.0833435058594,265.03717041015625,269.9209289550781,266.1000061035156,290.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64369010925293,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,0.0001278663403354,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001346483040833,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,9.945182682713494e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,0.0001346497156191,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000638713594526,291.1390686035156,294.1499938964844,266.0833435058594,265.03717041015625,269.9209289550781,266.1000061035156,290.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64369010925293,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,0.0001278974232263,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001346810604445,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,9.947600483428688e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0001346824574284,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.000638868950773,291.1341857910156,294.1499938964844,266.0466613769531,265.0146789550781,269.8282165527344,266.0633239746094,290.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66694068908692,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,0.0001278974232263,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001346810604445,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,9.947600483428688e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0001346824574284,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.000638868950773,291.1341857910156,294.1499938964844,266.0466613769531,265.0146789550781,269.8282165527344,266.0633239746094,290.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66694068908692,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,0.0001279329590033,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001347185025224,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,9.950364619726316e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.0001347198704024,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0006390466005541,291.129150390625,294.1499938964844,266.010009765625,264.9921875,269.7368469238281,266.0266418457031,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.691171646118164,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,0.0001279329590033,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001347185025224,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,9.950364619726316e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.0001347198704024,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0006390466005541,291.129150390625,294.1499938964844,266.010009765625,264.9921875,269.7368469238281,266.0266418457031,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.691171646118164,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05963134765625,0.0,0.0,0.0001279520511161,292.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001347386132692,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631164550781,0.0,0.0,9.951848915079609e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001347399665974,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0006391420029103,291.1265869140625,294.1499938964844,265.9916687011719,264.9809265136719,269.691650390625,266.00830078125,290.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633308699354,4.83585189670066e-08,0.0013632824411615,-0.1248141825199127,0.0,0.0,0.0,-0.0287858303636312,60.0,-22.703596115112305,-0.0,-1.2672499849486485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.0001279717253055,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001347593351965,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,9.95337832137011e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,0.0001347606739727,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0006392402574419,291.1239929199219,294.1499938964844,265.97332763671875,264.9696655273437,269.64678955078125,265.9899597167969,290.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71615982055664,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0001280124561162,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001348022487945,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439819335937,0.0,0.0,9.956546273315324e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001348035730188,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0006394438096322,291.11865234375,294.1499938964844,265.9366760253906,264.9469909667969,269.55792236328125,265.9532775878906,290.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74165916442871,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0001280124561162,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001348022487945,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439819335937,0.0,0.0,9.956546273315324e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001348035730188,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0006394438096322,291.11865234375,294.1499938964844,265.9366760253906,264.9469909667969,269.55792236328125,265.9532775878906,290.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74165916442871,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,0.0001280540018342,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001348460064036,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312561035156,0.0,0.0,9.959776798496024e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63720703125,0.0,0.0,0.000134847316076,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0006396514363586,291.1131896972656,294.1499938964844,265.8999938964844,264.9240417480469,269.47027587890625,265.9165954589844,290.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76748275756836,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,0.0001280540018342,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001348460064036,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312561035156,0.0,0.0,9.959776798496024e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63720703125,0.0,0.0,0.000134847316076,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0006396514363586,291.1131896972656,294.1499938964844,265.8999938964844,264.9240417480469,269.47027587890625,265.9165954589844,290.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76748275756836,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,0.0001280951983062,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001348894147668,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,9.962981130229308e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001348906953353,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0006398573168553,291.10760498046875,294.1499938964844,265.86334228515625,264.9007568359375,269.38385009765625,265.8799133300781,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.793407440185547,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,0.0001280951983062,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001348894147668,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,9.962981130229308e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001348906953353,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0006398573168553,291.10760498046875,294.1499938964844,265.86334228515625,264.9007568359375,269.38385009765625,265.8799133300781,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.793407440185547,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731140136719,0.0,0.0,0.0001281349832424,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001349313242826,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,9.9660741398111e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001349325757473,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0006400560960173,291.1018371582031,294.1499938964844,265.82666015625,264.87701416015625,269.2986145019531,265.8432006835937,290.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.819231033325195,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731140136719,0.0,0.0,0.0001281349832424,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001349313242826,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,9.9660741398111e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001349325757473,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0006400560960173,291.1018371582031,294.1499938964844,265.82666015625,264.87701416015625,269.2986145019531,265.8432006835937,290.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.819231033325195,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,0.0001281539880437,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.000134951347718,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,9.967553341994062e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0001349525991827,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0006401510909199,291.0989074707031,294.1499938964844,265.8083190917969,264.8649597167969,269.2564392089844,265.8248596191406,290.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.8320369720459,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0001281722506973,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001349705853499,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,9.96897360892035e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,0.0001349718222627,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0006402423605322,291.095947265625,294.1499938964844,265.7900085449219,264.8527526855469,269.21453857421875,265.8065185546875,290.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.844745635986328,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.0001282060111407,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001350061502307,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,9.971598774427548e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001350073725916,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0006404110463336,291.08990478515625,294.1499938964844,265.7533264160156,264.8278503417969,269.1315612792969,265.76983642578125,290.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.869779586791992,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.0001282060111407,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001350061502307,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,9.971598774427548e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001350073725916,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0006404110463336,291.08990478515625,294.1499938964844,265.7533264160156,264.8278503417969,269.1315612792969,265.76983642578125,290.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.869779586791992,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
