time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.000125346603454,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001319953444181,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,9.749193850439042e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,0.0001319961884291,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0006261290982365,290.9420166015625,294.1499938964844,265.0199890136719,264.1393737792969,267.6791687011719,265.0377197265625,289.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77652359008789,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,0.0001248359330929,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.709475853014736e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001314584369538,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0006235782639123,290.9335021972656,294.1499938964844,264.9833374023437,264.10089111328125,267.6161804199219,265.00128173828125,289.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70557403564453,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,0.0001248359330929,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.709475853014736e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001314584369538,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0006235782639123,290.9335021972656,294.1499938964844,264.9833374023437,264.10089111328125,267.6161804199219,265.00128173828125,289.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70557403564453,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.000124407451949,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001310063962591,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,9.67614832916297e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0001310072111664,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0006214379682205,290.9266357421875,294.1499938964844,264.9540100097656,264.07012939453125,267.56640625,264.97216796875,289.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.64461135864257,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,0.0001242980215465,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001308911596424,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,9.667636913945898e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,0.0001308919745497,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0006208913400769,290.9249267578125,294.1499938964844,264.9466552734375,264.0624389648437,267.5540466308594,264.9648742675781,289.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.62890815734864,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0001237401884282,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,9.624250378692524e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.0001303045573877,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0006181049393489,290.9162902832031,294.1499938964844,264.9100036621094,264.02398681640625,267.4927978515625,264.9284973144531,289.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.547739028930664,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0001237401884282,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,9.624250378692524e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.0001303045573877,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0006181049393489,290.9162902832031,294.1499938964844,264.9100036621094,264.02398681640625,267.4927978515625,264.9284973144531,289.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.547739028930664,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,0.0001234563387697,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001300048461416,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.602172212908044e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,0.000130005646497,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0006166870589368,290.91192626953125,294.1499938964844,264.89166259765625,264.0047607421875,267.4624938964844,264.9103088378906,289.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.50586128234864,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001231706701219,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001297040435019,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.579953621141613e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0001297048147534,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0006152600981295,290.9075622558594,294.1499938964844,264.8733215332031,263.98553466796875,267.4324035644531,264.8921203613281,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.463417053222656,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.000122596786241,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0001290997170144,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,9.53531780396588e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001291004882659,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0006123934872448,290.8987731933594,294.1499938964844,264.836669921875,263.9471130371094,267.3728332519531,264.85577392578125,289.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.377531051635746,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.000122596786241,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0001290997170144,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,9.53531780396588e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001291004882659,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0006123934872448,290.8987731933594,294.1499938964844,264.836669921875,263.9471130371094,267.3728332519531,264.85577392578125,289.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.377531051635746,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001220173944602,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.490254160482436e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001284903555642,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0006094994023442,290.88995361328125,294.1499938964844,264.79998779296875,263.90869140625,267.3140563964844,264.8194580078125,289.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095977956808383e-08,0.0013000464532524,-0.105800375342369,0.0,0.0,0.0,-0.0251181032508611,60.0,-22.2905387878418,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001220173944602,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.490254160482436e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001284903555642,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0006094994023442,290.88995361328125,294.1499938964844,264.79998779296875,263.90869140625,267.3140563964844,264.8194580078125,289.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095977956808383e-08,0.0013000464532524,-0.105800375342369,0.0,0.0,0.0,-0.0251181032508611,60.0,-22.2905387878418,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,0.0001214236690429,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001278644049307,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.444075112696736e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0001278651325264,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.000606533663813,290.88104248046875,294.1499938964844,264.7633361816406,263.8702697753906,267.2560729980469,264.7831420898437,289.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.201698303222656,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,0.0001214236690429,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001278644049307,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.444075112696736e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0001278651325264,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.000606533663813,290.88104248046875,294.1499938964844,264.7633361816406,263.8702697753906,267.2560729980469,264.7831420898437,289.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.201698303222656,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,0.0001208088069688,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.396252426085994e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,0.0001272176450584,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0006034623947925,290.8721008300781,294.1499938964844,264.7266540527344,263.8318786621094,267.1988525390625,264.746826171875,289.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.109355926513672,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,0.0001208088069688,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.396252426085994e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,0.0001272176450584,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0006034623947925,290.8721008300781,294.1499938964844,264.7266540527344,263.8318786621094,267.1988525390625,264.746826171875,289.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.109355926513672,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0001204946966026,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001268861669814,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,9.371821215609089e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001268868654733,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,0.000601893349085,290.8676147460937,294.1499938964844,264.7083435058594,263.81268310546875,267.1705322265625,264.72869873046875,289.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.061767578125,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,0.0001201773120556,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0001265519531443,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.347136074211448e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001265526516363,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0006003079470247,290.86309814453125,294.1499938964844,264.69000244140625,263.79351806640625,267.14239501953125,264.7105712890625,289.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.013425827026367,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,0.0001195366712636,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001258773263543,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.297307406086476e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001258780248463,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0005971078644506,290.85406494140625,294.1499938964844,264.6533203125,263.7551574707031,267.086669921875,264.67431640625,289.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.915019989013672,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,0.0001195366712636,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001258773263543,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.297307406086476e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001258780248463,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0005971078644506,290.85406494140625,294.1499938964844,264.6533203125,263.7551574707031,267.086669921875,264.67431640625,289.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.915019989013672,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,0.0001188962560263,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.0001252029614988,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.247497655451298e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0001252036308869,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0005939089460298,290.844970703125,294.1499938964844,264.6166687011719,263.716796875,267.0316772460937,264.6381225585937,289.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.815519332885746,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,0.0001188962560263,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.0001252029614988,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.247497655451298e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0001252036308869,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0005939089460298,290.844970703125,294.1499938964844,264.6166687011719,263.716796875,267.0316772460937,264.6381225585937,289.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.815519332885746,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,0.0001182664491352,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,0.0001245397579623,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.198512270813808e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001245404127985,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0005907629965804,290.8358459472656,294.1499938964844,264.5799865722656,263.678466796875,266.97735595703125,264.6018981933594,289.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71674156188965,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,0.0001182664491352,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,0.0001245397579623,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.198512270813808e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001245404127985,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0005907629965804,290.8358459472656,294.1499938964844,264.5799865722656,263.678466796875,266.97735595703125,264.6018981933594,289.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71674156188965,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0001176578880404,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.15117998374626e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001238995610037,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0005877231596969,290.82666015625,294.1499938964844,264.5433349609375,263.64013671875,266.9237365722656,264.5657043457031,289.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.6206169128418,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0001176578880404,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.15117998374626e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001238995610037,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0005877231596969,290.82666015625,294.1499938964844,264.5433349609375,263.64013671875,266.9237365722656,264.5657043457031,289.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.6206169128418,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001173648051917,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001235903037013,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.128384408541024e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001235909294337,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0005862591788172,290.8220520019531,294.1499938964844,264.5249938964844,263.6209716796875,266.89715576171875,264.547607421875,289.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.574203491210938,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001170809555333,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0001232913928106,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.106306970352308e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001232920185429,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.000584841298405,290.81744384765625,294.1499938964844,264.50665283203125,263.601806640625,266.8707580566406,264.5295104980469,289.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807129623004585e-08,0.001247453619726,-0.0899030044674873,0.0,0.0,0.0,-0.0220680572092533,60.0,-21.529172897338867,-0.0,-1.061039327510116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.0001165453795692,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.000122727418784,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.064650657819584e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001227280299644,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0005821660161018,290.8081970214844,294.1499938964844,264.4700012207031,263.5635070800781,266.8183898925781,264.4933166503906,289.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417816324159,3.413963511889051e-08,0.0012417475227266,-0.0881741195917129,0.0,0.0,0.0,-0.0217371601611375,60.0,-21.444231033325195,-0.0,-1.0513539905332436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.0001165453795692,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.000122727418784,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.064650657819584e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001227280299644,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0005821660161018,290.8081970214844,294.1499938964844,264.4700012207031,263.5635070800781,266.8183898925781,264.4933166503906,289.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417816324159,3.413963511889051e-08,0.0012417475227266,-0.0881741195917129,0.0,0.0,0.0,-0.0217371601611375,60.0,-21.444231033325195,-0.0,-1.0513539905332436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,0.000116060131404,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001222164282808,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.026909538079052e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001222170394612,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.000579742132686,290.79888916015625,294.1499938964844,264.4333190917969,263.5252380371094,266.7665710449219,264.45709228515625,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534867327489344e-08,0.0012365775182843,-0.0866070389747619,0.0,0.0,0.0,-0.0214373562484979,60.0,-21.367137908935547,-0.0,-1.0426170860000641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,0.000116060131404,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001222164282808,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.026909538079052e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001222170394612,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.000579742132686,290.79888916015625,294.1499938964844,264.4333190917969,263.5252380371094,266.7665710449219,264.45709228515625,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534867327489344e-08,0.0012365775182843,-0.0866070389747619,0.0,0.0,0.0,-0.0214373562484979,60.0,-21.367137908935547,-0.0,-1.0426170860000641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,0.000115633556561,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,0.0001217672397615,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,8.993731171358377e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.00012176783639,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.0005776113830506,290.78955078125,294.1499938964844,264.39666748046875,263.4869689941406,266.7152709960937,264.4208374023437,289.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30006980895996,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,0.000115633556561,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,0.0001217672397615,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,8.993731171358377e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.00012176783639,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.0005776113830506,290.78955078125,294.1499938964844,264.39666748046875,263.4869689941406,266.7152709960937,264.4208374023437,289.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30006980895996,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,0.0001152731565525,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001213877258123,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,8.965699089458212e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001213883078889,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0005758111365139,290.7801513671875,294.1499938964844,264.3599853515625,263.4486999511719,266.6644592285156,264.384521484375,289.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24430274963379,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,0.0001152731565525,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001213877258123,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,8.965699089458212e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001213883078889,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0005758111365139,290.7801513671875,294.1499938964844,264.3599853515625,263.4486999511719,266.6644592285156,264.384521484375,289.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24430274963379,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947998046875,0.0,0.0,0.000115119953989,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,0.0001212264032801,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,8.953783981269225e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001212269853567,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0005750458803959,290.7754211425781,294.1499938964844,264.3416748046875,263.4295654296875,266.6392517089844,264.3663635253906,289.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.221216201782227,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.00011498589447,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001210852351505,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,8.943356806412339e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001210858099511,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0005743762012571,290.77069091796875,294.1499938964844,264.3233337402344,263.41046142578125,266.6141357421875,264.3481750488281,289.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.201396942138672,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
