time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0001147783768828,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0001208667235914,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,8.927216549636796e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001208672838401,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0005733396974392,290.7611694335937,294.1499938964844,264.2866516113281,263.3722229003906,266.5641784667969,264.311767578125,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.172090530395508,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0001147783768828,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0001208667235914,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,8.927216549636796e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001208672838401,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0005733396974392,290.7611694335937,294.1499938964844,264.2866516113281,263.3722229003906,266.5641784667969,264.311767578125,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.172090530395508,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0001146567519754,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0001207386521855,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,8.917757077142596e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001207392051583,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0005727321840822,290.7516174316406,294.1499938964844,264.25,263.3340148925781,266.5145568847656,264.2752990722656,289.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.15809440612793,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0001146567519754,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0001207386521855,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,8.917757077142596e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001207392051583,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0005727321840822,290.7516174316406,294.1499938964844,264.25,263.3340148925781,266.5145568847656,264.2752990722656,289.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.15809440612793,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001146103604696,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001206898014061,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,8.914148202165961e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001206903543788,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0005725004593841,290.741943359375,294.1499938964844,264.2169189453125,263.299072265625,266.46533203125,264.2401123046875,289.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15809440612793,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001146103604696,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001206898014061,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,8.914148202165961e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001206903543788,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0005725004593841,290.741943359375,294.1499938964844,264.2169189453125,263.299072265625,266.46533203125,264.2401123046875,289.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15809440612793,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,0.0001146207141573,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0001207007080665,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,8.91495292307809e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001207012464874,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0005725522059947,290.73223876953125,294.1499938964844,264.190673828125,263.2704162597656,266.41650390625,264.2097473144531,289.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.16552352905273,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,0.0001146207141573,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0001207007080665,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,8.91495292307809e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001207012464874,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0005725522059947,290.73223876953125,294.1499938964844,264.190673828125,263.2704162597656,266.41650390625,264.2097473144531,289.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.16552352905273,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0001146459762821,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0001207273162435,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,8.916918159229681e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001207278473884,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,0.0005726784002035,290.7273254394531,294.1499938964844,264.1799621582031,263.2582702636719,266.3923034667969,264.1968994140625,289.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.171226501464844,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0001146837821579,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0001207671302836,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,8.919858373701572e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001207676614285,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0005728672840632,290.722412109375,294.1499938964844,264.1708068847656,263.24755859375,266.36822509765625,264.18560791015625,289.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.17804718017578,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.000114794318506,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0001208835383295,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,8.928455645218492e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001208840621984,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0005734194419346,290.7125244140625,294.1499938964844,264.15679931640625,263.2301025390625,266.32061767578125,264.1673889160156,289.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.194719314575195,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.000114794318506,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0001208835383295,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,8.928455645218492e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001208840621984,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0005734194419346,290.7125244140625,294.1499938964844,264.15679931640625,263.2301025390625,266.32061767578125,264.1673889160156,289.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.194719314575195,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001149464878835,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.00012104378402,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,8.940290717873722e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001210443006129,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.0005741796339862,290.7025451660156,294.1499938964844,264.1481628417969,263.21759033203125,266.2737121582031,264.1549072265625,289.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.215049743652344,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001149464878835,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.00012104378402,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,8.940290717873722e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001210443006129,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.0005741796339862,290.7025451660156,294.1499938964844,264.1481628417969,263.21759033203125,266.2737121582031,264.1549072265625,289.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.215049743652344,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001151338437921,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0001212410861626,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,8.954863005783409e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001212415882037,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0005751154967583,290.6924743652344,294.1499938964844,264.1444091796875,263.2095947265625,266.2276306152344,264.147705078125,289.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.238252639770508,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001151338437921,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0001212410861626,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,8.954863005783409e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001212415882037,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0005751154967583,290.6924743652344,294.1499938964844,264.1444091796875,263.2095947265625,266.2276306152344,264.147705078125,289.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.238252639770508,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001153495759353,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001214682706631,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,8.971642091637477e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001214687727042,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0005761931533925,290.68231201171875,294.1499938964844,264.1450500488281,263.20562744140625,266.18243408203125,264.145263671875,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26348304748535,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001153495759353,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001214682706631,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,8.971642091637477e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001214687727042,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0005761931533925,290.68231201171875,294.1499938964844,264.1450500488281,263.20562744140625,266.18243408203125,264.145263671875,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26348304748535,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001154659403255,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001215908050653,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,8.98069265531376e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001215913071064,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0005767744150944,290.6772155761719,294.1499938964844,264.1468811035156,263.2050476074219,266.16021728515625,264.1457214355469,289.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.276594161987305,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001155867139459,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001217179888044,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,8.990085916593671e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001217184908455,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0005773777374997,290.67205810546875,294.1499938964844,264.1496276855469,263.2052917480469,266.13824462890625,264.1471862792969,289.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.28986167907715,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001158382074208,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001219828263856,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.009646601043642e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001219833211507,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0005786340334452,290.6617126464844,294.1499938964844,264.1575927734375,263.2081298828125,266.0950012207031,264.1527709960937,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31644058227539,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001158382074208,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001219828263856,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.009646601043642e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001219833211507,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0005786340334452,290.6617126464844,294.1499938964844,264.1575927734375,263.2081298828125,266.0950012207031,264.1527709960937,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31644058227539,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001160972387879,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001222556165885,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.029793727677315e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0001222560968017,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,0.0005799279897473,290.6512756347656,294.1499938964844,264.16851806640625,263.2137145996094,266.0528259277344,264.1617126464844,289.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.342361450195312,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001160972387879,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001222556165885,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.029793727677315e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0001222560968017,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,0.0005799279897473,290.6512756347656,294.1499938964844,264.16851806640625,263.2137145996094,266.0528259277344,264.1617126464844,289.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.342361450195312,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0001163573033409,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001225294690812,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.050020162248984e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0001225299492944,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0005812270683236,290.6407165527344,294.1499938964844,264.181884765625,263.2215881347656,266.01177978515625,264.1734924316406,289.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36676788330078,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0001163573033409,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001225294690812,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.050020162248984e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0001225299492944,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0005812270683236,290.6407165527344,294.1499938964844,264.181884765625,263.2215881347656,266.01177978515625,264.1734924316406,289.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36676788330078,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001166124275187,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.000122798141092,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.069863153854384e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001227986067533,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0005825014668516,290.63006591796875,294.1499938964844,264.1972045898437,263.2313232421875,265.9718322753906,264.18756103515625,289.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38890647888184,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001166124275187,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.000122798141092,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.069863153854384e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001227986067533,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0005825014668516,290.63006591796875,294.1499938964844,264.1972045898437,263.2313232421875,265.9718322753906,264.18756103515625,289.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38890647888184,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.00011673647532,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001229287590831,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.079511073650792e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001229292247444,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0005831211456097,290.6247253417969,294.1499938964844,264.2054443359375,263.2367553710937,265.9523010253906,264.1953125,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39889335632324,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001168573799077,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001230560883414,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,9.088914521271364e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001230565540026,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.0005837251082994,290.6193542480469,294.1499938964844,264.2139892578125,263.24249267578125,265.9330444335937,264.2034606933594,289.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.408098220825195,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001170877440017,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.0001232986833201,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.106832294492052e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,0.0001232991344295,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.000584875815548,290.6085205078125,294.1499938964844,264.23175048828125,263.2546081542969,265.8954162597656,264.2206115722656,289.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.423986434936523,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001170877440017,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.0001232986833201,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.106832294492052e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,0.0001232991344295,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.000584875815548,290.6085205078125,294.1499938964844,264.23175048828125,263.2546081542969,265.8954162597656,264.2206115722656,289.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.423986434936523,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001173001874121,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001235224044648,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.1233552666381e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001235228410223,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0005859370576217,290.5975952148437,294.1499938964844,264.25,263.2673034667969,265.85894775390625,264.23858642578125,289.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.436155319213867,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001173001874121,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001235224044648,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.1233552666381e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001235228410223,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0005859370576217,290.5975952148437,294.1499938964844,264.25,263.2673034667969,265.85894775390625,264.23858642578125,289.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.436155319213867,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001175008947029,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.138965833699332e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0001237341930391,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0005869396263733,290.58660888671875,294.1499938964844,264.26824951171875,263.28009033203125,265.8236083984375,264.2568664550781,289.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44515991210937,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001175008947029,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.138965833699332e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0001237341930391,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0005869396263733,290.58660888671875,294.1499938964844,264.26824951171875,263.28009033203125,265.8236083984375,264.2568664550781,289.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44515991210937,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0001176929072244,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,0.0001239359553437,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.153899736702442e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001239363919012,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0005878988304175,290.57550048828125,294.1499938964844,264.2860107421875,263.29254150390625,265.7893981933594,264.2749938964844,289.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.45255851745605,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0001176929072244,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,0.0001239359553437,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.153899736702442e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001239363919012,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0005878988304175,290.57550048828125,294.1499938964844,264.2860107421875,263.29254150390625,265.7893981933594,264.2749938964844,289.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.45255851745605,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001177830563392,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001240308920387,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.160911577055232e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0001240313285961,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0005883491248823,290.5699157714844,294.1499938964844,264.2945556640625,263.29852294921875,265.772705078125,264.2838134765625,289.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.455596923828125,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
