time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001178681050078,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.000124120444525,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,9.167526150122284e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0001241208810824,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0005887739825993,290.5643310546875,294.1499938964844,264.30279541015625,263.3042297363281,265.7562866210937,264.2923889160156,289.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45807266235352,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0001180200124508,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.179341577691956e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0001242808502865,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,0.0005895328358747,290.5530700683594,294.1499938964844,264.318115234375,263.3147277832031,265.7242126464844,264.3086242675781,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.460987091064453,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0001180200124508,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.179341577691956e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0001242808502865,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,0.0005895328358747,290.5530700683594,294.1499938964844,264.318115234375,263.3147277832031,265.7242126464844,264.3086242675781,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.460987091064453,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.000118144605949,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.189032425638288e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.0001244120503542,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0005901552503928,290.5417175292969,294.1499938964844,264.3314819335937,263.3236083984375,265.693115234375,264.3232116699219,289.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.460697174072266,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.000118144605949,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.189032425638288e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.0001244120503542,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0005901552503928,290.5417175292969,294.1499938964844,264.3314819335937,263.3236083984375,265.693115234375,264.3232116699219,289.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.460697174072266,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001182407213491,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.19650701689534e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001245132589247,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.00059063534718,290.5303039550781,294.1499938964844,264.3424072265625,263.3304138183594,265.6629638671875,264.3356018066406,289.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45716667175293,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001182407213491,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.19650701689534e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001245132589247,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.00059063534718,290.5303039550781,294.1499938964844,264.3424072265625,263.3304138183594,265.6629638671875,264.3356018066406,289.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45716667175293,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0001183099302579,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.201889770338312e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0005909811006858,290.5188293457031,294.1499938964844,264.3503723144531,263.334716796875,265.6336669921875,264.3453674316406,289.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.45086097717285,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0001183099302579,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.201889770338312e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0005909811006858,290.5188293457031,294.1499938964844,264.3503723144531,263.334716796875,265.6336669921875,264.3453674316406,289.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.45086097717285,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.0001183355561806,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0001246127212652,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,9.203883382724598e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0001246131287189,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0005911090993322,290.5130310058594,294.1499938964844,264.3531188964844,263.3357849121094,265.6192932128906,264.34912109375,289.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.446928024291992,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001183559579658,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.000124634214444,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,9.205470269080251e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,0.0001246346073457,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,0.0005912110209465,290.5072631835937,294.1499938964844,264.3549499511719,263.3360900878906,265.6051330566406,264.3519897460937,289.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44266128540039,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001183835702249,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,0.0001246632891707,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,9.207617404172196e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0001246636820724,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.0005913489731028,290.4956359863281,294.1499938964844,264.3555908203125,263.3341064453125,265.5772705078125,264.35498046875,289.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.433767318725582,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001183835702249,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,0.0001246632891707,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,9.207617404172196e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0001246636820724,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.0005913489731028,290.4956359863281,294.1499938964844,264.3555908203125,263.3341064453125,265.5772705078125,264.35498046875,289.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.433767318725582,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001183978965855,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,9.208731353282928e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001246787724085,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0005914205685257,290.48394775390625,294.1499938964844,264.3518371582031,263.32830810546875,265.54998779296875,264.3538513183594,289.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.42550277709961,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001183978965855,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,9.208731353282928e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001246787724085,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0005914205685257,290.48394775390625,294.1499938964844,264.3518371582031,263.32830810546875,265.54998779296875,264.3538513183594,289.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.42550277709961,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0001184038337669,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0001246846368303,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0005914502544328,290.4721984863281,294.1499938964844,264.3432006835937,263.3182983398437,265.523193359375,264.34814453125,289.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41920280456543,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0001184038337669,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0001246846368303,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0005914502544328,290.4721984863281,294.1499938964844,264.3432006835937,263.3182983398437,265.523193359375,264.34814453125,289.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41920280456543,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001184053835459,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,9.209313429892064e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001246866595465,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,0.0005914579960517,290.4603881835937,294.1499938964844,264.3291931152344,263.3036193847656,265.4967346191406,264.3373107910156,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41611671447754,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001184053835459,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,9.209313429892064e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001246866595465,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,0.0005914579960517,290.4603881835937,294.1499938964844,264.3291931152344,263.3036193847656,265.4967346191406,264.3373107910156,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41611671447754,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0001184054344776,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,0.0001246863394044,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,9.209317795466632e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0001246867032023,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.00059145828709,290.4544677734375,294.1499938964844,264.3200378417969,263.2944030761719,265.4836120605469,264.329833984375,289.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.416128158569336,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001184053471661,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001246862520929,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,9.20931124710478e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.0001246866158908,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0005914578796364,290.4485168457031,294.1499938964844,264.309326171875,263.2838439941406,265.4704895019531,264.3208923339844,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.417312622070312,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001184052889584,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,9.209306153934448e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0001246865431312,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,0.0005914575885981,290.43658447265625,294.1499938964844,264.2830810546875,263.2585144042969,265.4443359375,264.2984619140625,289.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.423540115356445,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001184052889584,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,9.209306153934448e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0001246865431312,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,0.0005914575885981,290.43658447265625,294.1499938964844,264.2830810546875,263.2585144042969,265.4443359375,264.2984619140625,289.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.423540115356445,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0001184054635814,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0001246863685082,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,9.209319978253916e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0001246867323061,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,0.000591458461713,290.4245910644531,294.1499938964844,264.25,263.22723388671875,265.4180603027344,264.2694702148437,289.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.43543815612793,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0001184054635814,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0001246863685082,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,9.209319978253916e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0001246867323061,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,0.000591458461713,290.4245910644531,294.1499938964844,264.25,263.22723388671875,265.4180603027344,264.2694702148437,289.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.43543815612793,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001184048087452,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0001246856991201,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,9.209269046550617e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001246860483661,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0005914552602916,290.4125671386719,294.1499938964844,264.2133483886719,263.19305419921875,265.3916015625,264.23492431640625,289.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45214462280273,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001184048087452,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0001246856991201,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,9.209269046550617e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001246860483661,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0005914552602916,290.4125671386719,294.1499938964844,264.2133483886719,263.19305419921875,265.3916015625,264.23492431640625,289.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45214462280273,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001184017964988,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,9.209034033119678e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0005914401845075,290.40045166015625,294.1499938964844,264.1766662597656,263.1593017578125,265.36492919921875,264.1986694335937,289.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.46991539001465,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001184017964988,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,9.209034033119678e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0005914401845075,290.40045166015625,294.1499938964844,264.1766662597656,263.1593017578125,265.36492919921875,264.1986694335937,289.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.46991539001465,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0001183987915283,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.0001246793544851,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,9.208800474880265e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.000124679703731,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0005914252251386,290.3944091796875,294.1499938964844,264.1583251953125,263.142578125,265.3515014648437,264.18035888671875,289.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448984275239133e-08,0.0012614869046956,-0.0941522419452667,0.0,0.0,0.0,-0.0228819660842418,60.0,-21.47867012023925,-0.0,-1.0850511245052985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001183944550575,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,9.208463598042728e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001246751344297,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263366699219,0.0,0.0,0.0005914035718888,290.3883056640625,294.1499938964844,264.1400146484375,263.1259765625,265.3380126953125,264.1620788574219,289.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644357704501999e-08,0.0012614406878128,-0.0941382497549057,0.0,0.0,0.0,-0.0228792857378721,60.0,-21.48724365234375,-0.0,-1.084971614773167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0001183805652544,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,9.20738311833702e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0001246605097549,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.0005913341883569,290.3760986328125,294.1499938964844,264.10333251953125,263.0930480957031,265.3108825683594,264.1254272460937,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.503650665283203,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0001183805652544,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,9.20738311833702e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0001246605097549,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.0005913341883569,290.3760986328125,294.1499938964844,264.10333251953125,263.0930480957031,265.3108825683594,264.1254272460937,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.503650665283203,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0001183574058813,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.205581591231748e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0005912185297347,290.3638610839844,294.1499938964844,264.0666809082031,263.0604553222656,265.2835388183594,264.0887756347656,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51861572265625,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0001183574058813,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.205581591231748e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0005912185297347,290.3638610839844,294.1499938964844,264.0666809082031,263.0604553222656,265.2835388183594,264.0887756347656,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51861572265625,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001183223866974,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0001245989260496,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,9.20285820029676e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,0.0001245992461917,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0005910436157137,290.3515319824219,294.1499938964844,264.0299987792969,263.0282287597656,265.2559814453125,264.0521240234375,289.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607091339305,3.6353728916083134e-08,0.0012606726959347,-0.0939058363437652,0.0,0.0,0.0,-0.0228347443044185,60.0,-21.53167152404785,-0.0,-1.0836507158273889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001183223866974,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0001245989260496,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,9.20285820029676e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,0.0001245992461917,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0005910436157137,290.3515319824219,294.1499938964844,264.0299987792969,263.0282287597656,265.2559814453125,264.0521240234375,289.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607091339305,3.6353728916083134e-08,0.0012606726959347,-0.0939058363437652,0.0,0.0,0.0,-0.0228347443044185,60.0,-21.53167152404785,-0.0,-1.0836507158273889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.0001182727428385,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001245466410182,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,9.198996121995152e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0001245469611603,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0005907956510782,290.33917236328125,294.1499938964844,263.99334716796875,262.996337890625,265.22821044921875,264.0155029296875,289.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601800262928,3.629183709108474e-08,0.0012601437047123,-0.0937457382678985,0.0,0.0,0.0,-0.0228040646761655,60.0,-21.54229164123535,-0.0,-1.0827412921798897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.0001182727428385,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001245466410182,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,9.198996121995152e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0001245469611603,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0005907956510782,290.33917236328125,294.1499938964844,263.99334716796875,262.996337890625,265.22821044921875,264.0155029296875,289.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601800262928,3.629183709108474e-08,0.0012601437047123,-0.0937457382678985,0.0,0.0,0.0,-0.0228040646761655,60.0,-21.54229164123535,-0.0,-1.0827412921798897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
