time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001182419873657,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47930908203125,0.0,0.0,0.0001245142630068,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,9.196604514727368e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0001245145831489,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.000590642041061,290.3329772949219,294.1499938964844,263.9750061035156,262.98046875,265.2142639160156,263.9971923828125,289.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253506863204166e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850638329982,60.0,-21.54655265808105,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.000118206924526,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,0.0001244773447979,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.193877485813572e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055603027344,0.0,0.0,0.0001244776503881,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,0.0005904668942093,290.3267822265625,294.1499938964844,263.9566650390625,262.9646911621094,265.2002868652344,263.9788818359375,288.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594787403941,3.620980493224124e-08,0.001259442535229,-0.0935335233807563,0.0,0.0,0.0,-0.0227633975446224,60.0,-21.550086975097656,-0.0,-1.0815364959171349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,0.0001181231855298,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0001243891601916,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,9.187364048557356e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0001243894657818,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.000590048613958,290.3143310546875,294.1499938964844,263.9200134277344,262.933349609375,265.1721496582031,263.9422607421875,288.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585865333676,3.610542975707176e-08,0.0012585504446178,-0.0932634994387626,0.0,0.0,0.0,-0.022711656987667,60.0,-21.55481719970703,-0.0,-1.0800044947245625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,0.0001181231855298,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0001243891601916,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,9.187364048557356e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0001243894657818,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.000590048613958,290.3143310546875,294.1499938964844,263.9200134277344,262.933349609375,265.1721496582031,263.9422607421875,288.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585865333676,3.610542975707176e-08,0.0012585504446178,-0.0932634994387626,0.0,0.0,0.0,-0.022711656987667,60.0,-21.55481719970703,-0.0,-1.0800044947245625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.0001180212711915,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0001242818398168,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.179437620332465e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.000124282145407,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0005895395879633,290.3018493652344,294.1499938964844,263.8833312988281,262.9022216796875,265.14385986328125,263.9056701660156,288.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575006112456,3.5978406032199934e-08,0.0012574646389111,-0.0929348468780517,0.0,0.0,0.0,-0.0226486884057521,60.0,-21.556257247924805,-0.0,-1.0781415937799468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.0001180212711915,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0001242818398168,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.179437620332465e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.000124282145407,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0005895395879633,290.3018493652344,294.1499938964844,263.8833312988281,262.9022216796875,265.14385986328125,263.9056701660156,288.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575006112456,3.5978406032199934e-08,0.0012574646389111,-0.0929348468780517,0.0,0.0,0.0,-0.0226486884057521,60.0,-21.556257247924805,-0.0,-1.0781415937799468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0001179012760985,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,0.0001241554855369,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,9.17010402190499e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001241557911271,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0005889401654712,290.2893371582031,294.1499938964844,263.8466796875,262.8713073730469,265.1153869628906,263.8690795898437,288.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256222021766,3.5828843891749784e-08,0.0012561861658468,-0.0925478413701057,0.0,0.0,0.0,-0.0225745439529418,60.0,-21.55429458618164,-0.0,-1.0759501378743153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0001179012760985,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,0.0001241554855369,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,9.17010402190499e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001241557911271,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0005889401654712,290.2893371582031,294.1499938964844,263.8466796875,262.8713073730469,265.1153869628906,263.8690795898437,288.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256222021766,3.5828843891749784e-08,0.0012561861658468,-0.0925478413701057,0.0,0.0,0.0,-0.0225745439529418,60.0,-21.55429458618164,-0.0,-1.0759501378743153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0001177665908471,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,0.000124013662571,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,9.15962882572785e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,0.0001240139536093,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0005882674013264,290.2767639160156,294.1499938964844,263.8099975585937,262.840576171875,265.0867919921875,263.83251953125,288.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547869700938,3.566097817042646e-08,0.00125475123059,-0.0921134278178215,0.0,0.0,0.0,-0.0224913302809,60.0,-21.54950714111328,-0.0,-1.073493223202604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0001177665908471,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,0.000124013662571,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,9.15962882572785e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,0.0001240139536093,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0005882674013264,290.2767639160156,294.1499938964844,263.8099975585937,262.840576171875,265.0867919921875,263.83251953125,288.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547869700938,3.566097817042646e-08,0.00125475123059,-0.0921134278178215,0.0,0.0,0.0,-0.0224913302809,60.0,-21.54950714111328,-0.0,-1.073493223202604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,0.0001176941295852,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.0001239373523276,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,9.153992868959904e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54656982421875,0.0,0.0,0.0001239376579178,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0005879054660908,290.2704772949219,294.1499938964844,263.7916564941406,262.8252868652344,265.07244873046875,263.8142395019531,288.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540147872641,3.557066463599767e-08,0.001253979280591,-0.0918796956539154,0.0,0.0,0.0,-0.022446559742093,60.0,-21.54606437683105,-0.0,-1.072172537419647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,0.0001176189325633,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0001238581753568,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,9.148144454229624e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,0.0001238584663951,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.000587529852055,290.2641906738281,294.1499938964844,263.7733459472656,262.8100280761719,265.0580444335937,263.79595947265625,288.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532136170193,3.547694404915092e-08,0.0012531781103461,-0.0916371196508407,0.0,0.0,0.0,-0.0224000979214906,60.0,-21.54203224182129,-0.0,-1.070802824187922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0001174624849227,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0001236934331245,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,9.135976142715664e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0005867483559995,290.2515869140625,294.1499938964844,263.7366638183594,262.77960205078125,265.0291748046875,263.7594299316406,288.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515466660261,3.528195691160364e-08,0.0012515113921836,-0.0911323875188827,0.0,0.0,0.0,-0.0223034359514713,60.0,-21.53255653381348,-0.0,-1.0679559636628257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0001174624849227,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0001236934331245,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,9.135976142715664e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0005867483559995,290.2515869140625,294.1499938964844,263.7366638183594,262.77960205078125,265.0291748046875,263.7594299316406,288.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515466660261,3.528195691160364e-08,0.0012515113921836,-0.0911323875188827,0.0,0.0,0.0,-0.0223034359514713,60.0,-21.53255653381348,-0.0,-1.0679559636628257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.0001173011623905,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0001235235540661,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,9.123428026214242e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137023925781,0.0,0.0,0.0001235238305525,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0005859425291419,290.23895263671875,294.1499938964844,263.70001220703125,262.7492980957031,265.0001525878906,263.7228698730469,288.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249827677384,3.5080891080951915e-08,0.0012497926363721,-0.0906118601560592,0.0,0.0,0.0,-0.0222037639468908,60.0,-21.52179336547852,-0.0,-1.0650244064436265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.0001173011623905,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0001235235540661,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,9.123428026214242e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137023925781,0.0,0.0,0.0001235238305525,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0005859425291419,290.23895263671875,294.1499938964844,263.70001220703125,262.7492980957031,265.0001525878906,263.7228698730469,288.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249827677384,3.5080891080951915e-08,0.0012497926363721,-0.0906118601560592,0.0,0.0,0.0,-0.0222037639468908,60.0,-21.52179336547852,-0.0,-1.0650244064436265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.0001171330295619,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0001233465154655,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,9.110351675190032e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827514648437,0.0,0.0,0.0005851027090102,290.2262878417969,294.1499938964844,263.663330078125,262.7191162109375,264.97100830078125,263.68634033203125,288.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487134847546258e-08,0.0012480013538151,-0.0900693014264106,0.0,0.0,0.0,-0.0220998860895633,60.0,-21.509824752807617,-0.0,-1.06197347804482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.0001171330295619,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0001233465154655,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,9.110351675190032e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827514648437,0.0,0.0,0.0005851027090102,290.2262878417969,294.1499938964844,263.663330078125,262.7191162109375,264.97100830078125,263.68634033203125,288.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487134847546258e-08,0.0012480013538151,-0.0900693014264106,0.0,0.0,0.0,-0.0220998860895633,60.0,-21.509824752807617,-0.0,-1.06197347804482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.0001169529714388,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.0001231568894581,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,9.096346911974253e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001231571659445,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0005842032842338,290.2135925292969,294.1499938964844,263.6266784667969,262.68896484375,264.9417724609375,263.6498107910156,288.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461176374927,3.464693065780011e-08,0.0012460830621421,-0.08948814868927,0.0,0.0,0.0,-0.0219886358827352,60.0,-21.49594116210937,-0.0,-1.058710807910757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.0001169529714388,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.0001231568894581,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,9.096346911974253e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001231571659445,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0005842032842338,290.2135925292969,294.1499938964844,263.6266784667969,262.68896484375,264.9417724609375,263.6498107910156,288.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461176374927,3.464693065780011e-08,0.0012460830621421,-0.08948814868927,0.0,0.0,0.0,-0.0219886358827352,60.0,-21.49594116210937,-0.0,-1.058710807910757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,0.0001168588933069,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0001230578345712,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,9.089029481401668e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,0.0005837333737872,290.2072448730469,294.1499938964844,263.6083374023437,262.6739196777344,264.9270935058594,263.6315612792969,288.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451153015717,3.4529684000972345e-08,0.0012450807262212,-0.0891844853758812,0.0,0.0,0.0,-0.0219305120408535,60.0,-21.48822021484375,-0.0,-1.0570082054073285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.000116762406833,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.0001229562330991,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,9.081525058718398e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0001229564950335,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,0.0005832514143548,290.2008972167969,294.1499938964844,263.5899963378906,262.65887451171875,264.9123840332031,263.6133117675781,288.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730138540268,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.480024337768555,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.0001165632565971,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.066035272553564e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,0.0001227467728313,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0005822566454298,290.18817138671875,294.1499938964844,263.5533447265625,262.6287841796875,264.8829040527344,263.5768127441406,288.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416122495991658e-08,0.0012419311096891,-0.088230051100254,0.0,0.0,0.0,-0.0217478573322296,60.0,-21.46239852905273,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.0001165632565971,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.066035272553564e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,0.0001227467728313,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0005822566454298,290.18817138671875,294.1499938964844,263.5533447265625,262.6287841796875,264.8829040527344,263.5768127441406,288.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416122495991658e-08,0.0012419311096891,-0.088230051100254,0.0,0.0,0.0,-0.0217478573322296,60.0,-21.46239852905273,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.0001163583438028,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,0.0001225307350978,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,9.050097287399694e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,0.0001225309970322,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,0.0005812330637127,290.1754150390625,294.1499938964844,263.51666259765625,262.5987243652344,264.8533020019531,263.5403137207031,288.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.087568387389183,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.443342208862305,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.0001163583438028,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,0.0001225307350978,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,9.050097287399694e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,0.0001225309970322,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,0.0005812330637127,290.1754150390625,294.1499938964844,263.51666259765625,262.5987243652344,264.8533020019531,263.5403137207031,288.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.087568387389183,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.443342208862305,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.0001161499967565,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0001223113358719,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,9.033893002197146e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001223115978064,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,0.0005801923689432,290.16265869140625,294.1499938964844,263.4800109863281,262.5686340332031,264.8236083984375,263.5038452148437,288.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364618450518719e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.42333984375,-0.0,-1.044222557311514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.0001161499967565,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0001223113358719,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,9.033893002197146e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001223115978064,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,0.0005801923689432,290.16265869140625,294.1499938964844,263.4800109863281,262.5686340332031,264.8236083984375,263.5038452148437,288.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364618450518719e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.42333984375,-0.0,-1.044222557311514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007629394531,0.0,0.0,0.0001159409512183,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,9.017633419716732e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001220914564328,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,0.0005791481235064,290.1498718261719,294.1499938964844,263.4433288574219,262.5384826660156,264.7938232421875,263.46734619140625,288.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202867865562,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.40289688110352,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007629394531,0.0,0.0,0.0001159409512183,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,9.017633419716732e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001220914564328,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,0.0005791481235064,290.1498718261719,294.1499938964844,263.4433288574219,262.5384826660156,264.7938232421875,263.46734619140625,288.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202867865562,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.40289688110352,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,0.0001158372469944,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099060058594,0.0,0.0,0.0001219820042024,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,9.009568020701408e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0001219822515849,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,0.0005786301335319,290.1434936523437,294.1499938964844,263.42498779296875,262.5233764648437,264.77886962890625,263.4490966796875,288.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341963592916,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-21.392671585083008,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001157346996478,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0001218740144395,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,9.001591388368979e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.000121874261822,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0005781178479082,290.1370849609375,294.1499938964844,263.4066772460937,262.5082702636719,264.763916015625,263.4308776855469,288.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.021235954016447,60.0,-21.38255882263184,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0001216638484038,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0005771209252998,290.124267578125,294.1499938964844,263.3699951171875,262.4779663085937,264.73394775390625,263.3943786621094,288.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310101883485,3.2879864164669925e-08,0.0012309773592278,-0.0849090814590454,0.0,0.0,0.0,-0.0211126469075679,60.0,-21.36298942565918,-0.0,-1.0331955735409792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0001216638484038,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0005771209252998,290.124267578125,294.1499938964844,263.3699951171875,262.4779663085937,264.73394775390625,263.3943786621094,288.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310101883485,3.2879864164669925e-08,0.0012309773592278,-0.0849090814590454,0.0,0.0,0.0,-0.0211126469075679,60.0,-21.36298942565918,-0.0,-1.0331955735409792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001214627845911,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,8.971217175712809e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0001214630174217,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,0.000576167134568,290.1114501953125,294.1499938964844,263.3333435058594,262.4475402832031,264.703857421875,263.35791015625,288.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,3.2641899849750195e-08,0.0012289431178942,-0.0842920318245887,0.0,0.0,0.0,-0.0209946800023317,60.0,-21.34474754333496,-0.0,-1.029783263106765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001214627845911,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,8.971217175712809e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0001214630174217,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,0.000576167134568,290.1114501953125,294.1499938964844,263.3333435058594,262.4475402832031,264.703857421875,263.35791015625,288.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,3.2641899849750195e-08,0.0012289431178942,-0.0842920318245887,0.0,0.0,0.0,-0.0209946800023317,60.0,-21.34474754333496,-0.0,-1.029783263106765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0001151666365331,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001212758288602,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,8.957408863352612e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0001212760616908,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.000575280340854,290.0986022949219,294.1499938964844,263.2966613769531,262.4169921875,264.6736755371094,263.3214111328125,288.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270839652046,3.242064039454817e-08,0.0012270516017451,-0.0837182104587555,0.0,0.0,0.0,-0.0208849944174289,60.0,-21.328481674194336,-0.0,-1.0266155214821993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0001151666365331,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001212758288602,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,8.957408863352612e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0001212760616908,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.000575280340854,290.0986022949219,294.1499938964844,263.2966613769531,262.4169921875,264.6736755371094,263.3214111328125,288.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270839652046,3.242064039454817e-08,0.0012270516017451,-0.0837182104587555,0.0,0.0,0.0,-0.0208849944174289,60.0,-21.328481674194336,-0.0,-1.0266155214821993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42919921875,0.0,0.0,0.0001150067400885,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.000121107455925,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,8.94497279659845e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001211076887557,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.000574481615331,290.0857238769531,294.1499938964844,263.260009765625,262.38629150390625,264.6434020996094,263.284912109375,288.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253802269697,3.222137223701793e-08,0.0012253480963408,-0.0832013487815857,0.0,0.0,0.0,-0.0207862090319395,60.0,-21.31512260437012,-0.0,-1.023766742491717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
