time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42919921875,0.0,0.0,0.0001150067400885,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.000121107455925,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,8.94497279659845e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001211076887557,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.000574481615331,290.0857238769531,294.1499938964844,263.260009765625,262.38629150390625,264.6434020996094,263.284912109375,288.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253802269697,3.222137223701793e-08,0.0012253480963408,-0.0832013487815857,0.0,0.0,0.0,-0.0207862090319395,60.0,-21.31512260437012,-0.0,-1.023766742491717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.0001149339877883,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001210308473673,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,8.939314284361899e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,0.000121031072922,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.0005741182249039,290.07928466796875,294.1499938964844,263.2416687011719,262.3708801269531,264.6282043457031,263.26666259765625,288.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246050173416,3.2130699878507585e-08,0.0012245728867128,-0.082966148853302,0.0,0.0,0.0,-0.0207412596791982,60.0,-21.30963134765625,-0.0,-1.0224718494100673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0001148666706285,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0001209599577123,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,8.934077777666971e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.000120960183267,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24481201171875,0.0,0.0,0.0005737819592468,290.0728454589844,294.1499938964844,263.22332763671875,262.3554077148437,264.6130065917969,263.2483825683594,288.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238876661285,3.204679899226903e-08,0.0012238555354997,-0.0827485024929046,0.0,0.0,0.0,-0.020699668675661,60.0,-21.305070877075195,-0.0,-1.0212743717374908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,0.0001147481525549,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,0.0001208351532113,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,8.924859866965562e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.000120835378766,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0005731899873353,290.0599670410156,294.1499938964844,263.1866760253906,262.3243103027344,264.58251953125,263.2118530273437,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226247927173,3.189909847378658e-08,0.0012225928949192,-0.0823653116822242,0.0,0.0,0.0,-0.0206264480948448,60.0,-21.29864501953125,-0.0,-1.01916796779733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,0.0001147481525549,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,0.0001208351532113,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,8.924859866965562e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.000120835378766,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0005731899873353,290.0599670410156,294.1499938964844,263.1866760253906,262.3243103027344,264.58251953125,263.2118530273437,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226247927173,3.189909847378658e-08,0.0012225928949192,-0.0823653116822242,0.0,0.0,0.0,-0.0206264480948448,60.0,-21.29864501953125,-0.0,-1.01916796779733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,0.0001146589420386,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0001207412133226,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,8.917920786188915e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0001207414316013,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0005727443494834,290.0470275878906,294.1499938964844,263.1499938964844,262.29302978515625,264.55194091796875,263.17529296875,288.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216741451993,3.178791274649484e-08,0.0012216423638164,-0.0820768401026725,0.0,0.0,0.0,-0.0205713286995887,60.0,-21.297096252441406,-0.0,-1.017583741713679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,0.0001146589420386,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0001207412133226,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,8.917920786188915e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0001207414316013,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0005727443494834,290.0470275878906,294.1499938964844,263.1499938964844,262.29302978515625,264.55194091796875,263.17529296875,288.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216741451993,3.178791274649484e-08,0.0012216423638164,-0.0820768401026725,0.0,0.0,0.0,-0.0205713286995887,60.0,-21.297096252441406,-0.0,-1.017583741713679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0001145973437814,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0001206763554364,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,8.913130295695737e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001206765664392,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0005724366637878,290.0340576171875,294.1499938964844,263.11334228515625,262.2615966796875,264.521240234375,263.1387023925781,288.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210176791995,3.1711145709323325e-08,0.001220986014232,-0.0818776488304138,0.0,0.0,0.0,-0.0205332729965448,60.0,-21.30045318603516,-0.0,-1.0164907138232593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0001145973437814,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0001206763554364,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,8.913130295695737e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001206765664392,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0005724366637878,290.0340576171875,294.1499938964844,263.11334228515625,262.2615966796875,264.521240234375,263.1387023925781,288.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210176791995,3.1711145709323325e-08,0.001220986014232,-0.0818776488304138,0.0,0.0,0.0,-0.0205332729965448,60.0,-21.30045318603516,-0.0,-1.0164907138232593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001145648784586,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.0001206421657116,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,8.910604810807854e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001206423767143,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,0.0005722744972445,290.0210876464844,294.1499938964844,263.07666015625,262.2301330566406,264.49041748046875,263.10211181640625,288.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206715764477,3.167068030052178e-08,0.0012206399114802,-0.0817726552486419,0.0,0.0,0.0,-0.0205132123082876,60.0,-21.3090934753418,-0.0,-1.0159147478816521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001145648784586,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.0001206421657116,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,8.910604810807854e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001206423767143,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,0.0005722744972445,290.0210876464844,294.1499938964844,263.07666015625,262.2301330566406,264.49041748046875,263.10211181640625,288.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206715764477,3.167068030052178e-08,0.0012206399114802,-0.0817726552486419,0.0,0.0,0.0,-0.0205132123082876,60.0,-21.3090934753418,-0.0,-1.0159147478816521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.000114558788482,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,0.0001206357555929,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,8.91013114596717e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,0.0001206359665957,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0005722441128455,290.0145874023437,294.1499938964844,263.0583190917969,262.21441650390625,264.4749450683594,263.0837707519531,288.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.1663088151390184e-08,0.0012205749517306,-0.0817529559135437,0.0,0.0,0.0,-0.020509447902441,60.0,-21.315359115600582,-0.0,-1.015806674331543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001145588539657,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.0001206358210765,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757873535156,0.0,0.0,8.9101362391375e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,0.0001206360320793,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.0005722444038838,290.0080871582031,294.1499938964844,263.0400085449219,262.1986999511719,264.45947265625,263.0654602050781,288.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.1663166311091124e-08,0.0012205755338072,-0.0817531496286392,0.0,0.0,0.0,-0.0205094870179891,60.0,-21.322778701782227,-0.0,-1.0158078111999205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,0.0001145784481195,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.0001206564629683,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,8.911660552257672e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0001206566666951,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,0.0005723423091694,289.9950256347656,294.1499938964844,263.0033264160156,262.1672058105469,264.42840576171875,263.02880859375,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687580559491835e-08,0.0012207842664793,-0.0818165093660354,0.0,0.0,0.0,-0.0205215886235237,60.0,-21.34151840209961,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,0.0001145784481195,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.0001206564629683,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,8.911660552257672e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0001206566666951,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,0.0005723423091694,289.9950256347656,294.1499938964844,263.0033264160156,262.1672058105469,264.42840576171875,263.02880859375,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687580559491835e-08,0.0012207842664793,-0.0818165093660354,0.0,0.0,0.0,-0.0205215886235237,60.0,-21.34151840209961,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001146211361628,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,8.914980571717024e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,0.0001207016248372,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.000572555582039,289.98193359375,294.1499938964844,262.9666748046875,262.1357116699219,264.397216796875,262.9920959472656,288.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.1740778894118193e-08,0.0012212389847263,-0.0819545462727546,0.0,0.0,0.0,-0.0205479618161916,60.0,-21.364728927612305,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001146211361628,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,8.914980571717024e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,0.0001207016248372,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.000572555582039,289.98193359375,294.1499938964844,262.9666748046875,262.1357116699219,264.397216796875,262.9920959472656,288.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.1740778894118193e-08,0.0012212389847263,-0.0819545462727546,0.0,0.0,0.0,-0.0205479618161916,60.0,-21.364728927612305,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.000114685317385,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,0.0001207690074807,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,8.919972606236115e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0001207692039315,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,0.0005728761898353,289.96881103515625,294.1499938964844,262.92999267578125,262.10418701171875,264.36590576171875,262.95538330078125,288.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219544732943,3.182075758445535e-08,0.0012219226919114,-0.0821620598435401,0.0,0.0,0.0,-0.020587608218193,60.0,-21.39218711853028,-0.0,-1.0180516341051773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.000114685317385,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,0.0001207690074807,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,8.919972606236115e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0001207692039315,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,0.0005728761898353,289.96881103515625,294.1499938964844,262.92999267578125,262.10418701171875,264.36590576171875,262.95538330078125,288.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219544732943,3.182075758445535e-08,0.0012219226919114,-0.0821620598435401,0.0,0.0,0.0,-0.020587608218193,60.0,-21.39218711853028,-0.0,-1.0180516341051773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.000114768736239,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,0.0001208568573929,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,8.926460577640682e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.0001208570538437,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,0.0005732928984798,289.9556579589844,294.1499938964844,262.8933410644531,262.0726623535156,264.3344421386719,262.91864013671875,288.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228431878611,3.192471353941073e-08,0.0012228112900629,-0.0824317783117294,0.0,0.0,0.0,-0.0206391438841819,60.0,-21.42341041564941,-0.0,-1.0195331867635105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.000114768736239,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,0.0001208568573929,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,8.926460577640682e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.0001208570538437,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,0.0005732928984798,289.9556579589844,294.1499938964844,262.8933410644531,262.0726623535156,264.3344421386719,262.91864013671875,288.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228431878611,3.192471353941073e-08,0.0012228112900629,-0.0824317783117294,0.0,0.0,0.0,-0.0206391438841819,60.0,-21.42341041564941,-0.0,-1.0195331867635105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0001148174633271,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.000120908167446,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,8.93025062396191e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0001209083638968,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0005735362647101,289.9490661621094,294.1499938964844,262.875,262.056884765625,264.31866455078125,262.9002685546875,288.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233622837811,3.198543296889511e-08,0.0012233302695676,-0.0825892984867096,0.0,0.0,0.0,-0.0206692442297935,60.0,-21.44042015075684,-0.0,-1.0203989830870341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,0.0001148704177467,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001209639303851,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,8.9343695435673e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.000120964126836,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0005738008185289,289.94244384765625,294.1499938964844,262.8566589355469,262.0411071777344,264.3028564453125,262.88189697265625,288.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239264324307,3.205142817819252e-08,0.0012238944182172,-0.0827605128288269,0.0,0.0,0.0,-0.0207019597291946,60.0,-21.458276748657227,-0.0,-1.0213404522119165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,0.0001149888412328,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001210886402986,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,8.943579450715333e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001210888294735,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0005743923829868,289.92919921875,294.1499938964844,262.82000732421875,262.0095520019531,264.2711486816406,262.8451232910156,288.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251881416887,3.21990043516962e-08,0.0012251560110598,-0.083143338561058,0.0,0.0,0.0,-0.0207751169800758,60.0,-21.496294021606445,-0.0,-1.0234472824777185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,0.0001149888412328,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001210886402986,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,8.943579450715333e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001210888294735,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0005743923829868,289.92919921875,294.1499938964844,262.82000732421875,262.0095520019531,264.2711486816406,262.8451232910156,288.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251881416887,3.21990043516962e-08,0.0012251560110598,-0.083143338561058,0.0,0.0,0.0,-0.0207751169800758,60.0,-21.496294021606445,-0.0,-1.0234472824777185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001151207179646,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10308837890625,0.0,0.0,0.0001212275165016,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,8.953837095759809e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,0.0001212277056765,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.0005750511190854,289.9159240722656,294.1499938964844,262.7833251953125,261.9779357910156,264.2392578125,262.8083190917969,288.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265932746231,3.236334933376384e-08,0.0012265609111636,-0.083569623529911,0.0,0.0,0.0,-0.0208565890789031,60.0,-21.53738784790039,-0.0,-1.0257961235993208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001151207179646,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10308837890625,0.0,0.0,0.0001212275165016,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,8.953837095759809e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,0.0001212277056765,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.0005750511190854,289.9159240722656,294.1499938964844,262.7833251953125,261.9779357910156,264.2392578125,262.8083190917969,288.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265932746231,3.236334933376384e-08,0.0012265609111636,-0.083569623529911,0.0,0.0,0.0,-0.0208565890789031,60.0,-21.53738784790039,-0.0,-1.0257961235993208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.000115265873319,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.0001213803698192,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,8.965126471593976e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,0.0001213805589941,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,0.0005757762119174,289.9025573730469,294.1499938964844,262.7466735839844,261.94635009765625,264.2072448730469,262.77154541015625,288.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281397357583,3.254423930343364e-08,0.0012281071394681,-0.0840387642383575,0.0,0.0,0.0,-0.0209462624043226,60.0,-21.581035614013672,-0.0,-1.0283844886771477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.000115265873319,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.0001213803698192,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,8.965126471593976e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,0.0001213805589941,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,0.0005757762119174,289.9025573730469,294.1499938964844,262.7466735839844,261.94635009765625,264.2072448730469,262.77154541015625,288.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281397357583,3.254423930343364e-08,0.0012281071394681,-0.0840387642383575,0.0,0.0,0.0,-0.0209462624043226,60.0,-21.581035614013672,-0.0,-1.0283844886771477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0001154224009951,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,0.000121545199363,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,8.977300603874028e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001215453812619,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,0.0005765581154264,289.8891906738281,294.1499938964844,262.7099914550781,261.91473388671875,264.1750793457031,262.7347106933594,288.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298073852434,3.273930460068186e-08,0.001229774672538,-0.0845446065068245,0.0,0.0,0.0,-0.0210429597645998,60.0,-21.6270694732666,-0.0,-1.031179266419713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0001154224009951,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,0.000121545199363,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,8.977300603874028e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001215453812619,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,0.0005765581154264,289.8891906738281,294.1499938964844,262.7099914550781,261.91473388671875,264.1750793457031,262.7347106933594,288.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298073852434,3.273930460068186e-08,0.001229774672538,-0.0845446065068245,0.0,0.0,0.0,-0.0210429597645998,60.0,-21.6270694732666,-0.0,-1.031179266419713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,0.0001155039935838,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0001216311284224,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,8.983646694105119e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,0.0001216313030454,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0005769656854681,289.8824768066406,294.1499938964844,262.6916809082031,261.8988952636719,264.1589660644531,262.71630859375,288.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306767748668,3.284098681888281e-08,0.0012306438293308,-0.084808275103569,0.0,0.0,0.0,-0.0210933685302734,60.0,-21.650802612304688,-0.0,-1.032637726439134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0001155880891019,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0001217196841025,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,8.99018778000027e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,0.0001217198660015,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.0005773857701569,289.875732421875,294.1499938964844,262.67333984375,261.8830871582031,264.1427917480469,262.6979064941406,288.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315728235989,3.2945791872407426e-08,0.0012315398780629,-0.0850800201296806,0.0,0.0,0.0,-0.0211453232914209,60.0,-21.67504119873047,-0.0,-1.0341419454107381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.0,0.0,0.000115761627967,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.000121902427054,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.00368468137458e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001219026016769,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,0.0005782525986433,289.8622436523437,294.1499938964844,262.6366577148437,261.8514404296875,264.1103515625,262.6610717773437,288.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334217317402,3.316205265946337e-08,0.0012333885533735,-0.0856406837701797,0.0,0.0,0.0,-0.0212525315582752,60.0,-21.724580764770508,-0.0,-1.037249361957038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.0,0.0,0.000115761627967,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.000121902427054,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.00368468137458e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001219026016769,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,0.0005782525986433,289.8622436523437,294.1499938964844,262.6366577148437,261.8514404296875,264.1103515625,262.6610717773437,288.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334217317402,3.316205265946337e-08,0.0012333885533735,-0.0856406837701797,0.0,0.0,0.0,-0.0212525315582752,60.0,-21.724580764770508,-0.0,-1.037249361957038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,0.0001159409439424,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,9.017631964525208e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001220914418809,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,0.0005791483563371,289.8487243652344,294.1499938964844,262.6000061035156,261.8197631835937,264.0777893066406,262.6242370605469,288.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353322235867,3.3385529008000965e-08,0.0012352989288046,-0.0862199664115905,0.0,0.0,0.0,-0.0213633142411708,60.0,-21.77554512023925,-0.0,-1.040465278379088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,0.0001159409439424,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,9.017631964525208e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001220914418809,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,0.0005791483563371,289.8487243652344,294.1499938964844,262.6000061035156,261.8197631835937,264.0777893066406,262.6242370605469,288.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353322235867,3.3385529008000965e-08,0.0012352989288046,-0.0862199664115905,0.0,0.0,0.0,-0.0213633142411708,60.0,-21.77554512023925,-0.0,-1.040465278379088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001161245963885,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0001222846622113,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,9.031916124513371e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.0001222848222823,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0005800657672807,289.8351135253906,294.1499938964844,262.5633239746094,261.7880554199219,264.0450439453125,262.58740234375,288.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237288932316,3.3614398375902965e-08,0.0012372552882879,-0.0868131518363952,0.0,0.0,0.0,-0.0214767716825008,60.0,-21.82758903503418,-0.0,-1.0437639730298542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001161245963885,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0001222846622113,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,9.031916124513371e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.0001222848222823,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0005800657672807,289.8351135253906,294.1499938964844,262.5633239746094,261.7880554199219,264.0450439453125,262.58740234375,288.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237288932316,3.3614398375902965e-08,0.0012372552882879,-0.0868131518363952,0.0,0.0,0.0,-0.0214767716825008,60.0,-21.82758903503418,-0.0,-1.0437639730298542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
