time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,0.0001163107299362,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,9.046393097378314e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0005809955182485,289.82147216796875,294.1499938964844,262.52667236328125,261.75634765625,264.0121765136719,262.5505676269531,288.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846362157419214e-08,0.0012392383068799,-0.087414264678955,0.0,0.0,0.0,-0.0215917639434337,60.0,-21.880306243896484,-0.0,-1.0471126188349444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,0.0001163107299362,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,9.046393097378314e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0005809955182485,289.82147216796875,294.1499938964844,262.52667236328125,261.75634765625,264.0121765136719,262.5505676269531,288.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846362157419214e-08,0.0012392383068799,-0.087414264678955,0.0,0.0,0.0,-0.0215917639434337,60.0,-21.880306243896484,-0.0,-1.0471126188349444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0001164042405434,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,9.053666144609453e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0001225793093908,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,0.000581462692935,289.81463623046875,294.1499938964844,262.5083312988281,261.740478515625,263.9956970214844,262.5321655273437,288.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.90680885314941,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0001164976274594,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.06092973309569e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,0.0005819291691295,289.80780029296875,294.1499938964844,262.489990234375,261.724609375,263.97918701171875,262.5137634277344,288.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079285171628726e-08,0.0012412294745445,-0.0880177691578865,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.933359146118164,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0001166832516901,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0001228729524882,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,9.075366688193752e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,0.0005828564171679,289.7940368652344,294.1499938964844,262.4533386230469,261.69287109375,263.946044921875,262.4769287109375,288.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061657011014e-08,0.001243206905201,-0.0886170566082,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.98641586303711,-0.0,-1.0538307293472829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0001166832516901,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0001228729524882,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,9.075366688193752e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,0.0005828564171679,289.7940368652344,294.1499938964844,262.4533386230469,261.69287109375,263.946044921875,262.4769287109375,288.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061657011014e-08,0.001243206905201,-0.0886170566082,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.98641586303711,-0.0,-1.0538307293472829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,0.0001168661401607,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,0.0005837699864059,289.7802734375,294.1499938964844,262.4166564941406,261.6611022949219,263.91278076171875,262.4400939941406,288.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.039203643798828,-0.0,-1.0571367425882273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,0.0001168661401607,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,0.0005837699864059,289.7802734375,294.1499938964844,262.4166564941406,261.6611022949219,263.91278076171875,262.4400939941406,288.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.039203643798828,-0.0,-1.0571367425882273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,0.0001170438335975,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0001232526701642,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.103411866817623e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0001232528302352,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,0.0005846575950272,289.76641845703125,294.1499938964844,262.3800048828125,261.6293334960937,263.87939453125,262.4032592773437,288.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470831861719,3.475998866520058e-08,0.0012470483779907,-0.0897809341549873,0.0,0.0,0.0,-0.0220446772873401,60.0,-22.091232299804688,-0.0,-1.0603538669329285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,0.0001170438335975,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0001232526701642,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.103411866817623e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0001232528302352,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,0.0005846575950272,289.76641845703125,294.1499938964844,262.3800048828125,261.6293334960937,263.87939453125,262.4032592773437,288.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470831861719,3.475998866520058e-08,0.0012470483779907,-0.0897809341549873,0.0,0.0,0.0,-0.0220446772873401,60.0,-22.091232299804688,-0.0,-1.0603538669329285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0001171475159935,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,9.111476538237184e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0001233620132552,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.000585175526794,289.7580871582031,294.1499938964844,262.3580017089844,261.6102600097656,263.8593139648437,262.38116455078125,288.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.12198829650879,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0001172150441561,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526672363281,0.0,0.0,0.0001234329683938,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.116728324443102e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0001234331284649,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.000585512840189,289.7525329589844,294.1499938964844,262.34332275390625,261.5975341796875,263.84588623046875,262.366455078125,288.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.497336109603566e-08,0.0012488723732531,-0.0903334468603134,0.0,0.0,0.0,-0.0221504531800746,60.0,-22.142263412475582,-0.0,-1.0634582281454641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0001172975171357,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,0.0001235198142239,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,9.123142808675766e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0005859247758053,289.7455749511719,294.1499938964844,262.32501220703125,261.5816345214844,263.8291015625,262.3480529785156,288.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497860006988,3.5076141102763365e-08,0.0012497509596869,-0.0905995517969131,0.0,0.0,0.0,-0.0222014021128416,60.0,-22.167261123657227,-0.0,-1.0649551995811637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0001173773416667,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,9.129351383307947e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,0.0001236040261574,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,0.0005863235564902,289.73858642578125,294.1499938964844,262.3066711425781,261.56573486328125,263.812255859375,262.32965087890625,288.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562063848345e-08,0.0012506013736128,-0.0908571034669876,0.0,0.0,0.0,-0.0222507175058126,60.0,-22.19182777404785,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,0.0001175288925878,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.000587080605328,289.724609375,294.1499938964844,262.2699890136719,261.53387451171875,263.7785339355469,262.2928466796875,288.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,-0.0223443489521741,60.0,-22.23962783813477,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,0.0001175288925878,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.000587080605328,289.724609375,294.1499938964844,262.2699890136719,261.53387451171875,263.7785339355469,262.2928466796875,288.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,-0.0223443489521741,60.0,-22.23962783813477,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0001176676450995,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0001239095872733,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.151930862572044e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001239097327925,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,0.0005877736839465,289.7106018066406,294.1499938964844,262.2333374023437,261.5020446777344,263.7446594238281,262.2560729980469,288.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253729686141,3.5537414788677786e-08,0.0012536941794678,-0.0917936339974403,0.0,0.0,0.0,-0.022430071607232,60.0,-22.28524208068848,-0.0,-1.0716865261883869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0001176676450995,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0001239095872733,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.151930862572044e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001239097327925,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,0.0005877736839465,289.7106018066406,294.1499938964844,262.2333374023437,261.5020446777344,263.7446594238281,262.2560729980469,288.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253729686141,3.5537414788677786e-08,0.0012536941794678,-0.0917936339974403,0.0,0.0,0.0,-0.022430071607232,60.0,-22.28524208068848,-0.0,-1.0716865261883869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0001177917874883,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.0001240403071278,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,9.161586058326066e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0001240404671989,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0005883938283659,289.696533203125,294.1499938964844,262.1966552734375,261.4701843261719,263.7107238769531,262.21929931640625,288.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550523970276,3.5692128363962183e-08,0.0012550167739391,-0.0921940430998802,0.0,0.0,0.0,-0.0225067678838968,60.0,-22.328338623046875,-0.0,-1.0739489653133205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0001177917874883,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.0001240403071278,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,9.161586058326066e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0001240404671989,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0005883938283659,289.696533203125,294.1499938964844,262.1966552734375,261.4701843261719,263.7107238769531,262.21929931640625,288.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550523970276,3.5692128363962183e-08,0.0012550167739391,-0.0921940430998802,0.0,0.0,0.0,-0.0225067678838968,60.0,-22.328338623046875,-0.0,-1.0739489653133205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0001178979073301,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.0001241520658368,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,9.169839904643597e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,0.0001241522113559,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,0.0005889239255338,289.68243408203125,294.1499938964844,262.1600036621094,261.43829345703125,263.6766967773437,262.1825256347656,288.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561831390485,3.582437813065553e-08,0.0012561472831293,-0.0925362855195999,0.0,0.0,0.0,-0.0225723274052143,60.0,-22.3681755065918,-0.0,-1.0758847679426253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0001178979073301,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.0001241520658368,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,9.169839904643597e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,0.0001241522113559,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,0.0005889239255338,289.68243408203125,294.1499938964844,262.1600036621094,261.43829345703125,263.6766967773437,262.1825256347656,288.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561831390485,3.582437813065553e-08,0.0012561472831293,-0.0925362855195999,0.0,0.0,0.0,-0.0225723274052143,60.0,-22.3681755065918,-0.0,-1.0758847679426253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,0.0001179446408059,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001242012658622,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,9.17347424547188e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425354003906,0.0,0.0,0.0001242014259332,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,0.0005891573382541,289.67535400390625,294.1499938964844,262.14166259765625,261.4223327636719,263.6596374511719,262.1641540527344,288.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566811637952,3.5882617765992115e-08,0.0012566451914608,-0.0926869884133338,0.0,0.0,0.0,-0.0226012002676725,60.0,-22.387006759643555,-0.0,-1.0767378455511789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0001179861937998,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8745422363281,0.0,0.0,0.0001242450234713,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,9.1767062258441e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.0001242451689904,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.0005893649067729,289.6683044433594,294.1499938964844,262.1233215332031,261.4064025878906,263.642578125,262.1457824707031,288.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571237748488,3.5934398567860626e-08,0.0012570879189297,-0.0928209796547889,0.0,0.0,0.0,-0.022626869380474,60.0,-22.40495109558105,-0.0,-1.0774965630844237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,0.0001180530598503,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8613586425781,0.0,0.0,0.000124315440189,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,9.181907080346718e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001243155857082,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0005896989605389,289.65411376953125,294.1499938964844,262.086669921875,261.3744812011719,263.6083679199219,262.10906982421875,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,-0.0226681772619485,60.0,-22.437923431396484,-0.0,-1.0787181281557424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,0.0001180530598503,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8613586425781,0.0,0.0,0.000124315440189,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,9.181907080346718e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001243155857082,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0005896989605389,289.65411376953125,294.1499938964844,262.086669921875,261.3744812011719,263.6083679199219,262.10906982421875,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,-0.0226681772619485,60.0,-22.437923431396484,-0.0,-1.0787181281557424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,0.0001180968392873,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001243615552084,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,9.185312228510156e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0001243616861756,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,0.000589917646721,289.6399230957031,294.1499938964844,262.04998779296875,261.342529296875,263.5741271972656,262.0723571777344,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.46681404113769,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,0.0001180968392873,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001243615552084,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,9.185312228510156e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0001243616861756,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,0.000589917646721,289.6399230957031,294.1499938964844,262.04998779296875,261.342529296875,263.5741271972656,262.0723571777344,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.46681404113769,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001181362531497,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.0001244030572706,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,9.188377589453012e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0001244032027898,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0005901145632378,289.6257019042969,294.1499938964844,262.0165100097656,261.31298828125,263.53985595703125,262.0372314453125,288.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587226228788,3.6121406310485327e-08,0.001258686534129,-0.0933048352599144,0.0,0.0,0.0,-0.0227195750921964,60.0,-22.49155044555664,-0.0,-1.0802389738273632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001181362531497,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.0001244030572706,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,9.188377589453012e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0001244032027898,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0005901145632378,289.6257019042969,294.1499938964844,262.0165100097656,261.31298828125,263.53985595703125,262.0372314453125,288.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587226228788,3.6121406310485327e-08,0.001258686534129,-0.0933048352599144,0.0,0.0,0.0,-0.0227195750921964,60.0,-22.49155044555664,-0.0,-1.0802389738273632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0001181883926619,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001244579616468,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,9.192432480631396e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,0.000124458092614,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0005903749843128,289.6114501953125,294.1499938964844,261.98907470703125,261.2880249023437,263.5056457519531,262.00640869140625,288.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592781567946,3.618637833824323e-08,0.0012592419516295,-0.0934729278087616,0.0,0.0,0.0,-0.0227517839521169,60.0,-22.513357162475582,-0.0,-1.0811925932330269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0001181883926619,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001244579616468,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,9.192432480631396e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,0.000124458092614,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0005903749843128,289.6114501953125,294.1499938964844,261.98907470703125,261.2880249023437,263.5056457519531,262.00640869140625,288.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592781567946,3.618637833824323e-08,0.0012592419516295,-0.0934729278087616,0.0,0.0,0.0,-0.0227517839521169,60.0,-22.513357162475582,-0.0,-1.0811925932330269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91412353515625,0.0,0.0,0.0001182171108666,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,0.0001244882005266,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,9.19466619961895e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.0001244883460458,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0005905184661969,289.60430908203125,294.1499938964844,261.9775085449219,261.2771911621094,263.4886169433594,261.99322509765625,288.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259583979845,3.6222168375843466e-08,0.0012595477746799,-0.0935655161738395,0.0,0.0,0.0,-0.0227695256471633,60.0,-22.52293968200684,-0.0,-1.0817180395861214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066772460937,0.0,0.0,0.000118247080536,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,9.196997416438536e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,0.000124519894598,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075866699219,0.0,0.0,0.0005906681180931,289.59716796875,294.1499938964844,261.9673156738281,261.2673645019531,263.4716796875,261.9814453125,288.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.6259514502035024e-08,0.0012598671019077,-0.0936621278524398,0.0,0.0,0.0,-0.0227880384773015,60.0,-22.531583786010746,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85040283203125,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,0.0005909652682021,289.5828552246094,294.1499938964844,261.9508056640625,261.25067138671875,263.43804931640625,261.961669921875,288.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364187294319e-08,0.0012605007505044,-0.0938538834452629,0.0,0.0,0.0,-0.0228247866034507,60.0,-22.54596328735352,-0.0,-1.0833554853206809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85040283203125,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,0.0005909652682021,289.5828552246094,294.1499938964844,261.9508056640625,261.25067138671875,263.43804931640625,261.961669921875,288.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364187294319e-08,0.0012605007505044,-0.0938538834452629,0.0,0.0,0.0,-0.0228247866034507,60.0,-22.54596328735352,-0.0,-1.0833554853206809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0001183603089884,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0001246390020241,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,9.205804235534742e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0005912337801419,289.5685119628906,294.1499938964844,261.93914794921875,261.2377014160156,263.4048156738281,261.9469299316406,288.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.640062828935697e-08,0.0012610733974725,-0.0940271615982055,0.0,0.0,0.0,-0.0228579938411712,60.0,-22.555553436279297,-0.0,-1.0843400843896236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0001183603089884,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0001246390020241,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,9.205804235534742e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0005912337801419,289.5685119628906,294.1499938964844,261.93914794921875,261.2377014160156,263.4048156738281,261.9469299316406,288.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.640062828935697e-08,0.0012610733974725,-0.0940271615982055,0.0,0.0,0.0,-0.0228579938411712,60.0,-22.555553436279297,-0.0,-1.0843400843896236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001184019929496,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0001246829051524,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,9.20904567465186e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001246830215677,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.000591441988945,289.5541381835937,294.1499938964844,261.9319763183594,261.2281188964844,263.3721618652344,261.9370422363281,288.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615538435056,3.645257251605472e-08,0.0012615174055099,-0.0941615104675293,0.0,0.0,0.0,-0.0228837430477142,60.0,-22.55931663513184,-0.0,-1.085103846776292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
