time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001184019929496,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0001246829051524,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,9.20904567465186e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001246830215677,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.000591441988945,289.5541381835937,294.1499938964844,261.9319763183594,261.2281188964844,263.3721618652344,261.9370422363281,288.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615538435056,3.645257251605472e-08,0.0012615174055099,-0.0941615104675293,0.0,0.0,0.0,-0.0228837430477142,60.0,-22.55931663513184,-0.0,-1.085103846776292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0001184265784104,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001247087930096,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,9.210957796312869e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0001247089239768,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0005915648071095,289.5397644042969,294.1499938964844,261.9288330078125,261.2215881347656,263.3400573730469,261.9312744140625,288.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618157779797,3.648320756610701e-08,0.001261779339984,-0.0942407548427581,0.0,0.0,0.0,-0.022898931056261,60.0,-22.556995391845703,-0.0,-1.085554472979311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0001184265784104,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001247087930096,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,9.210957796312869e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0001247089239768,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0005915648071095,289.5397644042969,294.1499938964844,261.9288330078125,261.2215881347656,263.3400573730469,261.9312744140625,288.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618157779797,3.648320756610701e-08,0.001261779339984,-0.0942407548427581,0.0,0.0,0.0,-0.022898931056261,60.0,-22.556995391845703,-0.0,-1.085554472979311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0001184314023703,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.000124713871628,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,9.21133323572576e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0001247140025952,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,0.0005915889050811,289.5325622558594,294.1499938964844,261.9286804199219,261.2193908691406,263.32427978515625,261.92999267578125,288.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618673499673,3.648922231036522e-08,0.0012618307955563,-0.0942563116550445,0.0,0.0,0.0,-0.0229019112884998,60.0,-22.55300521850586,-0.0,-1.0856429355499138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001184297434519,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0001247121253982,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,9.21120445127599e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,0.0001247122563654,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,0.0005915806395933,289.5253295898437,294.1499938964844,261.92938232421875,261.21783447265625,263.3087158203125,261.9296569824219,288.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618496548384,3.64871475255768e-08,0.0012618131004273,-0.0942509472370147,0.0,0.0,0.0,-0.0229008849710226,60.0,-22.547149658203125,-0.0,-1.085612453266549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0001184085267595,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0001246897882083,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,9.209554264089093e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001246899046236,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269897460937,0.0,0.0,0.0005914746434427,289.5108947753906,294.1499938964844,261.9331359863281,261.216552734375,263.278076171875,261.9312744140625,288.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616235762834,3.646069757223813e-08,0.0012615871382877,-0.0941825360059738,0.0,0.0,0.0,-0.022887771949172,60.0,-22.530563354492188,-0.0,-1.0852233600644469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0001184085267595,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0001246897882083,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,9.209554264089093e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001246899046236,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269897460937,0.0,0.0,0.0005914746434427,289.5108947753906,294.1499938964844,261.9331359863281,261.216552734375,263.278076171875,261.9312744140625,288.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616235762834,3.646069757223813e-08,0.0012615871382877,-0.0941825360059738,0.0,0.0,0.0,-0.022887771949172,60.0,-22.530563354492188,-0.0,-1.0852233600644469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,0.0001183590720756,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001246377069037,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,9.205707465298474e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,0.000124637823319,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0005912276101298,289.4964599609375,294.1499938964844,261.93975830078125,261.2174377441406,263.2483215332031,261.936279296875,288.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610966805368,3.6399057989910943e-08,0.0012610602425411,-0.0940231010317802,0.0,0.0,0.0,-0.022857217118144,60.0,-22.50563240051269,-0.0,-1.0843169917507113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,0.0001183590720756,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001246377069037,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,9.205707465298474e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,0.000124637823319,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0005912276101298,289.4964599609375,294.1499938964844,261.93975830078125,261.2174377441406,263.2483215332031,261.936279296875,288.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610966805368,3.6399057989910943e-08,0.0012610602425411,-0.0940231010317802,0.0,0.0,0.0,-0.022857217118144,60.0,-22.50563240051269,-0.0,-1.0843169917507113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0001182823107228,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0001245568710146,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,9.199736814480276e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,0.0001245569874299,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0005908441962674,289.48199462890625,294.1499938964844,261.9488220214844,261.2201843261719,263.21942138671875,261.94384765625,288.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260278862901,3.6303383410540846e-08,0.0012602425413206,-0.0937756076455116,0.0,0.0,0.0,-0.0228097885847091,60.0,-22.473588943481445,-0.0,-1.0829108987309156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0001182823107228,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0001245568710146,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,9.199736814480276e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,0.0001245569874299,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0005908441962674,289.48199462890625,294.1499938964844,261.9488220214844,261.2201843261719,263.21942138671875,261.94384765625,288.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260278862901,3.6303383410540846e-08,0.0012602425413206,-0.0937756076455116,0.0,0.0,0.0,-0.0228097885847091,60.0,-22.473588943481445,-0.0,-1.0829108987309156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,0.0001181784682557,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001244475279236,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,9.191660501528533e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,0.0001244476443389,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,0.000590325507801,289.4674987792969,294.1499938964844,261.9599304199219,261.22442626953125,263.19140625,261.95361328125,288.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591724516823,3.61739651566495e-08,0.0012591363629326,-0.0934408083558082,0.0,0.0,0.0,-0.022745631635189,60.0,-22.43444061279297,-0.0,-1.0810103390213045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,0.0001181784682557,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001244475279236,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,9.191660501528533e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,0.0001244476443389,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,0.000590325507801,289.4674987792969,294.1499938964844,261.9599304199219,261.22442626953125,263.19140625,261.95361328125,288.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591724516823,3.61739651566495e-08,0.0012591363629326,-0.0934408083558082,0.0,0.0,0.0,-0.022745631635189,60.0,-22.43444061279297,-0.0,-1.0810103390213045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0001181180559797,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,0.0001243839069502,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,9.186961688101292e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0001243840233655,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0005900237010791,289.46026611328125,294.1499938964844,261.96612548828125,261.22705078125,263.177734375,261.9591979980469,287.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867249565468e-08,0.0012584927026182,-0.0932460129261016,0.0,0.0,0.0,-0.0227083060890436,60.0,-22.412506103515625,-0.0,-1.0799053740129241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001180551626021,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.000124317681184,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,9.182070061797276e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001243177975993,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,0.0005897095543332,289.4530334472656,294.1499938964844,261.9726867675781,261.2299499511719,263.164306640625,261.9652709960937,287.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578587047755,3.6020288973759313e-08,0.0012578227324411,-0.0930432081222534,0.0,0.0,0.0,-0.0226694494485855,60.0,-22.389253616333008,-0.0,-1.0787556448121904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0001179207829409,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001241761783603,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.171618148684502e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.0001241762802237,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,0.0005890383035875,289.43853759765625,294.1499938964844,261.9866638183594,261.2363586425781,263.1380615234375,261.9783020019531,287.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564269127324,3.5852803392799615e-08,0.0012563910568132,-0.0926098376512527,0.0,0.0,0.0,-0.0225864220410585,60.0,-22.340267181396484,-0.0,-1.0763010749315073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0001179207829409,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001241761783603,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.171618148684502e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.0001241762802237,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,0.0005890383035875,289.43853759765625,294.1499938964844,261.9866638183594,261.2363586425781,263.1380615234375,261.9783020019531,287.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564269127324,3.5852803392799615e-08,0.0012563910568132,-0.0926098376512527,0.0,0.0,0.0,-0.0225864220410585,60.0,-22.340267181396484,-0.0,-1.0763010749315073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0001177684680442,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461181640625,0.0,0.0,0.0001240157871507,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,9.159771434497088e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001240158890141,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0005882774712517,289.4240417480469,294.1499938964844,262.00146484375,261.243408203125,263.1127319335937,261.99249267578125,287.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548040831461,3.5662974795513946e-08,0.0012547683436423,-0.0921185910701751,0.0,0.0,0.0,-0.0224923193454742,60.0,-22.287322998046875,-0.0,-1.0735224265090437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0001177684680442,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461181640625,0.0,0.0,0.0001240157871507,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,9.159771434497088e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001240158890141,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0005882774712517,289.4240417480469,294.1499938964844,262.00146484375,261.243408203125,263.1127319335937,261.99249267578125,287.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548040831461,3.5662974795513946e-08,0.0012547683436423,-0.0921185910701751,0.0,0.0,0.0,-0.0224923193454742,60.0,-22.287322998046875,-0.0,-1.0735224265090437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001175938596134,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.0001238319091498,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,9.146190859610216e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001238320110132,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,0.0005874052876606,289.4095764160156,294.1499938964844,262.0167236328125,261.2507629394531,263.0884094238281,262.00738525390625,287.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252943649888,3.544535331911902e-08,0.0012529081432148,-0.0915553495287895,0.0,0.0,0.0,-0.022384438663721,60.0,-22.2298583984375,-0.0,-1.0703413266810463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001175938596134,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.0001238319091498,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,9.146190859610216e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001238320110132,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,0.0005874052876606,289.4095764160156,294.1499938964844,262.0167236328125,261.2507629394531,263.0884094238281,262.00738525390625,287.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252943649888,3.544535331911902e-08,0.0012529081432148,-0.0915553495287895,0.0,0.0,0.0,-0.022384438663721,60.0,-22.2298583984375,-0.0,-1.0703413266810463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001173936980194,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001236211246578,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,9.130622493103148e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001236212410731,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,0.0005864053964614,289.39508056640625,294.1499938964844,262.031982421875,261.2581481933594,263.06494140625,262.02252197265625,287.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508110376074,3.5195892422734694e-08,0.0012507757637649,-0.0909095853567123,0.0,0.0,0.0,-0.0222607739269733,60.0,-22.168100357055664,-0.0,-1.0667006478115587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001173936980194,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001236211246578,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,9.130622493103148e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001236212410731,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,0.0005864053964614,289.39508056640625,294.1499938964844,262.031982421875,261.2581481933594,263.06494140625,262.02252197265625,287.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508110376074,3.5195892422734694e-08,0.0012507757637649,-0.0909095853567123,0.0,0.0,0.0,-0.0222607739269733,60.0,-22.168100357055664,-0.0,-1.0667006478115587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,0.0001172837510239,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,0.0001235053496202,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,9.122071787714958e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,0.0001235054660355,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.0005858562653884,289.3878479003906,294.1499938964844,262.0395202636719,261.2617492675781,263.0535583496094,262.0300598144531,287.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496396666392,3.505887136157072e-08,0.0012496046256273,-0.090554840862751,0.0,0.0,0.0,-0.0221928488463163,60.0,-22.13529396057129,-0.0,-1.064703596398431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0001171672047348,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,0.0001233826187672,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,9.113006672123448e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0001233827351825,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,0.0005852740723639,289.380615234375,294.1499938964844,262.0469055175781,261.2652282714844,263.0424194335937,262.0375366210937,287.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483978644013,3.491361511009927e-08,0.0012483629398047,-0.0901787430047988,0.0,0.0,0.0,-0.0221208408474922,60.0,-22.101411819458008,-0.0,-1.0625885238368937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,0.0001169134702649,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.0001231154310517,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,9.093272092286496e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,0.0001231155329151,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,0.0005840066005475,289.3661499023437,294.1499938964844,262.0610046386719,261.271728515625,263.0207214355469,262.052001953125,287.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456944677978,3.45973951709766e-08,0.0012456597760319,-0.0893598496913909,0.0,0.0,0.0,-0.0219640806317329,60.0,-22.03043365478516,-0.0,-1.0579912412822524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,0.0001169134702649,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.0001231154310517,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,9.093272092286496e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,0.0001231155329151,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,0.0005840066005475,289.3661499023437,294.1499938964844,262.0610046386719,261.271728515625,263.0207214355469,262.052001953125,287.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456944677978,3.45973951709766e-08,0.0012456597760319,-0.0893598496913909,0.0,0.0,0.0,-0.0219640806317329,60.0,-22.03043365478516,-0.0,-1.0579912412822524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.000116634517326,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,0.0001228216860909,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,9.071575186681002e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.0001228217879543,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,0.0005826131673529,289.3516845703125,294.1499938964844,262.073974609375,261.2773132324219,262.9999084472656,262.06549072265625,287.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427222682163,3.4249740821223895e-08,0.0012426880421116,-0.0884593576192855,0.0,0.0,0.0,-0.0217917375266551,60.0,-21.955291748046875,-0.0,-1.0529485194865629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.000116634517326,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,0.0001228216860909,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,9.071575186681002e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.0001228217879543,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,0.0005826131673529,289.3516845703125,294.1499938964844,262.073974609375,261.2773132324219,262.9999084472656,262.06549072265625,287.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427222682163,3.4249740821223895e-08,0.0012426880421116,-0.0884593576192855,0.0,0.0,0.0,-0.0217917375266551,60.0,-21.955291748046875,-0.0,-1.0529485194865629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,0.0001163387787528,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,0.000122510260553,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,9.048572974279524e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001225103478645,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0005811359151266,289.3372497558594,294.1499938964844,262.0853271484375,261.28173828125,262.9798583984375,262.07769775390625,287.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881164540616744e-08,0.0012395372614264,-0.0875044390559196,0.0,0.0,0.0,-0.0216090232133865,60.0,-21.87764549255371,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,0.0001163387787528,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,0.000122510260553,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,9.048572974279524e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001225103478645,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0005811359151266,289.3372497558594,294.1499938964844,262.0853271484375,261.28173828125,262.9798583984375,262.07769775390625,287.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881164540616744e-08,0.0012395372614264,-0.0875044390559196,0.0,0.0,0.0,-0.0216090232133865,60.0,-21.87764549255371,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,0.0001160337560577,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001221890561282,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,9.024849714478478e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0005796122713945,289.3228454589844,294.1499938964844,262.0946960449219,261.2846374511719,262.9604797363281,262.0882568359375,287.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103128241244e-08,0.0012362877605482,-0.0865193381905555,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.799036026000977,-0.0,-1.0421293694662381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,0.0001160337560577,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001221890561282,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,9.024849714478478e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0005796122713945,289.3228454589844,294.1499938964844,262.0946960449219,261.2846374511719,262.9604797363281,262.0882568359375,287.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103128241244e-08,0.0012362877605482,-0.0865193381905555,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.799036026000977,-0.0,-1.0421293694662381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,0.0001158809027401,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,0.0001220280901179,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,9.012960799736902e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854187011719,0.0,0.0,0.0001220281919813,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.0005788487032987,289.3156433105469,294.1499938964844,262.0985412597656,261.28546142578125,262.9510498046875,262.0926818847656,287.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.331053122224148e-08,0.0012346592266112,-0.0860255658626556,0.0,0.0,0.0,-0.0213261432945728,60.0,-21.760068893432617,-0.0,-1.03938539552928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090393066406,0.0,0.0,0.0001157287697424,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0001218678880832,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,9.001127909868956e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001218679899466,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,0.0005780888022854,289.3084716796875,294.1499938964844,262.1017150878906,261.2857666015625,262.9417724609375,262.0966186523437,287.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.312093710405861e-08,0.0012330384925007,-0.0855340883135795,0.0,0.0,0.0,-0.0212321542203426,60.0,-21.721492767333984,-0.0,-1.036658119346612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,0.000115431692393,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001215550582855,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,8.978022378869355e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.000121555152873,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,0.0005766048561781,289.2940979003906,294.1499938964844,262.1058959960937,261.2848205566406,262.9236145019531,262.1025390625,287.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275070525887713e-08,0.0012298735091462,-0.0845741778612136,0.0,0.0,0.0,-0.0210486203432083,60.0,-21.646821975708008,-0.0,-1.0313427623032113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,0.000115431692393,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001215550582855,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,8.978022378869355e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.000121555152873,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,0.0005766048561781,289.2940979003906,294.1499938964844,262.1058959960937,261.2848205566406,262.9236145019531,262.1025390625,287.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275070525887713e-08,0.0012298735091462,-0.0845741778612136,0.0,0.0,0.0,-0.0210486203432083,60.0,-21.646821975708008,-0.0,-1.0313427623032113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,0.0001151499236584,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,0.000121258344734,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,8.956106466939673e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0001212584393215,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0005751973949372,289.2797241210937,294.1499938964844,262.1069030761719,261.281494140625,262.9059143066406,262.1056823730469,287.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269039871171,3.239955148615081e-08,0.0012268716236576,-0.0836635157465934,0.0,0.0,0.0,-0.0208745412528514,60.0,-21.57663917541504,-0.0,-1.0263138250365956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,0.0001151499236584,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,0.000121258344734,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,8.956106466939673e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0001212584393215,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0005751973949372,289.2797241210937,294.1499938964844,262.1069030761719,261.281494140625,262.9059143066406,262.1056823730469,287.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269039871171,3.239955148615081e-08,0.0012268716236576,-0.0836635157465934,0.0,0.0,0.0,-0.0208745412528514,60.0,-21.57663917541504,-0.0,-1.0263138250365956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
