time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,0.0001148884693975,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0001209830224979,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,8.935771620599553e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.0001209831170854,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0005738913896493,289.265380859375,294.1499938964844,262.1043395996094,261.27545166015625,262.8886413574219,262.1053161621094,287.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241181684657,3.207372145652698e-08,0.0012240861542522,-0.0828183442354202,0.0,0.0,0.0,-0.0207130163908004,60.0,-21.51303100585937,-0.0,-1.0216585621947161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,0.0001148884693975,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,0.0001209830224979,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,8.935771620599553e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.0001209831170854,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0005738913896493,289.265380859375,294.1499938964844,262.1043395996094,261.27545166015625,262.8886413574219,262.1053161621094,287.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241181684657,3.207372145652698e-08,0.0012240861542522,-0.0828183442354202,0.0,0.0,0.0,-0.0207130163908004,60.0,-21.51303100585937,-0.0,-1.0216585621947161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.0001146539216279,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,0.0001207360255648,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,8.917528612073511e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,0.0001207361201522,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0005727197276428,289.2510681152344,294.1499938964844,262.0977478027344,261.2664489746094,262.8716735839844,262.1012878417969,287.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216189643368,3.1781414833176314e-08,0.0012215871829539,-0.0820599794387817,0.0,0.0,0.0,-0.0205681100487709,60.0,-21.45705986022949,-0.0,-1.0174912290494833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.0001146539216279,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,0.0001207360255648,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,8.917528612073511e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,0.0001207361201522,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0005727197276428,289.2510681152344,294.1499938964844,262.0977478027344,261.2664489746094,262.8716735839844,262.1012878417969,287.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216189643368,3.1781414833176314e-08,0.0012215871829539,-0.0820599794387817,0.0,0.0,0.0,-0.0205681100487709,60.0,-21.45705986022949,-0.0,-1.0174912290494833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,0.0001145475689554,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,0.0001206240340252,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,8.909256575861946e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0001206241213367,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0005721884663216,289.243896484375,294.1499938964844,262.09283447265625,261.2607421875,262.8632507324219,262.0977783203125,287.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.16488737439613e-08,0.0012204541126266,-0.0817160680890083,0.0,0.0,0.0,-0.0205024052411317,60.0,-21.432252883911133,-0.0,-1.0156044538689457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001144489069702,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,0.0001205201406264,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,8.901583350962028e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,0.0001205202279379,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0005716956802643,289.2367553710937,294.1499938964844,262.0867614746094,261.2541809082031,262.8548889160156,262.0932006835937,287.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.40972328186035,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0001142745750257,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,8.888023876352236e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001203366482513,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0005708248354494,289.2224426269531,294.1499938964844,262.07098388671875,261.2383117675781,262.8381652832031,262.0806884765625,287.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.371686935424805,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0001142745750257,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,8.888023876352236e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001203366482513,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0005708248354494,289.2224426269531,294.1499938964844,262.07098388671875,261.2383117675781,262.8381652832031,262.0806884765625,287.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.371686935424805,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001201836712425,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.000120183751278,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0005700995679944,289.2081298828125,294.1499938964844,262.04998779296875,261.21856689453125,262.8214416503906,262.0633239746094,287.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34339904785156,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001201836712425,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.000120183751278,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0005700995679944,289.2081298828125,294.1499938964844,262.04998779296875,261.21856689453125,262.8214416503906,262.0633239746094,287.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34339904785156,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.0001139925880124,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0001200396218337,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.000569416268263,289.1938171386719,294.1499938964844,262.0256652832031,261.196533203125,262.8045959472656,262.0418701171875,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.3220157623291,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.0001139925880124,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0001200396218337,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.000569416268263,289.1938171386719,294.1499938964844,262.0256652832031,261.196533203125,262.8045959472656,262.0418701171875,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.3220157623291,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,0.000568676914554,289.1795349121094,294.1499938964844,262.00018310546875,261.17401123046875,262.7875671386719,262.0178527832031,287.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30246353149414,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,0.000568676914554,289.1795349121094,294.1499938964844,262.00018310546875,261.17401123046875,262.7875671386719,262.0178527832031,287.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30246353149414,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001137664949055,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,0.0001198015306727,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,8.848506695358083e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,0.0001198016179841,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,0.0005682869232259,289.17236328125,294.1499938964844,261.9870300292969,261.1625671386719,262.7790222167969,262.0052185058594,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.29244041442871,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0001136851569754,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,0.0001197158853756,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,8.84218025021255e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40087890625,0.0,0.0,0.0005678806337527,289.16522216796875,294.1499938964844,261.9735717773437,261.1510009765625,262.7703857421875,261.99224853515625,287.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.28214836120605,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0001195344957523,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,8.828783029457554e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001195345757878,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0005670201499015,289.15093994140625,294.1499938964844,261.9458312988281,261.12744140625,262.75299072265625,261.9654846191406,287.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26059532165528,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0001195344957523,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,8.828783029457554e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001195345757878,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0005670201499015,289.15093994140625,294.1499938964844,261.9458312988281,261.12744140625,262.75299072265625,261.9654846191406,287.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26059532165528,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,0.0001133284604293,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0001193402713397,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.0005660988390445,289.1366271972656,294.1499938964844,261.91705322265625,261.1033935546875,262.73541259765625,261.93768310546875,287.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.237699508666992,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,0.0001133284604293,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0001193402713397,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.0005660988390445,289.1366271972656,294.1499938964844,261.91705322265625,261.1033935546875,262.73541259765625,261.93768310546875,287.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.237699508666992,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,0.0001131319440901,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0001191333285532,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001191334013128,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0005651172250509,289.1223449707031,294.1499938964844,261.8872375488281,261.0787658691406,262.7176208496094,261.9087829589844,287.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884709817906696e-08,0.0012053726240992,-0.0771358534693718,0.0,0.0,0.0,-0.0196278505027294,60.0,-21.213340759277344,-0.0,-9.906570141993144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,0.0001131319440901,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0001191333285532,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001191334013128,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0005651172250509,289.1223449707031,294.1499938964844,261.8872375488281,261.0787658691406,262.7176208496094,261.9087829589844,287.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884709817906696e-08,0.0012053726240992,-0.0771358534693718,0.0,0.0,0.0,-0.0196278505027294,60.0,-21.213340759277344,-0.0,-9.906570141993144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001129243464674,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.000564080197364,289.10809326171875,294.1499938964844,261.8564147949219,261.0535888671875,262.6995544433594,261.8788452148437,287.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18758773803711,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001129243464674,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.000564080197364,289.10809326171875,294.1499938964844,261.8564147949219,261.0535888671875,262.6995544433594,261.8788452148437,287.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18758773803711,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,0.0001128166986745,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0001188013557111,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37286376953125,0.0,0.0,8.774633170105517e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0001188014284707,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,0.0005635424749925,289.1009521484375,294.1499938964844,261.84063720703125,261.040771484375,262.6904296875,261.863525390625,287.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.174257278442383,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,0.0001127066352637,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,0.0001186855370178,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,0.0005629927036352,289.09381103515625,294.1499938964844,261.8246459960937,261.02783203125,262.68121337890625,261.8479919433594,287.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.160654067993164,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001124794216593,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.000561857712455,289.0795593261719,294.1499938964844,261.7919311523437,261.0014953613281,262.6626281738281,261.816162109375,287.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.132640838623047,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001124794216593,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.000561857712455,289.0795593261719,294.1499938964844,261.7919311523437,261.0014953613281,262.6626281738281,261.816162109375,287.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.132640838623047,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36187744140625,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0005606870399788,289.0653381347656,294.1499938964844,261.75830078125,260.9745178222656,262.643798828125,261.78350830078125,287.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10381317138672,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36187744140625,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0005606870399788,289.0653381347656,294.1499938964844,261.75830078125,260.9745178222656,262.643798828125,261.78350830078125,287.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10381317138672,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236999511719,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,0.0005594857502728,289.0511169433594,294.1499938964844,261.7238464355469,260.94696044921875,262.6246643066406,261.7499694824219,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.074382781982425,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236999511719,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,0.0005594857502728,289.0511169433594,294.1499938964844,261.7238464355469,260.94696044921875,262.6246643066406,261.7499694824219,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.074382781982425,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.000558263331186,289.03692626953125,294.1499938964844,261.68853759765625,260.91876220703125,262.6052551269531,261.7156066894531,287.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04460906982422,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.000558263331186,289.03692626953125,294.1499938964844,261.68853759765625,260.91876220703125,262.6052551269531,261.7156066894531,287.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04460906982422,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,0.0001116365892812,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723693847656,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,0.0001175587167381,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,0.0005576476105488,289.0298156738281,294.1499938964844,261.67059326171875,260.9044189453125,262.59539794921875,261.6981201171875,287.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02968978881836,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187866210937,0.0,0.0,0.0001115129271056,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0001174284261651,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0005570299108512,289.0227355957031,294.1499938964844,261.6524353027344,260.889892578125,262.58551025390625,261.680419921875,287.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.01481056213379,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,0.0001112659228965,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28173828125,0.0,0.0,8.654017437947914e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,0.0005557960830628,289.008544921875,294.1499938964844,261.6155700683594,260.8603820800781,262.5654296875,261.6444396972656,287.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98543357849121,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,0.0001112659228965,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28173828125,0.0,0.0,8.654017437947914e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,0.0005557960830628,289.008544921875,294.1499938964844,261.6155700683594,260.8603820800781,262.5654296875,261.6444396972656,287.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98543357849121,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0001110199955292,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,0.0001169093520729,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0005545676103793,288.9944152832031,294.1499938964844,261.5780029296875,260.8302001953125,262.5450744628906,261.6077880859375,287.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95656013488769,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
