time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,0.0001057675399351,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,8.226365025620908e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0005283305654302,288.7154235839844,294.1499938964844,260.6873779296875,260.0390625,262.0658569335937,260.7465515136719,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41313743591309,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,0.0001057675399351,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,8.226365025620908e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0005283305654302,288.7154235839844,294.1499938964844,260.6873779296875,260.0390625,262.0658569335937,260.7465515136719,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41313743591309,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0001054834283422,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0005269114044494,288.70172119140625,294.1499938964844,260.626953125,259.9804077148437,262.03765869140625,260.689697265625,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.392438888549805,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0001054834283422,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0005269114044494,288.70172119140625,294.1499938964844,260.626953125,259.9804077148437,262.03765869140625,260.689697265625,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.392438888549805,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822692871094,0.0,0.0,0.0001051987710525,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.000525489449501,288.6880187988281,294.1499938964844,260.5645751953125,259.919677734375,262.00885009765625,260.6307067871094,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.373010635375977,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822692871094,0.0,0.0,0.0001051987710525,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.000525489449501,288.6880187988281,294.1499938964844,260.5645751953125,259.919677734375,262.00885009765625,260.6307067871094,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.373010635375977,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,0.0001050564969773,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,0.0001106295094359,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594421386719,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,0.0005247787921689,288.6811828613281,294.1499938964844,260.53277587890625,259.8886413574219,261.9942321777344,260.6005554199219,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36371612548828,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0001049145066644,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0001104799957829,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95269775390625,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,0.0005240695318207,288.6743469238281,294.1499938964844,260.50054931640625,259.857177734375,261.9794616699219,260.5699462890625,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.354724884033203,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,0.0001046318720909,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,0.0005226577050052,288.66070556640625,294.1499938964844,260.43511962890625,259.79315185546875,261.94940185546875,260.5075378417969,287.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33768653869629,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,0.0001046318720909,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,0.0005226577050052,288.66070556640625,294.1499938964844,260.43511962890625,259.79315185546875,261.94940185546875,260.5075378417969,287.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33768653869629,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,0.0001043511438183,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258728027344,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,0.0005212554242461,288.6470947265625,294.1499938964844,260.3686218261719,259.7279663085937,261.91876220703125,260.4438781738281,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.3216552734375,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,0.0001043511438183,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258728027344,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,0.0005212554242461,288.6470947265625,294.1499938964844,260.3686218261719,259.7279663085937,261.91876220703125,260.4438781738281,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.3216552734375,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,0.0001040737552102,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,0.0005198697908781,288.63348388671875,294.1499938964844,260.3013000488281,259.661865234375,261.8874816894531,260.3791809082031,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30672264099121,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,0.0001040737552102,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,0.0005198697908781,288.63348388671875,294.1499938964844,260.3013000488281,259.661865234375,261.8874816894531,260.3791809082031,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30672264099121,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91412353515625,0.0,0.0,0.0001037999536492,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789978027344,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89910888671875,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,0.0005185020854696,288.61993408203125,294.1499938964844,260.2334289550781,259.5951843261719,261.8555603027344,260.313720703125,287.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29274559020996,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91412353515625,0.0,0.0,0.0001037999536492,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789978027344,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89910888671875,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,0.0005185020854696,288.61993408203125,294.1499938964844,260.2334289550781,259.5951843261719,261.8555603027344,260.313720703125,287.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29274559020996,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,0.0001036647445289,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0001091639351216,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0001091639787773,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.00051782670198,288.6131591796875,294.1499938964844,260.19940185546875,259.5617370605469,261.8393859863281,260.2807922363281,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.286108016967773,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0001035307941492,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,0.0001090228761313,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.000109022919787,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0005171576049178,288.6063842773437,294.1499938964844,260.16534423828125,259.5282287597656,261.8230285644531,260.24774169921875,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.279691696166992,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,0.0001032675572787,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526306152344,0.0,0.0,0.0005158426938578,288.5928649902344,294.1499938964844,260.0973205566406,259.4612731933594,261.78985595703125,260.1815795898437,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.267549514770508,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,0.0001032675572787,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526306152344,0.0,0.0,0.0005158426938578,288.5928649902344,294.1499938964844,260.0973205566406,259.4612731933594,261.78985595703125,260.1815795898437,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.267549514770508,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,0.0001030091079883,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83984375,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591613769531,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0005145516479387,288.5793762207031,294.1499938964844,260.0296325683594,259.3946228027344,261.7561340332031,260.1153869628906,287.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25606155395508,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,0.0001030091079883,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83984375,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591613769531,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0005145516479387,288.5793762207031,294.1499938964844,260.0296325683594,259.3946228027344,261.7561340332031,260.1153869628906,287.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25606155395508,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.000102757505374,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82684326171875,0.0,0.0,0.000108208572783,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,0.0001082086091628,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,0.000513294886332,288.5658874511719,294.1499938964844,259.9625549316406,259.3285827636719,261.7218322753906,260.04949951171875,287.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.245264053344727,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.000102757505374,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82684326171875,0.0,0.0,0.000108208572783,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,0.0001082086091628,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,0.000513294886332,288.5658874511719,294.1499938964844,259.9625549316406,259.3285827636719,261.7218322753906,260.04949951171875,287.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.245264053344727,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466491699219,0.0,0.0,0.0001025131423375,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138427734375,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,0.0005120742134749,288.55242919921875,294.1499938964844,259.8963928222656,259.263427734375,261.6870422363281,259.984130859375,287.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.23504447937012,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466491699219,0.0,0.0,0.0001025131423375,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138427734375,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,0.0005120742134749,288.55242919921875,294.1499938964844,259.8963928222656,259.263427734375,261.6870422363281,259.984130859375,287.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.23504447937012,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399658203125,0.0,0.0,0.000102393583802,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001078253408195,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258056640625,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,0.000511477002874,288.54571533203125,294.1499938964844,259.86376953125,259.2312927246094,261.66943359375,259.9517517089844,286.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.23014068603516,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001022760334308,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008728027344,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191833496094,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,0.0005108898039907,288.5390014648437,294.1499938964844,259.8314514160156,259.1994934082031,261.6517333984375,259.91961669921875,286.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.225339889526367,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8198547363281,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,0.0005097478860989,288.52557373046875,294.1499938964844,259.7679748535156,259.1370544433594,261.6159362792969,259.856201171875,286.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21601676940918,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8198547363281,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,0.0005097478860989,288.52557373046875,294.1499938964844,259.7679748535156,259.1370544433594,261.6159362792969,259.856201171875,286.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21601676940918,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001018268667394,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,0.0005086461314931,288.5121765136719,294.1499938964844,259.7062683105469,259.076416015625,261.5797424316406,259.7940673828125,286.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.206972122192383,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001018268667394,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,0.0005086461314931,288.5121765136719,294.1499938964844,259.7062683105469,259.076416015625,261.5797424316406,259.7940673828125,286.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.206972122192383,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931213378906,0.0,0.0,0.0001016153910313,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76202392578125,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798156738281,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618103027344,0.0,0.0,0.0005075897788628,288.498779296875,294.1499938964844,259.6466369628906,259.01788330078125,261.54315185546875,259.73345947265625,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.198097229003903,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931213378906,0.0,0.0,0.0001016153910313,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76202392578125,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798156738281,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618103027344,0.0,0.0,0.0005075897788628,288.498779296875,294.1499938964844,259.6466369628906,259.01788330078125,261.54315185546875,259.73345947265625,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.198097229003903,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,0.0001014131848933,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76666259765625,0.0,0.0,0.0001067929697455,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.000506579701323,288.48541259765625,294.1499938964844,259.58935546875,258.9617004394531,261.5062561035156,259.6747131347656,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221993396528e-08,0.0010805265046656,-0.039067305624485,0.0,0.0,0.0,-0.0123888608068227,60.0,-20.189285278320312,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,0.0001014131848933,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76666259765625,0.0,0.0,0.0001067929697455,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.000506579701323,288.48541259765625,294.1499938964844,259.58935546875,258.9617004394531,261.5062561035156,259.6747131347656,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221993396528e-08,0.0010805265046656,-0.039067305624485,0.0,0.0,0.0,-0.0123888608068227,60.0,-20.189285278320312,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731018066406,0.0,0.0,0.0001013155706459,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,0.0001066901459125,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0001066901822923,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.742431640625,0.0,0.0,0.0005060921539552,288.478759765625,294.1499938964844,259.5616760253906,258.93463134765625,261.4877014160156,259.64617919921875,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060166295574e-08,0.001079486683011,-0.0387493222951889,0.0,0.0,0.0,-0.0123285697773098,60.0,-20.18486213684082,-0.0,-7.945217816995864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,0.0001012205757433,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533264160156,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,0.0005056175868958,288.4720764160156,294.1499938964844,259.5346984863281,258.9082336425781,261.46905517578125,259.6182556152344,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.180404663085938,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,0.0001010377745842,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232971191406,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401733398437,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403869628906,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230834960937,0.0,0.0,0.000504704483319,288.458740234375,294.1499938964844,259.48297119140625,258.8577575683594,261.431640625,259.56396484375,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.171348571777344,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
