time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,0.0001010377745842,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232971191406,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401733398437,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403869628906,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230834960937,0.0,0.0,0.000504704483319,288.458740234375,294.1499938964844,259.48297119140625,258.8577575683594,261.431640625,259.56396484375,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.171348571777344,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0001008653125609,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104187011719,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101745605469,0.0,0.0,0.0005038430099375,288.4454040527344,294.1499938964844,259.4344482421875,258.810546875,261.39404296875,259.51239013671875,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.161958694458008,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0001008653125609,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104187011719,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101745605469,0.0,0.0,0.0005038430099375,288.4454040527344,294.1499938964844,259.4344482421875,258.810546875,261.39404296875,259.51239013671875,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.161958694458008,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265625,0.0,0.0,0.0001007034370559,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.697509765625,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972961425781,0.0,0.0,0.0005030343891121,288.4320983886719,294.1499938964844,259.389404296875,258.76690673828125,261.3563537597656,259.4638977050781,286.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905978569271e-08,0.0010729652130976,-0.0367549061775207,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.15207862854004,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265625,0.0,0.0,0.0001007034370559,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.697509765625,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972961425781,0.0,0.0,0.0005030343891121,288.4320983886719,294.1499938964844,259.389404296875,258.76690673828125,261.3563537597656,259.4638977050781,286.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905978569271e-08,0.0010729652130976,-0.0367549061775207,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.15207862854004,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133178710937,0.0,0.0,0.0001005519734462,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68463134765625,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844177246094,0.0,0.0,0.0005022778059355,288.41876220703125,294.1499938964844,259.3481750488281,258.7271423339844,261.3186340332031,259.4185485839844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14159774780273,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133178710937,0.0,0.0,0.0001005519734462,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68463134765625,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010498046875,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844177246094,0.0,0.0,0.0005022778059355,288.41876220703125,294.1499938964844,259.3481750488281,258.7271423339844,261.3186340332031,259.4185485839844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14159774780273,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,0.0001004802179522,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69451904296875,0.0,0.0,0.0001058105190168,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,0.0005019193631596,288.4121398925781,294.1499938964844,259.3290405273437,258.70880126953125,261.2997741699219,259.3970642089844,286.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119791558186993e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.13608932495117,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7000427246094,0.0,0.0,0.0001004113073577,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717529296875,0.0,0.0,0.0001057379195117,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,7.809769158484414e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879577636719,0.0,0.0,0.0001057379486155,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715393066406,0.0,0.0,0.0005015751812607,288.4054870605469,294.1499938964844,259.3110046386719,258.6915283203125,261.28094482421875,259.3765563964844,286.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033931350354578e-08,0.0010698529658839,-0.0358029752969741,0.0,0.0,0.0,-0.0117700323462486,60.0,-20.130352020263672,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867980957031,0.0,0.0,0.0001002812859951,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746826171875,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67486572265625,0.0,0.0,0.0001056010296451,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,0.0005009256419725,288.3921813964844,294.1499938964844,259.2781677246094,258.660400390625,261.24334716796875,259.3381042480469,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.118200302124023,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867980957031,0.0,0.0,0.0001002812859951,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746826171875,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67486572265625,0.0,0.0,0.0001056010296451,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,0.0005009256419725,288.3921813964844,294.1499938964844,259.2781677246094,258.660400390625,261.24334716796875,259.3381042480469,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.118200302124023,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.0001001619239104,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460266113281,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66180419921875,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64581298828125,0.0,0.0,0.0005003294209018,288.37890625,294.1499938964844,259.25,258.6340026855469,261.2059326171875,259.3037414550781,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.10487174987793,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.0001001619239104,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460266113281,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66180419921875,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64581298828125,0.0,0.0,0.0005003294209018,288.37890625,294.1499938964844,259.25,258.6340026855469,261.2059326171875,259.3037414550781,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.10487174987793,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66033935546875,0.0,0.0,0.0001000390693661,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,7.780817395541817e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487121582031,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329650878906,0.0,0.0,0.0004997157375328,288.3656005859375,294.1499938964844,259.2263488769531,258.6124267578125,261.1687927246094,259.2734680175781,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.08920669555664,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66033935546875,0.0,0.0,0.0001000390693661,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,7.780817395541817e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487121582031,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329650878906,0.0,0.0,0.0004997157375328,288.3656005859375,294.1499938964844,259.2263488769531,258.6124267578125,261.1687927246094,259.2734680175781,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.08920669555664,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,9.989705722546204e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62030029296875,0.0,0.0,0.0001051963918143,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354675292969,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356506347656,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.0004990063607692,288.3523254394531,294.1499938964844,259.20672607421875,258.5953063964844,261.13201904296875,259.2477111816406,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.06766700744629,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,9.989705722546204e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62030029296875,0.0,0.0,0.0001051963918143,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354675292969,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356506347656,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.0004990063607692,288.3523254394531,294.1499938964844,259.20672607421875,258.5953063964844,261.13201904296875,259.2477111816406,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.06766700744629,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,9.98191098915413e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,0.0001051143044605,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,0.0001051143335644,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,0.0004986170097254,288.345703125,294.1499938964844,259.1983642578125,258.5883178710937,261.1138000488281,259.2364196777344,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296086009972896e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,-0.0114042535424232,60.0,-20.054428100585938,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339111328125,0.0,0.0,9.973786654882132e-05,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6074523925781,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224060058594,0.0,0.0,7.757390267215669e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,0.0001050287828547,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60723876953125,0.0,0.0,0.0004982111859135,288.3390808105469,294.1499938964844,259.1908874511719,258.5823669433594,261.0956726074219,259.2259521484375,286.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081348359584,0.0,0.0,0.0,-0.0113540729507803,60.0,-20.039958953857425,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207275390625,0.0,0.0,9.956291614798828e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946044921875,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60955810546875,0.0,0.0,0.000104844548332,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943908691406,0.0,0.0,0.0004973372560925,288.3258056640625,294.1499938964844,259.1785583496094,258.5732727050781,261.059814453125,259.2079162597656,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976885344073708e-08,0.0010608149459585,-0.0330378673970699,0.0,0.0,0.0,-0.0112460125237703,60.0,-20.006383895874023,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207275390625,0.0,0.0,9.956291614798828e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946044921875,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60955810546875,0.0,0.0,0.000104844548332,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943908691406,0.0,0.0,0.0004973372560925,288.3258056640625,294.1499938964844,259.1785583496094,258.5732727050781,261.059814453125,259.2079162597656,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976885344073708e-08,0.0010608149459585,-0.0330378673970699,0.0,0.0,0.0,-0.0112460125237703,60.0,-20.006383895874023,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075439453125,0.0,0.0,9.937411959981546e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5817565917969,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965270996094,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,0.0004963941755704,288.31256103515625,294.1499938964844,259.16949462890625,258.5677490234375,261.02447509765625,259.1932373046875,286.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.9675407409668,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075439453125,0.0,0.0,9.937411959981546e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5817565917969,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965270996094,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,0.0004963941755704,288.31256103515625,294.1499938964844,259.16949462890625,258.5677490234375,261.02447509765625,259.1932373046875,286.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.9675407409668,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943908691406,0.0,0.0,9.917251736624166e-05,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833435058594,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58349609375,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0004953871248289,288.2993469238281,294.1499938964844,259.1634521484375,258.5655212402344,260.9897766113281,259.1820373535156,286.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.9234676361084,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943908691406,0.0,0.0,9.917251736624166e-05,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833435058594,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58349609375,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0004953871248289,288.2993469238281,294.1499938964844,259.1634521484375,258.5655212402344,260.9897766113281,259.1820373535156,286.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.9234676361084,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58123779296875,0.0,0.0,9.896049596136436e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703430175781,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0001042101794155,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559387207031,0.0,0.0,0.0004943280946463,288.2861328125,294.1499938964844,259.16015625,258.5663146972656,260.9556884765625,259.1736145019531,286.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740061104297,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.87537956237793,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58123779296875,0.0,0.0,9.896049596136436e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703430175781,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0001042101794155,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559387207031,0.0,0.0,0.0004943280946463,288.2861328125,294.1499938964844,259.16015625,258.5663146972656,260.9556884765625,259.1736145019531,286.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740061104297,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.87537956237793,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,9.885102190310135e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,0.0001040948627633,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638427734375,0.0,0.0,7.688413461437449e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56402587890625,0.0,0.0,0.0001040948918671,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.549560546875,0.0,0.0,0.000493781233672,288.279541015625,294.1499938964844,259.1594543457031,258.5677185058594,260.9389038085937,259.1705322265625,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913070667537e-08,0.0010532309534028,-0.0307170748710632,0.0,0.0,0.0,-0.0108063044026494,60.0,-19.84966278076172,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,9.8739517852664e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433349609375,0.0,0.0,0.0001039774506352,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,7.679741247557104e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575256347656,0.0,0.0,0.0001039774797391,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,0.0004932242445647,288.27294921875,294.1499938964844,259.1593322753906,258.5697631835937,260.9223022460937,259.16815185546875,286.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535386919975,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.823087692260746,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550231933594,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303955078125,0.0,0.0,0.0004920840729027,288.2597961425781,294.1499938964844,259.1607360839844,258.5756530761719,260.8896179199219,259.1651306152344,286.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.76765823364257,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550231933594,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303955078125,0.0,0.0,0.0004920840729027,288.2597961425781,294.1499938964844,259.1607360839844,258.5756530761719,260.8896179199219,259.1651306152344,286.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.76765823364257,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419311523437,0.0,0.0,9.82776764431037e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,0.0004909172421321,288.24664306640625,294.1499938964844,259.1641540527344,258.58367919921875,260.8576965332031,259.1643371582031,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.709516525268555,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419311523437,0.0,0.0,9.82776764431037e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,0.0004909172421321,288.24664306640625,294.1499938964844,259.1641540527344,258.58367919921875,260.8576965332031,259.1643371582031,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.709516525268555,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289001464844,0.0,0.0,9.804045112105086e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185546875,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,0.0004897322505712,288.2334899902344,294.1499938964844,259.16925048828125,258.593505859375,260.8265380859375,259.16558837890625,286.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.64914894104004,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289001464844,0.0,0.0,9.804045112105086e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185546875,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,0.0004897322505712,288.2334899902344,294.1499938964844,259.16925048828125,258.593505859375,260.8265380859375,259.16558837890625,286.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.64914894104004,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923400878906,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057983398437,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0004885384114459,288.22039794921875,294.1499938964844,259.1758117675781,258.6048889160156,260.796142578125,259.1685485839844,286.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.58720016479492,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923400878906,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057983398437,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0004885384114459,288.22039794921875,294.1499938964844,259.1758117675781,258.6048889160156,260.796142578125,259.1685485839844,286.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.58720016479492,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,9.7681739134714e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,7.597469084430486e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,0.00010286358156,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858093261719,0.0,0.0,0.0004879404150415,288.2138671875,294.1499938964844,259.1795654296875,258.6110534667969,260.7812194824219,259.17059326171875,286.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.555797576904297,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028686523437,0.0,0.0,9.75622606347315e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794616699219,0.0,0.0,0.0004873435827903,288.2073059082031,294.1499938964844,259.18359375,258.61749267578125,260.7665100097656,259.1730041503906,286.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.52418327331543,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
