time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669494628906,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799194335937,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,0.0004861565539613,288.1942443847656,294.1499938964844,259.1922912597656,258.63104248046875,260.7376403808594,259.1786499023437,286.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.460613250732425,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669494628906,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799194335937,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,0.0004861565539613,288.1942443847656,294.1499938964844,259.1922912597656,258.63104248046875,260.7376403808594,259.1786499023437,286.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.460613250732425,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768981933594,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,0.000484984513605,288.18121337890625,294.1499938964844,259.2016906738281,258.645263671875,260.7095031738281,259.1853332519531,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39696311950684,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768981933594,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,0.000484984513605,288.18121337890625,294.1499938964844,259.2016906738281,258.645263671875,260.7095031738281,259.1853332519531,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39696311950684,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0004838361346628,288.1681823730469,294.1499938964844,259.2115478515625,258.65985107421875,260.6821594238281,259.19287109375,286.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.33377265930176,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0004838361346628,288.1681823730469,294.1499938964844,259.2115478515625,258.65985107421875,260.6821594238281,259.19287109375,286.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.33377265930176,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510498046875,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288635253906,0.0,0.0,0.0004827165103051,288.1551818847656,294.1499938964844,259.2215270996094,258.6745300292969,260.6554870605469,259.2009582519531,286.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296327527612,-0.0234930533915758,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27140617370605,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510498046875,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288635253906,0.0,0.0,0.0004827165103051,288.1551818847656,294.1499938964844,259.2215270996094,258.6745300292969,260.6554870605469,259.2009582519531,286.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296327527612,-0.0234930533915758,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27140617370605,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226989746094,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43524169921875,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,0.000482169969473,288.148681640625,294.1499938964844,259.2265319824219,258.6817932128906,260.6424560546875,259.2051696777344,286.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193814598518202e-09,0.0010284672025591,-0.0231361277401447,0.0,0.0,0.0,-0.0093705877661705,60.0,-19.24076271057129,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,9.64191131060943e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287109375,0.0,0.0,7.499264756916091e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288635253906,0.0,0.0,0.0001015339803416,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,0.000481633353047,288.1421813964844,294.1499938964844,259.2314453125,258.68896484375,260.6296081542969,259.2094421386719,286.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.05997410427517e-09,0.0010273227235302,-0.0227856747806072,0.0,0.0,0.0,-0.0093042366206645,60.0,-19.21050071716309,-0.0,-7.195821893901666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,9.62110425462015e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0001013148430502,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.000101314872154,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.0004805939970538,288.1292419433594,294.1499938964844,259.24102783203125,258.702880859375,260.6044006347656,259.21807861328125,286.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800740580738875e-09,0.0010251060593873,-0.0221068691462278,0.0,0.0,0.0,-0.0091757234185934,60.0,-19.151309967041016,-0.0,-7.164798887515644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,9.62110425462015e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0001013148430502,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.000101314872154,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.0004805939970538,288.1292419433594,294.1499938964844,259.24102783203125,258.702880859375,260.6044006347656,259.21807861328125,286.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800740580738875e-09,0.0010251060593873,-0.0221068691462278,0.0,0.0,0.0,-0.0091757234185934,60.0,-19.151309967041016,-0.0,-7.164798887515644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.60116449277848e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032287597656,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033508300781,0.0,0.0,0.0001011048880172,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0004795979475602,288.11627197265625,294.1499938964844,259.25,258.7159729003906,260.5798645019531,259.2266540527344,286.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552307306786133e-09,0.0010229817125946,-0.0214563161134719,0.0,0.0,0.0,-0.0090525643900036,60.0,-19.094276428222656,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.60116449277848e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032287597656,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033508300781,0.0,0.0,0.0001011048880172,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0004795979475602,288.11627197265625,294.1499938964844,259.25,258.7159729003906,260.5798645019531,259.2266540527344,286.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552307306786133e-09,0.0010229817125946,-0.0214563161134719,0.0,0.0,0.0,-0.0090525643900036,60.0,-19.094276428222656,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,9.582340862834826e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.378662109375,0.0,0.0,0.0001009066472761,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,7.452932186424732e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.000100906669104,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,0.0004786576901096,288.10333251953125,294.1499938964844,259.25811767578125,258.7279663085937,260.5560302734375,259.23492431640625,286.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209846077486,8.317791788670093e-09,0.0010209763422608,-0.0208421796560287,0.0,0.0,0.0,-0.0089363045990467,60.0,-19.03994369506836,-0.0,-7.107181687615596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,9.582340862834826e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.378662109375,0.0,0.0,0.0001009066472761,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,7.452932186424732e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.000100906669104,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,0.0004786576901096,288.10333251953125,294.1499938964844,259.25811767578125,258.7279663085937,260.5560302734375,259.23492431640625,286.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209846077486,8.317791788670093e-09,0.0010209763422608,-0.0208421796560287,0.0,0.0,0.0,-0.0089363045990467,60.0,-19.03994369506836,-0.0,-7.107181687615596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38677978515625,0.0,0.0,9.5645671535749e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0001007194805424,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,7.439108594553545e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779296875,0.0,0.0,0.0001007195096462,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659362792969,0.0,0.0,0.0004777698777616,288.0904235839844,294.1499938964844,259.2651062011719,258.7385559082031,260.5327453613281,259.2427978515625,286.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096355585962556e-09,0.0010190828470513,-0.020262274891138,0.0,0.0,0.0,-0.0088265296071767,60.0,-18.98827362060547,-0.0,-7.080841868400968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38677978515625,0.0,0.0,9.5645671535749e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0001007194805424,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,7.439108594553545e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779296875,0.0,0.0,0.0001007195096462,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659362792969,0.0,0.0,0.0004777698777616,288.0904235839844,294.1499938964844,259.2651062011719,258.7385559082031,260.5327453613281,259.2427978515625,286.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096355585962556e-09,0.0010190828470513,-0.020262274891138,0.0,0.0,0.0,-0.0088265296071767,60.0,-18.98827362060547,-0.0,-7.080841868400968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38037109375,0.0,0.0,9.55612922552973e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.000100630626548,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714294433594,0.0,0.0,7.432545680785552e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,0.0001006306483759,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,0.000477348366985,288.083984375,294.1499938964844,259.2680969238281,258.74322509765625,260.5213317871094,259.2464599609375,286.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.99122723549317e-09,0.0010181838879361,-0.0199869554489851,0.0,0.0,0.0,-0.0087744127959012,60.0,-18.963680267333984,-0.0,-7.068354079819984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,9.5480187155772e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3535461425781,0.0,0.0,0.0001005452213576,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,7.426237425534055e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.365234375,0.0,0.0,0.0001005452431854,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533935546875,0.0,0.0,0.0004769432416651,288.0775146484375,294.1499938964844,259.2707214355469,258.7474365234375,260.51007080078125,259.2499694824219,286.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173276532441,7.890180953040726e-09,0.0010173197370022,-0.0197223238646984,0.0,0.0,0.0,-0.0087243197485804,60.0,-18.93990707397461,-0.0,-7.056361539525825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,9.532703552395104e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34100341796875,0.0,0.0,0.0001003839424811,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,7.414325227728114e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.0004761781892739,288.06463623046875,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562255859375,286.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936825406603e-09,0.0010156881762668,-0.0192225836217403,0.0,0.0,0.0,-0.0086297253146767,60.0,-18.89508056640625,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,9.532703552395104e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34100341796875,0.0,0.0,0.0001003839424811,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,7.414325227728114e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.0004761781892739,288.06463623046875,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562255859375,286.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936825406603e-09,0.0010156881762668,-0.0192225836217403,0.0,0.0,0.0,-0.0086297253146767,60.0,-18.89508056640625,-0.0,-7.033742122075638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,9.51866022660397e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0004754766996484,288.0517272949219,294.1499938964844,259.2768249511719,258.7589111328125,260.4662170410156,259.2614440917969,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.853954315185547,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,9.51866022660397e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0004754766996484,288.0517272949219,294.1499938964844,259.2768249511719,258.7589111328125,260.4662170410156,259.2614440917969,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.853954315185547,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,9.505914931651203e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0004748400533571,288.0388488769531,294.1499938964844,259.2767944335937,258.76092529296875,260.4449768066406,259.2653503417969,286.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.816801071166992,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,9.505914931651203e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0004748400533571,288.0388488769531,294.1499938964844,259.2767944335937,258.76092529296875,260.4449768066406,259.2653503417969,286.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.816801071166992,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,0.0004742686578538,288.0259704589844,294.1499938964844,259.2743530273437,258.7600402832031,260.424072265625,259.26776123046875,286.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78382873535156,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,0.0004742686578538,288.0259704589844,294.1499938964844,259.2743530273437,258.7600402832031,260.424072265625,259.26776123046875,286.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78382873535156,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970275878906,0.0,0.0,0.0004740069271065,288.0195617675781,294.1499938964844,259.2721252441406,258.7584228515625,260.41375732421875,259.2683410644531,286.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76896858215332,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31005859375,0.0,0.0,9.484324255026876e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017578125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018798828125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,0.0004737615527119,288.0131225585937,294.1499938964844,259.26922607421875,258.7559814453125,260.40350341796875,259.2684631347656,286.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.755216598510746,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,9.47544103837572e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,0.0004733178066089,288.000244140625,294.1499938964844,259.2611999511719,258.7484130859375,260.3831787109375,259.26739501953125,286.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73085021972656,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,9.47544103837572e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,0.0004733178066089,288.000244140625,294.1499938964844,259.2611999511719,258.7484130859375,260.3831787109375,259.26739501953125,286.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73085021972656,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,9.970070095732808e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,0.000472937215818,287.9873962402344,294.1499938964844,259.25,258.73712158203125,260.3630676269531,259.2640991210937,286.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891034409761687e-09,0.0010087757837027,-0.0171054080128669,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.711280822753903,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,9.970070095732808e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,0.000472937215818,287.9873962402344,294.1499938964844,259.25,258.73712158203125,260.3630676269531,259.2640991210937,286.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891034409761687e-09,0.0010087757837027,-0.0171054080128669,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.711280822753903,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637634277344,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,0.0004726184706669,287.9745178222656,294.1499938964844,259.23663330078125,258.72320556640625,260.34307861328125,259.2585754394531,286.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811541553020106e-09,0.0010080960346385,-0.0168971884995698,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.696063995361328,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637634277344,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,0.0004726184706669,287.9745178222656,294.1499938964844,259.23663330078125,258.72320556640625,260.34307861328125,259.2585754394531,286.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811541553020106e-09,0.0010080960346385,-0.0168971884995698,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.696063995361328,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.259033203125,0.0,0.0,9.456489351578055e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.958136797649786e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,7.3550472734496e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.95813898043707e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,0.0004723711463157,287.9616394042969,294.1499938964844,259.2223205566406,258.7080993652344,260.3232421875,259.2509765625,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.7498544531474636e-09,0.0010075685568153,-0.0167356058955192,0.0,0.0,0.0,-0.008159008808434,60.0,-18.68470001220703,-0.0,-6.921725770325794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.259033203125,0.0,0.0,9.456489351578055e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.958136797649786e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,7.3550472734496e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.95813898043707e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,0.0004723711463157,287.9616394042969,294.1499938964844,259.2223205566406,258.7080993652344,260.3232421875,259.2509765625,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.7498544531474636e-09,0.0010075685568153,-0.0167356058955192,0.0,0.0,0.0,-0.008159008808434,60.0,-18.68470001220703,-0.0,-6.921725770325794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,9.454404789721592e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,9.955941641237588e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,0.0004722670128103,287.9552001953125,294.1499938964844,259.21484375,258.7001647949219,260.3133544921875,259.24658203125,286.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723885448423061e-09,0.0010073464363813,-0.0166675839573144,0.0,0.0,0.0,-0.0081461351364851,60.0,-18.68012237548828,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
