time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,9.452605445403606e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23846435546875,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,9.954049164662138e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,0.0004721771401818,287.9487609863281,294.1499938964844,259.2071533203125,258.69195556640625,260.303466796875,259.2417907714844,286.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701471821912719e-09,0.0010071547003462,-0.0166088733822107,0.0,0.0,0.0,-0.0081350235268473,60.0,-18.67626571655273,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,9.449758363189176e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,7.349812949541956e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,0.0004720349388662,287.9358825683594,294.1499938964844,259.19122314453125,258.6747741699219,260.2837829589844,259.23114013671875,286.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666008633970932e-09,0.0010068514384329,-0.0165159814059734,0.0,0.0,0.0,-0.0081174429506063,60.0,-18.670604705810547,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,9.449758363189176e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,7.349812949541956e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,0.0004720349388662,287.9358825683594,294.1499938964844,259.19122314453125,258.6747741699219,260.2837829589844,259.23114013671875,286.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666008633970932e-09,0.0010068514384329,-0.0165159814059734,0.0,0.0,0.0,-0.0081174429506063,60.0,-18.670604705810547,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207336425781,0.0,0.0,9.447761112824082e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20318603515625,0.0,0.0,9.94894580799155e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,7.348258804995567e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.948947990778834e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030639648437,0.0,0.0,0.0004719351709354,287.9230041503906,294.1499938964844,259.174560546875,258.6566772460937,260.26416015625,259.2192687988281,286.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.6411258714538235e-09,0.0010066387476399,-0.0164508037269115,0.0,0.0,0.0,-0.0081051075831055,60.0,-18.66723251342773,-0.0,-6.908955896278712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207336425781,0.0,0.0,9.447761112824082e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20318603515625,0.0,0.0,9.94894580799155e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,7.348258804995567e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.948947990778834e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030639648437,0.0,0.0,0.0004719351709354,287.9230041503906,294.1499938964844,259.174560546875,258.6566772460937,260.26416015625,259.2192687988281,286.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.6411258714538235e-09,0.0010066387476399,-0.0164508037269115,0.0,0.0,0.0,-0.0081051075831055,60.0,-18.66723251342773,-0.0,-6.908955896278712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,9.44650309975259e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.947621583705768e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,7.34728091629222e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.947623038897292e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,0.0004718723357655,287.9101257324219,294.1499938964844,259.15728759765625,258.63775634765625,260.2445983886719,259.20623779296875,286.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065112728625,6.6254579600411034e-09,0.0010065047536045,-0.0164097622036933,0.0,0.0,0.0,-0.0080973394215106,60.0,-18.66602897644043,-0.0,-6.907117011678565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,9.44650309975259e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.947621583705768e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,7.34728091629222e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.947623038897292e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,0.0004718723357655,287.9101257324219,294.1499938964844,259.15728759765625,258.63775634765625,260.2445983886719,259.20623779296875,286.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065112728625,6.6254579600411034e-09,0.0010065047536045,-0.0164097622036933,0.0,0.0,0.0,-0.0080973394215106,60.0,-18.66602897644043,-0.0,-6.907117011678565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,9.445929754292592e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,9.94701695162803e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,7.34683417249471e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,9.947019134415314e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,0.0004718436684925,287.897216796875,294.1499938964844,259.1394348144531,258.6180725097656,260.2250366210937,259.1921081542969,286.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064501548185,6.618313896922245e-09,0.0010064436355605,-0.016391048207879,0.0,0.0,0.0,-0.0080937976017594,60.0,-18.66669654846192,-0.0,-6.906278571250368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,9.445929754292592e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,9.94701695162803e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,7.34683417249471e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,9.947019134415314e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,0.0004718436684925,287.897216796875,294.1499938964844,259.1394348144531,258.6180725097656,260.2250366210937,259.1921081542969,286.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064501548185,6.618313896922245e-09,0.0010064436355605,-0.016391048207879,0.0,0.0,0.0,-0.0080937976017594,60.0,-18.66669654846192,-0.0,-6.906278571250368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.445837349630892e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,9.94692018139176e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,7.34676286811009e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,9.946922364179044e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716613769531,0.0,0.0,0.0004718390700872,287.8907470703125,294.1499938964844,259.1303405761719,258.6080017089844,260.2153015136719,259.1846618652344,286.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617170811296091e-09,0.0010064338566735,-0.0163880549371242,0.0,0.0,0.0,-0.008093231357634,60.0,-18.667688369750977,-0.0,-6.90614427867331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,9.445900650462136e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,9.94698639260605e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,7.346811617026106e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,9.946988575393334e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,0.0004718422133009,287.8843078613281,294.1499938964844,259.1211242675781,258.5977478027344,260.2055358886719,259.177001953125,286.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617954184662267e-09,0.0010064404923468,-0.0163901057094335,0.0,0.0,0.0,-0.0080936197191476,60.0,-18.66902732849121,-0.0,-6.906235938686224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.446428157389164e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.947542275767772e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.162353515625,0.0,0.0,7.347222708631307e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,9.947544458555058e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,0.0004718685813713,287.8713684082031,294.1499938964844,259.1023864746094,258.57684326171875,260.18603515625,259.1610717773437,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624536919019874e-09,0.0010064967209473,-0.0164073482155799,0.0,0.0,0.0,-0.0080968830734491,60.0,-18.67274284362793,-0.0,-6.90700900918273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.446428157389164e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.947542275767772e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.162353515625,0.0,0.0,7.347222708631307e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,9.947544458555058e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,0.0004718685813713,287.8713684082031,294.1499938964844,259.1023864746094,258.57684326171875,260.18603515625,259.1610717773437,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624536919019874e-09,0.0010064967209473,-0.0164073482155799,0.0,0.0,0.0,-0.0080968830734491,60.0,-18.67274284362793,-0.0,-6.90700900918273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,9.447411866858602e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,9.948578372132032e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,7.347987411776558e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,9.948580554919316e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,0.000471917737741,287.85845947265625,294.1499938964844,259.0833435058594,258.5554504394531,260.1665344238281,259.1444702148437,286.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.636796889836205e-09,0.0010066016111522,-0.016439463943243,0.0,0.0,0.0,-0.008102960884571,60.0,-18.67761993408203,-0.0,-6.908447858222645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,9.447411866858602e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,9.948578372132032e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,7.347987411776558e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,9.948580554919316e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,0.000471917737741,287.85845947265625,294.1499938964844,259.0833435058594,258.5554504394531,260.1665344238281,259.1444702148437,286.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.636796889836205e-09,0.0010066016111522,-0.016439463943243,0.0,0.0,0.0,-0.008102960884571,60.0,-18.67761993408203,-0.0,-6.908447858222645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,9.448808123124763e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.95004884316586e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,7.349073712248355e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.950051025953144e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,0.0004719874705187,287.84552001953125,294.1499938964844,259.06402587890625,258.5336303710937,260.1470642089844,259.1272277832031,286.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.6541958609889215e-09,0.0010067503899335,-0.0164850391447544,0.0,0.0,0.0,-0.0081115858629345,60.0,-18.68364906311035,-0.0,-6.910490668587954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,9.448808123124763e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.95004884316586e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,7.349073712248355e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.950051025953144e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,0.0004719874705187,287.84552001953125,294.1499938964844,259.06402587890625,258.5336303710937,260.1470642089844,259.1272277832031,286.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.6541958609889215e-09,0.0010067503899335,-0.0164850391447544,0.0,0.0,0.0,-0.0081115858629345,60.0,-18.68364906311035,-0.0,-6.910490668587954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,9.45057181525044e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,9.95190639514476e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,7.350445230258629e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,9.951907850336283e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0004720755678135,287.8325500488281,294.1499938964844,259.0445556640625,258.5115051269531,260.1275634765625,259.1094055175781,286.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.67617339189519e-09,0.001006938284263,-0.0165426060557365,0.0,0.0,0.0,-0.008122481405735,60.0,-18.69063186645508,-0.0,-6.913070649261499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,9.45057181525044e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,9.95190639514476e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,7.350445230258629e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,9.951907850336283e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0004720755678135,287.8325500488281,294.1499938964844,259.0445556640625,258.5115051269531,260.1275634765625,259.1094055175781,286.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.67617339189519e-09,0.001006938284263,-0.0165426060557365,0.0,0.0,0.0,-0.008122481405735,60.0,-18.69063186645508,-0.0,-6.913070649261499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.451562073081732e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,0.0004721250443253,287.8260803222656,294.1499938964844,259.0347595214844,258.5003662109375,260.1178283691406,259.10028076171875,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688512854680084e-09,0.0010070437565445,-0.0165749285370111,0.0,0.0,0.0,-0.008128598332405,60.0,-18.69443893432617,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,0.0004721788573078,287.819580078125,294.1499938964844,259.02496337890625,258.4891662597656,260.1080627441406,259.091064453125,286.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701932786512543e-09,0.0010071585420519,-0.0166100803762674,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.69842529296875,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987548828125,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,0.0004722957382909,287.8066101074219,294.1499938964844,259.0053405761719,258.4666442871094,260.08856201171875,259.0723876953125,286.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089463585249e-09,0.0010074077872559,-0.0166864525526762,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.70682716369629,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987548828125,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,0.0004722957382909,287.8066101074219,294.1499938964844,259.0053405761719,258.4666442871094,260.08856201171875,259.0723876953125,286.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089463585249e-09,0.0010074077872559,-0.0166864525526762,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.70682716369629,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0004724224272649,287.79364013671875,294.1499938964844,258.9858093261719,258.4440612792969,260.0690612792969,259.05340576171875,286.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762690407668971e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71567916870117,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0004724224272649,287.79364013671875,294.1499938964844,258.9858093261719,258.4440612792969,260.0690612792969,259.05340576171875,286.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762690407668971e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71567916870117,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,0.0004725564504042,287.7806091308594,294.1499938964844,258.96636962890625,258.4214782714844,260.049560546875,259.0342102050781,286.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.724836349487305,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,0.0004725564504042,287.7806091308594,294.1499938964844,258.96636962890625,258.4214782714844,260.049560546875,259.0342102050781,286.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.724836349487305,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,0.0004726938786916,287.7676086425781,294.1499938964844,258.9471435546875,258.3990173339844,260.030029296875,259.0149230957031,286.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.734100341796875,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,0.0004726938786916,287.7676086425781,294.1499938964844,258.9471435546875,258.3990173339844,260.030029296875,259.0149230957031,286.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.734100341796875,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.464338654652238e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,7.361152529483661e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.0004727632331196,287.7611083984375,294.1499938964844,258.9376220703125,258.3878479003906,260.0202941894531,259.0052795410156,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73873710632324,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,9.465712355449796e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,0.0004728318599518,287.75457763671875,294.1499938964844,258.9281921386719,258.3767395019531,260.0105285644531,258.99560546875,286.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74332427978516,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.041015625,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,0.0004729648935608,287.7415466308594,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.97637939453125,286.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7522087097168,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.041015625,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,0.0004729648935608,287.7415466308594,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.97637939453125,286.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7522087097168,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.000473091378808,287.7284851074219,294.1499938964844,258.89141845703125,258.3330993652344,259.9715270996094,258.957275390625,286.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76068687438965,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.000473091378808,287.7284851074219,294.1499938964844,258.89141845703125,258.3330993652344,259.9715270996094,258.957275390625,286.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76068687438965,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,0.0004732034576591,287.7154235839844,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,286.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.768348693847656,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,0.0004732034576591,287.7154235839844,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,286.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.768348693847656,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,0.0004733005189336,287.7023620605469,294.1499938964844,258.8566589355469,258.2911682128906,259.9326477050781,258.9198913574219,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981725420018847e-09,0.001009551109746,-0.0173429567366838,0.0,0.0,0.0,-0.0082739563658833,60.0,-18.77518653869629,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,0.0004733005189336,287.7023620605469,294.1499938964844,258.8566589355469,258.2911682128906,259.9326477050781,258.9198913574219,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981725420018847e-09,0.001009551109746,-0.0173429567366838,0.0,0.0,0.0,-0.0082739563658833,60.0,-18.77518653869629,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
