time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,0.000473339256132,287.6958312988281,294.1499938964844,258.8483581542969,258.2810363769531,259.9229736328125,258.91082763671875,286.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77804946899414,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,0.0004733743262477,287.68927001953125,294.1499938964844,258.8402404785156,258.2710876464844,259.9132995605469,258.9018249511719,286.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.780723571777344,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,0.0004734208632726,287.6761779785156,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,286.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78482437133789,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,0.0004734208632726,287.6761779785156,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,286.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78482437133789,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0004734375979751,287.6630859375,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,286.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78732109069824,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0004734375979751,287.6630859375,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,286.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78732109069824,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,0.0004734203102998,287.64996337890625,294.1499938964844,258.795654296875,258.2152404785156,259.8555908203125,258.8509521484375,286.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78802490234375,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,0.0004734203102998,287.64996337890625,294.1499938964844,258.795654296875,258.2152404785156,259.8555908203125,258.8509521484375,286.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78802490234375,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.0004733643436338,287.6368713378906,294.1499938964844,258.7826232910156,258.1983947753906,259.8365478515625,258.8353271484375,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78672218322754,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.0004733643436338,287.6368713378906,294.1499938964844,258.7826232910156,258.1983947753906,259.8365478515625,258.8353271484375,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78672218322754,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,0.0004733197856694,287.6303100585937,294.1499938964844,258.7764892578125,258.1903686523437,259.8270874023437,258.8278503417969,286.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865464524809795e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.785131454467773,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,0.0004732655943371,287.6237487792969,294.1499938964844,258.7705993652344,258.1825866699219,259.817626953125,258.820556640625,285.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.783021926879883,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,0.0004731204535346,287.6106262207031,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,285.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936830665438265e-09,0.00100916728843,-0.0172253623604774,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.776819229125977,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,0.0004731204535346,287.6106262207031,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,285.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936830665438265e-09,0.00100916728843,-0.0172253623604774,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.776819229125977,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.050000000745058,9.969982784241438e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.050000000745058,0.0004729330539703,287.5975036621094,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,285.97149658203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092496547595e-09,0.0010087676346302,-0.0171029400080442,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.768239974975582,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.050000000745058,9.969982784241438e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.050000000745058,0.0004729330539703,287.5975036621094,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,285.97149658203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092496547595e-09,0.0010087676346302,-0.0171029400080442,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.768239974975582,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58514404296875,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824890136719,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.6355133056640625,0.050000000745058,0.2039807140827179,286.3538513183594,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7779235839844,1.0,0.1097079813480377,0.1654304713010788,0.1654304713010788,1.0,1.0,-0.4350601136684418,0.0069398134946823,0.4281202852725982,-0.112924724817276,0.0,0.0,0.0,10.191306114196776,60.0,-542.922607421875,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.6324423551559448,0.050000000745058,0.0452326908707618,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5293884277344,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2458801269531,1.0,0.1210821643471717,0.3308609426021576,0.3308609426021576,1.0,1.0,-0.4819605648517608,0.0594524517655372,0.4225080907344818,-0.072119615972042,0.0,0.0,0.0,12.523844718933104,60.0,-883.7784423828125,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360181479608455e-21,7.539003266577855e-21,-2.6029853205654004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.2281663715839386,284.6983947753906,291.1499938964844,258.7347412109375,258.1310729980469,279.6552734375,291.2236633300781,284.4698791503906,1.0,0.1405639350414276,0.5835385918617249,0.5835385918617249,1.0,1.0,-0.486698716878891,0.1733987778425216,0.3132999539375305,0.040357444435358,0.0,0.0,1.0,20.06611061096192,60.0,-1269.414794921875,-3120.243896484375,23.17613410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,304.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,4038.618408203125,18000.0,0.0,0.0,0.0001232496870215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049505915492773,0.0495068952441215,-9.795517144084442e-07,0.0,1.250827637022667e-07,0.0,0.0,0.4762992858886719,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.5716117024421692,0.050000000745058,0.2281663715839386,284.6983947753906,291.1499938964844,258.7347412109375,258.1310729980469,279.6552734375,291.2236633300781,284.4698791503906,1.0,0.1405639350414276,0.5835385918617249,0.5835385918617249,1.0,1.0,-0.486698716878891,0.1733987778425216,0.3132999539375305,0.040357444435358,0.0,0.0,1.0,20.06611061096192,60.0,-1269.414794921875,-3120.243896484375,23.17613410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,304.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,4038.618408203125,18000.0,0.0,0.0,0.0001232496870215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049505915492773,0.0495068952441215,-9.795517144084442e-07,0.0,1.250827637022667e-07,0.0,0.0,0.4762992858886719,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.5497801303863525,0.050000000745058,0.045814074575901,290.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.5497801303863525,0.050000000745058,0.0482444278895854,290.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44842529296875,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44842529296875,0.5497801303863525,0.050000000745058,0.0482444278895854,291.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44842529296875,0.5497801303863525,0.050000000745058,0.228850781917572,284.4415283203125,291.1499938964844,258.7317810058594,258.1260070800781,279.5204162597656,291.2163391113281,284.7309265136719,1.0,0.1489612311124801,0.5920694470405579,0.5920694470405579,1.0,1.0,-0.4881587028503418,0.1762684285640716,0.3118902742862701,0.0430010668933391,0.0,0.0,1.0,23.7285385131836,60.0,1272.2025146484375,-6880.57177734375,26.325176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6473083496094,308.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,4351.912109375,19080.0,0.0,0.0,0.0144804492592811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382551193237305,0.6382585763931274,-3.4579309158289107e-06,0.0,1.4695815480081365e-05,0.0,0.0,29.56910896301269,0.0,0.0,0.0,0.396314263343811,4.0,0.0,1.0
453960,290.4429931640625,297.1499938964844,293.1499938964844,0.0011241729371249,-102.59400177001952,286.852294921875,0.5329369902610779,0.050000000745058,0.0459449961781501,290.9459228515625,297.1499938964844,293.1499938964844,0.0009060897864401,-87.07797241210938,286.536376953125,0.5329369902610779,0.050000000745058,0.0483822934329509,290.39715576171875,297.1499938964844,293.1499938964844,0.0005972873768769,-42.396278381347656,285.9559631347656,0.5329369902610779,0.050000000745058,0.0357349999248981,290.1907043457031,297.1499938964844,293.1499938964844,0.0006973309791646,-67.01561737060547,286.1011962890625,0.5329369902610779,0.050000000745058,0.0483822934329509,291.2146911621094,297.1499938964844,293.1499938964844,0.0007095703040249,-323.4728088378906,286.2425842285156,0.5329369902610779,0.050000000745058,0.2295047789812088,285.4310607910156,291.1499938964844,258.7291259765625,258.1212463378906,279.4164428710937,291.2138671875,286.0801696777344,1.0,0.156522586941719,0.5974335670471191,0.5974335670471191,1.0,1.0,-0.4895538091659546,0.1781960278749466,0.3113577663898468,0.0447481013834476,0.0,0.0,1.0,27.231374740600582,60.0,2356.280517578125,-7119.6572265625,29.354480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3475952148437,308.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,9834.7451171875,19080.0,0.0,0.0,0.0318195894360542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00721538066864,1.0072237253189087,-8.384560715057887e-06,0.0,3.2292839023284614e-05,0.0,0.0,113.6839599609375,0.0,0.0,0.0,0.5671819448471069,4.0,0.0,1.0
454020,290.47930908203125,297.1499938964844,293.1499938964844,0.0021429844200611,-184.69677734375,290.3766174316406,0.5099942088127136,0.050000000745058,0.0461836792528629,290.96221923828125,297.1499938964844,293.1499938964844,0.0017771049169823,-161.2978057861328,289.844482421875,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4315795898437,297.1499938964844,293.1499938964844,0.0016836416907608,-112.86885833740234,289.644775390625,0.5099942088127136,0.050000000745058,0.0359206423163414,290.22637939453125,297.1499938964844,293.1499938964844,0.0018625357188284,-169.05079650878906,289.90216064453125,0.5099942088127136,0.050000000745058,0.0486336387693882,291.23931884765625,297.1499938964844,293.1499938964844,0.0014616247499361,-629.3030395507812,289.38531494140625,0.5099942088127136,0.050000000745058,0.2306970506906509,287.3760070800781,291.1499938964844,258.72479248046875,258.1125183105469,279.2946472167969,291.2344055175781,287.6979064941406,1.0,0.1693554669618606,0.605074942111969,0.605074942111969,1.0,1.0,-0.4920971989631653,0.1810250133275985,0.3110722005367279,0.0473536252975463,0.0,0.0,1.0,33.618412017822266,60.0,2122.969482421875,-6911.44677734375,34.9218635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3432922363281,307.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.828125,19080.0,0.0,0.0,0.0673409849405288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293389081954956,1.293402910232544,-1.3815423699270468e-05,0.0,6.834253872511908e-05,0.0,0.0,240.57083129882807,0.0,0.0,0.0,0.7109799385070801,4.0,0.0,1.0
454080,290.47930908203125,297.1499938964844,293.1499938964844,0.0021429844200611,-184.69677734375,290.3766174316406,0.5099942088127136,0.050000000745058,0.0461836792528629,290.96221923828125,297.1499938964844,293.1499938964844,0.0017771049169823,-161.2978057861328,289.844482421875,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4315795898437,297.1499938964844,293.1499938964844,0.0016836416907608,-112.86885833740234,289.644775390625,0.5099942088127136,0.050000000745058,0.0359206423163414,290.22637939453125,297.1499938964844,293.1499938964844,0.0018625357188284,-169.05079650878906,289.90216064453125,0.5099942088127136,0.050000000745058,0.0486336387693882,291.23931884765625,297.1499938964844,293.1499938964844,0.0014616247499361,-629.3030395507812,289.38531494140625,0.5099942088127136,0.050000000745058,0.2306970506906509,287.3760070800781,291.1499938964844,258.72479248046875,258.1125183105469,279.2946472167969,291.2344055175781,287.6979064941406,1.0,0.1693554669618606,0.605074942111969,0.605074942111969,1.0,1.0,-0.4920971989631653,0.1810250133275985,0.3110722005367279,0.0473536252975463,0.0,0.0,1.0,33.618412017822266,60.0,2122.969482421875,-6911.44677734375,34.9218635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3432922363281,307.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.828125,19080.0,0.0,0.0,0.0673409849405288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293389081954956,1.293402910232544,-1.3815423699270468e-05,0.0,6.834253872511908e-05,0.0,0.0,240.57083129882807,0.0,0.0,0.0,0.7109799385070801,4.0,0.0,1.0
454140,290.5312805175781,297.1499938964844,293.1499938964844,0.0030212935525923,-251.1443786621093,292.7245483398437,0.4958027601242065,0.050000000745058,0.0463874414563179,290.99151611328125,297.1499938964844,293.1499938964844,0.0025316348765045,-221.8463287353516,292.02618408203125,0.4958027601242065,0.050000000745058,0.0488482117652893,290.478271484375,297.1499938964844,293.1499938964844,0.002617692342028,-169.40524291992188,292.1129150390625,0.4958027601242065,0.050000000745058,0.0360791236162185,290.27301025390625,297.1499938964844,293.1499938964844,0.0028702029958367,-251.3570098876953,292.47052001953125,0.4958027601242065,0.050000000745058,0.0488482117652893,291.2774963378906,297.1499938964844,293.1499938964844,0.0021038092672824,-874.7571411132812,291.4153137207031,0.4958027601242065,0.050000000745058,0.2317148745059967,288.46990966796875,291.1499938964844,258.7215881347656,258.1047668457031,279.2351989746094,291.2712097167969,288.697998046875,1.0,0.1795239150524139,0.6102719902992249,0.6102719902992249,1.0,1.0,-0.4942685067653656,0.1830020695924759,0.3112664222717285,0.0492950901389122,0.0,0.0,1.0,39.07249069213867,60.0,1565.725830078125,-6694.4775390625,39.72065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0993347167969,305.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18249.47265625,20160.0,0.0,0.0,0.101739153265953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740051984786987,1.37402081489563,-1.5591305782436393e-05,0.0,0.0001032523068715,0.0,0.0,288.4169921875,0.0,0.0,0.0,0.7664498686790466,4.0,0.0,1.0
454200,290.5312805175781,297.1499938964844,293.1499938964844,0.0030212935525923,-251.1443786621093,292.7245483398437,0.4958027601242065,0.050000000745058,0.0463874414563179,290.99151611328125,297.1499938964844,293.1499938964844,0.0025316348765045,-221.8463287353516,292.02618408203125,0.4958027601242065,0.050000000745058,0.0488482117652893,290.478271484375,297.1499938964844,293.1499938964844,0.002617692342028,-169.40524291992188,292.1129150390625,0.4958027601242065,0.050000000745058,0.0360791236162185,290.27301025390625,297.1499938964844,293.1499938964844,0.0028702029958367,-251.3570098876953,292.47052001953125,0.4958027601242065,0.050000000745058,0.0488482117652893,291.2774963378906,297.1499938964844,293.1499938964844,0.0021038092672824,-874.7571411132812,291.4153137207031,0.4958027601242065,0.050000000745058,0.2317148745059967,288.46990966796875,291.1499938964844,258.7215881347656,258.1047668457031,279.2351989746094,291.2712097167969,288.697998046875,1.0,0.1795239150524139,0.6102719902992249,0.6102719902992249,1.0,1.0,-0.4942685067653656,0.1830020695924759,0.3112664222717285,0.0492950901389122,0.0,0.0,1.0,39.07249069213867,60.0,1565.725830078125,-6694.4775390625,39.72065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0993347167969,305.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18249.47265625,20160.0,0.0,0.0,0.101739153265953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740051984786987,1.37402081489563,-1.5591305782436393e-05,0.0,0.0001032523068715,0.0,0.0,288.4169921875,0.0,0.0,0.0,0.7664498686790466,4.0,0.0,1.0
454260,290.586181640625,297.1499938964844,293.1499938964844,0.0037965651135891,-305.48779296875,294.5471496582031,0.4860935807228088,0.050000000745058,0.0465560965240001,291.0246276855469,297.1499938964844,293.1499938964844,0.0031915178988128,-271.5694580078125,293.7198486328125,0.4860935807228088,0.050000000745058,0.0490258112549781,290.528076171875,297.1499938964844,293.1499938964844,0.0034338964615017,-215.5274200439453,294.0294189453125,0.4860935807228088,0.050000000745058,0.036210298538208,290.3223876953125,297.1499938964844,293.1499938964844,0.0037614931352436,-318.82733154296875,294.4725341796875,0.4860935807228088,0.050000000745058,0.0490258112549781,291.32000732421875,297.1499938964844,293.1499938964844,0.0026525696739554,-1072.3756103515625,292.972900390625,0.4860935807228088,0.050000000745058,0.2325573414564132,289.2982482910156,291.1499938964844,258.7194519042969,258.0979309082031,279.2058410644531,291.3133544921875,289.4790954589844,1.0,0.1874924302101135,0.6142192482948303,0.6142192482948303,1.0,1.0,-0.4960657060146332,0.1844737827777862,0.3115919232368469,0.0509126894176006,0.0,0.0,1.0,43.58863067626953,48.0,1151.3072509765625,-6608.72265625,43.725242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5243225097656,305.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.392578125,20160.0,0.0,0.0,0.1330460608005523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429499626159668,1.4295164346694946,-1.6876167137525044e-05,0.0,0.0001350248348899,0.0,0.0,324.7941589355469,0.0,0.0,0.0,0.7810344099998474,4.0,0.0,1.0
454320,290.586181640625,297.1499938964844,293.1499938964844,0.0037965651135891,-305.48779296875,294.5471496582031,0.4860935807228088,0.050000000745058,0.0465560965240001,291.0246276855469,297.1499938964844,293.1499938964844,0.0031915178988128,-271.5694580078125,293.7198486328125,0.4860935807228088,0.050000000745058,0.0490258112549781,290.528076171875,297.1499938964844,293.1499938964844,0.0034338964615017,-215.5274200439453,294.0294189453125,0.4860935807228088,0.050000000745058,0.036210298538208,290.3223876953125,297.1499938964844,293.1499938964844,0.0037614931352436,-318.82733154296875,294.4725341796875,0.4860935807228088,0.050000000745058,0.0490258112549781,291.32000732421875,297.1499938964844,293.1499938964844,0.0026525696739554,-1072.3756103515625,292.972900390625,0.4860935807228088,0.050000000745058,0.2325573414564132,289.2982482910156,291.1499938964844,258.7194519042969,258.0979309082031,279.2058410644531,291.3133544921875,289.4790954589844,1.0,0.1874924302101135,0.6142192482948303,0.6142192482948303,1.0,1.0,-0.4960657060146332,0.1844737827777862,0.3115919232368469,0.0509126894176006,0.0,0.0,1.0,43.58863067626953,48.0,1151.3072509765625,-6608.72265625,43.725242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5243225097656,305.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.392578125,20160.0,0.0,0.0,0.1330460608005523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429499626159668,1.4295164346694946,-1.6876167137525044e-05,0.0,0.0001350248348899,0.0,0.0,324.7941589355469,0.0,0.0,0.0,0.7810344099998474,4.0,0.0,1.0
454380,290.6392822265625,297.1499938964844,293.1499938964844,0.0044936197809875,-350.2132568359375,296.0320129394531,0.4838115274906158,0.050000000745058,0.0465980879962444,291.0577087402344,297.1499938964844,293.1499938964844,0.0037738860119134,-312.617431640625,295.10028076171875,0.4838115274906158,0.050000000745058,0.0490700304508209,290.5771789550781,297.1499938964844,293.1499938964844,0.0041602007113397,-253.42955017089844,295.588623046875,0.4838115274906158,0.050000000745058,0.0362429581582546,290.3707275390625,297.1499938964844,293.1499938964844,0.004569599404931,-374.5447387695313,296.10693359375,0.4838115274906158,0.050000000745058,0.0490700304508209,291.3625793457031,297.1499938964844,293.1499938964844,0.0031228112056851,-1232.3681640625,294.2289733886719,0.4838115274906158,0.050000000745058,0.232767105102539,289.9638061523437,291.1499938964844,258.7182922363281,258.0919494628906,279.1915283203125,291.3561096191406,290.1112670898437,1.0,0.1889433115720749,0.6175692081451416,0.6175692081451416,1.0,1.0,-0.4965135157108307,0.1852406412363052,0.3112728595733642,0.0522626228630542,0.0,0.0,1.0,44.71870040893555,36.0,876.4960327148438,-6617.20751953125,44.73125457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.501953125,305.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.845703125,20160.0,0.0,0.0,0.1599789261817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401865005493164,1.4402035474777222,-1.7129441403085366e-05,0.0,0.0001623582793399,0.0,0.0,332.1332397460937,0.0,0.0,0.0,0.7863882184028625,4.0,0.0,1.0
454440,290.6392822265625,297.1499938964844,293.1499938964844,0.0044936197809875,-350.2132568359375,296.0320129394531,0.4838115274906158,0.050000000745058,0.0465980879962444,291.0577087402344,297.1499938964844,293.1499938964844,0.0037738860119134,-312.617431640625,295.10028076171875,0.4838115274906158,0.050000000745058,0.0490700304508209,290.5771789550781,297.1499938964844,293.1499938964844,0.0041602007113397,-253.42955017089844,295.588623046875,0.4838115274906158,0.050000000745058,0.0362429581582546,290.3707275390625,297.1499938964844,293.1499938964844,0.004569599404931,-374.5447387695313,296.10693359375,0.4838115274906158,0.050000000745058,0.0490700304508209,291.3625793457031,297.1499938964844,293.1499938964844,0.0031228112056851,-1232.3681640625,294.2289733886719,0.4838115274906158,0.050000000745058,0.232767105102539,289.9638061523437,291.1499938964844,258.7182922363281,258.0919494628906,279.1915283203125,291.3561096191406,290.1112670898437,1.0,0.1889433115720749,0.6175692081451416,0.6175692081451416,1.0,1.0,-0.4965135157108307,0.1852406412363052,0.3112728595733642,0.0522626228630542,0.0,0.0,1.0,44.71870040893555,36.0,876.4960327148438,-6617.20751953125,44.73125457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.501953125,305.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.845703125,20160.0,0.0,0.0,0.1599789261817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401865005493164,1.4402035474777222,-1.7129441403085366e-05,0.0,0.0001623582793399,0.0,0.0,332.1332397460937,0.0,0.0,0.0,0.7863882184028625,4.0,0.0,1.0
454500,290.66455078125,297.1499938964844,293.1499938964844,0.0048225061036646,-369.8347473144531,296.68267822265625,0.485030323266983,0.050000000745058,0.0465755946934223,291.0736694335937,297.1499938964844,293.1499938964844,0.0040441416203975,-330.6744384765625,295.7053527832031,0.485030323266983,0.050000000745058,0.049046341329813,290.6006164550781,297.1499938964844,293.1499938964844,0.0045013981871306,-270.07568359375,296.2714233398437,0.485030323266983,0.050000000745058,0.0362254604697227,290.3939514160156,297.1499938964844,293.1499938964844,0.0049546151421964,-399.0386962890625,296.82379150390625,0.485030323266983,0.050000000745058,0.049046341329813,291.3831787109375,297.1499938964844,293.1499938964844,0.0033357490319758,-1301.807861328125,294.7752685546875,0.485030323266983,0.050000000745058,0.2326547354459762,290.2521057128906,291.1499938964844,258.7180480957031,258.0892028808594,279.1874084472656,291.3768920898437,290.38818359375,1.0,0.1877539902925491,0.6191259026527405,0.6191259026527405,1.0,1.0,-0.4962739050388336,0.1854034662246704,0.3108704388141632,0.0528659485280513,0.0,0.0,1.0,44.12103271484375,36.0,784.673828125,-6654.88916015625,44.19834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6582336425781,305.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.822265625,21240.0,0.0,0.0,0.1715707033872604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420878887176514,1.442105054855347,-1.7174701497424394e-05,0.0,0.0001741224550642,0.0,0.0,333.4504699707031,0.0,0.0,0.0,0.8023407459259033,4.0,0.0,1.0
454560,290.6888732910156,297.1499938964844,293.1499938964844,0.0051409238949418,-387.83978271484375,297.2864074707031,0.4875432550907135,0.050000000745058,0.0465297326445579,291.089111328125,297.1499938964844,293.1499938964844,0.0043030055239796,-347.2957763671875,296.26727294921875,0.4875432550907135,0.050000000745058,0.048998050391674,290.623046875,297.1499938964844,293.1499938964844,0.0048316535539925,-285.3985900878906,296.9053039550781,0.4875432550907135,0.050000000745058,0.0361897908151149,290.4164428710937,297.1499938964844,293.1499938964844,0.005330451298505,-421.5578002929688,297.4890441894531,0.4875432550907135,0.050000000745058,0.048998050391674,291.40313720703125,297.1499938964844,293.1499938964844,0.0035363158676773,-1365.210693359375,295.2806396484375,0.4875432550907135,0.050000000745058,0.232425644993782,290.5199279785156,291.1499938964844,258.7179870605469,258.086669921875,279.1845703125,291.3970642089844,290.6484680175781,1.0,0.1854768395423889,0.6206360459327698,0.6206360459327698,1.0,1.0,-0.4957853257656097,0.1854500770568847,0.310335248708725,0.0534357540309429,0.0,0.0,1.0,42.898738861083984,25.0,721.9989624023438,-6722.47216796875,43.11035919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9033508300781,305.81024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20880.123046875,21240.0,0.0,0.0,0.1818712204694748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697035551071167,1.4697213172912598,-1.7838781786849722e-05,0.0,0.0001845761726144,0.0,0.0,352.9762878417969,0.0,0.0,0.0,0.8028970956802368,4.0,0.0,1.0
454620,290.716064453125,297.1499938964844,293.1499938964844,0.0055003981105983,-406.8864135742188,297.9429016113281,0.4917905628681183,0.050000000745058,0.0464546307921409,291.1063537597656,297.1499938964844,293.1499938964844,0.0045915050432085,-364.9212951660156,296.8797607421875,0.4917905628681183,0.050000000745058,0.0489189662039279,290.6478576660156,297.1499938964844,293.1499938964844,0.0052046859636902,-301.6755065917969,297.59527587890625,0.4917905628681183,0.050000000745058,0.0361313819885253,290.44146728515625,297.1499938964844,293.1499938964844,0.0057600573636591,-445.5130004882813,298.2130432128906,0.4917905628681183,0.050000000745058,0.0489189662039279,291.425537109375,297.1499938964844,293.1499938964844,0.0037556150928139,-1431.8280029296875,295.830078125,0.4917905628681183,0.050000000745058,0.2320505082607269,290.8160705566406,291.1499938964844,258.7182006835937,258.0838928222656,279.1823425292969,291.4197082519531,290.9386291503906,1.0,0.1817948818206787,0.6223592162132263,0.6223592162132263,1.0,1.0,-0.4949851930141449,0.1853950768709182,0.3095901012420654,0.0540717914700508,0.0,0.0,1.0,40.89547348022461,25.0,672.31689453125,-6809.615234375,41.33183670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2817077636719,306.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,21073.8984375,21240.0,0.0,0.0,0.1922390908002853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4765074253082275,1.4765254259109497,-1.8004331650445238e-05,0.0,0.0001950982405105,0.0,0.0,357.9013061523437,0.0,0.0,0.0,0.8063016533851624,4.0,0.0,1.0
454680,290.7345275878906,297.1499938964844,293.1499938964844,0.0057509713806211,-419.3533325195313,298.38507080078125,0.4957258403301239,0.050000000745058,0.0463886782526969,291.1181945800781,297.1499938964844,293.1499938964844,0.0047899293713271,-376.466552734375,297.2929077148437,0.4957258403301239,0.050000000745058,0.0488495118916034,290.66473388671875,297.1499938964844,293.1499938964844,0.005464675836265,-312.357177734375,298.0599975585937,0.4957258403301239,0.050000000745058,0.0360800810158252,290.4584350585937,297.1499938964844,293.1499938964844,0.0060629225336015,-461.2569274902344,298.70074462890625,0.4957258403301239,0.050000000745058,0.0488495118916034,291.44091796875,297.1499938964844,293.1499938964844,0.0039037889800965,-1475.1090087890625,296.2001037597656,0.4957258403301239,0.050000000745058,0.2317210435867309,291.0192565917969,291.1499938964844,258.718505859375,258.08203125,279.1812438964844,291.4352722167969,291.1385498046875,1.0,0.1785160899162292,0.623573362827301,0.623573362827301,1.0,1.0,-0.494282454252243,0.1852937936782837,0.3089886605739593,0.0545109994709491,0.0,0.0,1.0,39.13547897338867,25.0,648.9070434570312,-6880.94482421875,39.7739372253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6008605957031,306.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,21144.587890625,21240.0,0.0,0.0,0.1985646933317184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789817333221436,1.4789997339248655,-1.8064723917632364e-05,0.0,0.0002015179197769,0.0,0.0,359.70361328125,0.0,0.0,0.0,0.8075394630432129,4.0,0.0,1.0
