time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7757568359375,297.1499938964844,293.1499938964844,0.0063476902432739,-446.5011596679688,299.3718566894531,0.5031079053878784,0.050000000745058,0.0462759658694267,291.1449279785156,297.1499938964844,293.1499938964844,0.0052536102011799,-401.6220397949219,298.2171630859375,0.5031079053878784,0.050000000745058,0.0487308204174041,290.70245361328125,297.1499938964844,293.1499938964844,0.0060830861330032,-335.6391906738281,299.0966491699219,0.5031079053878784,0.050000000745058,0.0359924174845218,290.4961853027344,297.1499938964844,293.1499938964844,0.0067953243851661,-495.6524353027344,299.78863525390625,0.5031079053878784,0.050000000745058,0.0487308204174041,291.4756774902344,297.1499938964844,293.1499938964844,0.004242009948939,-1568.5406494140625,297.0274658203125,0.5031079053878784,0.050000000745058,0.2311580181121826,291.4894104003906,291.1499938964844,258.7196960449219,258.0779724121094,279.17950439453125,291.4704895019531,291.6044006347656,1.0,0.1731336414813995,0.6264260411262512,0.6264260411262512,1.0,1.0,-0.4930813312530517,0.1852020770311355,0.307879239320755,0.0556208342313766,0.0,0.0,0.931468904018402,36.13055038452149,25.0,619.578125,-7069.26123046875,37.123783111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4820861816406,307.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21778.5,22320.0,0.0,0.0,0.210229605436325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519277811050415,1.451945424079895,-1.77265792444814e-05,0.0,0.0002133563248207,0.0,0.0,344.4910583496094,0.0,0.0,0.0,0.80857253074646,4.0,0.0,1.0
454800,290.7757568359375,297.1499938964844,293.1499938964844,0.0063476902432739,-446.5011596679688,299.3718566894531,0.5031079053878784,0.050000000745058,0.0462759658694267,291.1449279785156,297.1499938964844,293.1499938964844,0.0052536102011799,-401.6220397949219,298.2171630859375,0.5031079053878784,0.050000000745058,0.0487308204174041,290.70245361328125,297.1499938964844,293.1499938964844,0.0060830861330032,-335.6391906738281,299.0966491699219,0.5031079053878784,0.050000000745058,0.0359924174845218,290.4961853027344,297.1499938964844,293.1499938964844,0.0067953243851661,-495.6524353027344,299.78863525390625,0.5031079053878784,0.050000000745058,0.0487308204174041,291.4756774902344,297.1499938964844,293.1499938964844,0.004242009948939,-1568.5406494140625,297.0274658203125,0.5031079053878784,0.050000000745058,0.2311580181121826,291.4894104003906,291.1499938964844,258.7196960449219,258.0779724121094,279.17950439453125,291.4704895019531,291.6044006347656,1.0,0.1731336414813995,0.6264260411262512,0.6264260411262512,1.0,1.0,-0.4930813312530517,0.1852020770311355,0.307879239320755,0.0556208342313766,0.0,0.0,0.931468904018402,36.13055038452149,25.0,619.578125,-7069.26123046875,37.123783111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4820861816406,307.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21778.5,22320.0,0.0,0.0,0.210229605436325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519277811050415,1.451945424079895,-1.77265792444814e-05,0.0,0.0002133563248207,0.0,0.0,344.4910583496094,0.0,0.0,0.0,0.80857253074646,4.0,0.0,1.0
454860,290.8129577636719,297.1499938964844,293.1499938964844,0.0069379266351461,-469.8995666503906,300.2699584960937,0.5094303488731384,0.050000000745058,0.0461907796561718,291.1695556640625,297.1499938964844,293.1499938964844,0.005699822679162,-423.3177795410156,299.0617980957031,0.5094303488731384,0.050000000745058,0.0486411154270172,290.7366027832031,297.1499938964844,293.1499938964844,0.0066955550573766,-355.7926330566406,300.0399169921875,0.5094303488731384,0.050000000745058,0.0359261631965637,290.5301208496094,297.1499938964844,293.1499938964844,0.0075383740477263,-525.5211181640625,300.7779235839844,0.5094303488731384,0.050000000745058,0.0486411154270172,291.507568359375,297.1499938964844,293.1499938964844,0.0045564686879515,-1647.9847412109375,297.7843933105469,0.5094303488731384,0.050000000745058,0.2307325154542923,291.9427490234375,291.1499938964844,258.72149658203125,258.0743713378906,279.178466796875,291.5028076171875,292.0527038574219,1.0,0.1688339412212371,0.6292154788970947,0.6292154788970947,0.9996581673622132,1.0,-0.4921736419200897,0.1851851493120193,0.3069885075092315,0.0567707866430282,0.0,0.0,0.7953383326530457,33.862159729003906,25.0,595.5897827148438,-7227.02587890625,35.13135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4538269042969,308.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,24386.810546875,22320.0,0.0,0.0,0.2172584384679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236236572265625,1.3236398696899414,-1.615394648979418e-05,0.0,0.0002204897027695,0.0,0.0,278.05682373046875,0.0,0.0,0.0,0.7338737845420837,4.0,0.0,1.0
454920,290.8129577636719,297.1499938964844,293.1499938964844,0.0069379266351461,-469.8995666503906,300.2699584960937,0.5094303488731384,0.050000000745058,0.0461907796561718,291.1695556640625,297.1499938964844,293.1499938964844,0.005699822679162,-423.3177795410156,299.0617980957031,0.5094303488731384,0.050000000745058,0.0486411154270172,290.7366027832031,297.1499938964844,293.1499938964844,0.0066955550573766,-355.7926330566406,300.0399169921875,0.5094303488731384,0.050000000745058,0.0359261631965637,290.5301208496094,297.1499938964844,293.1499938964844,0.0075383740477263,-525.5211181640625,300.7779235839844,0.5094303488731384,0.050000000745058,0.0486411154270172,291.507568359375,297.1499938964844,293.1499938964844,0.0045564686879515,-1647.9847412109375,297.7843933105469,0.5094303488731384,0.050000000745058,0.2307325154542923,291.9427490234375,291.1499938964844,258.72149658203125,258.0743713378906,279.178466796875,291.5028076171875,292.0527038574219,1.0,0.1688339412212371,0.6292154788970947,0.6292154788970947,0.9996581673622132,1.0,-0.4921736419200897,0.1851851493120193,0.3069885075092315,0.0567707866430282,0.0,0.0,0.7953383326530457,33.862159729003906,25.0,595.5897827148438,-7227.02587890625,35.13135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4538269042969,308.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,24386.810546875,22320.0,0.0,0.0,0.2172584384679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236236572265625,1.3236398696899414,-1.615394648979418e-05,0.0,0.0002204897027695,0.0,0.0,278.05682373046875,0.0,0.0,0.0,0.7338737845420837,4.0,0.0,1.0
454980,290.84649658203125,297.1499938964844,293.1499938964844,0.0075445328839123,-491.6103515625,301.0853271484375,0.5149394273757935,0.050000000745058,0.0461241900920867,291.192138671875,297.1499938964844,293.1499938964844,0.006144905462861,-443.3910827636719,299.8280334472656,0.5149394273757935,0.050000000745058,0.0485709942877292,290.7675170898437,297.1499938964844,293.1499938964844,0.0073250825516879,-374.4277648925781,300.89605712890625,0.5149394273757935,0.050000000745058,0.0358743704855442,290.55810546875,297.1499938964844,293.1499938964844,0.0083337873220443,-553.7483520507812,301.6833801269531,0.5149394273757935,0.050000000745058,0.0485709942877292,291.5367736816406,297.1499938964844,293.1499938964844,0.0048596584238111,-1720.75439453125,298.4681396484375,0.5149394273757935,0.050000000745058,0.230399876832962,292.3522644042969,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.5324401855469,292.4401550292969,1.0,0.1653923243284225,0.6319674253463745,0.6319674253463745,0.9993163347244264,1.0,-0.4914641082286834,0.1852128356695175,0.3062512576580047,0.0579425282776355,0.0,0.0,0.6068407893180847,32.09125518798828,25.0,490.2077026367188,-7153.177734375,33.580718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4749755859375,308.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26863.056640625,22320.0,0.0,0.0,0.219806432723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258108139038086,0.9258220791816713,-1.127995528804604e-05,0.0,0.0002230755781056,0.0,0.0,123.48807525634766,0.0,0.0,0.0,0.5581051111221313,4.0,0.0,1.0
455040,290.84649658203125,297.1499938964844,293.1499938964844,0.0075445328839123,-491.6103515625,301.0853271484375,0.5149394273757935,0.050000000745058,0.0461241900920867,291.192138671875,297.1499938964844,293.1499938964844,0.006144905462861,-443.3910827636719,299.8280334472656,0.5149394273757935,0.050000000745058,0.0485709942877292,290.7675170898437,297.1499938964844,293.1499938964844,0.0073250825516879,-374.4277648925781,300.89605712890625,0.5149394273757935,0.050000000745058,0.0358743704855442,290.55810546875,297.1499938964844,293.1499938964844,0.0083337873220443,-553.7483520507812,301.6833801269531,0.5149394273757935,0.050000000745058,0.0485709942877292,291.5367736816406,297.1499938964844,293.1499938964844,0.0048596584238111,-1720.75439453125,298.4681396484375,0.5149394273757935,0.050000000745058,0.230399876832962,292.3522644042969,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.5324401855469,292.4401550292969,1.0,0.1653923243284225,0.6319674253463745,0.6319674253463745,0.9993163347244264,1.0,-0.4914641082286834,0.1852128356695175,0.3062512576580047,0.0579425282776355,0.0,0.0,0.6068407893180847,32.09125518798828,25.0,490.2077026367188,-7153.177734375,33.580718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4749755859375,308.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26863.056640625,22320.0,0.0,0.0,0.219806432723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258108139038086,0.9258220791816713,-1.127995528804604e-05,0.0,0.0002230755781056,0.0,0.0,123.48807525634766,0.0,0.0,0.0,0.5581051111221313,4.0,0.0,1.0
455100,290.8619384765625,297.1499938964844,293.1499938964844,0.0078774252906441,-503.5988464355469,301.45965576171875,0.5174071788787842,0.050000000745058,0.0460964068770408,291.2026672363281,297.1499938964844,293.1499938964844,0.0063829896971583,-454.403564453125,300.1754150390625,0.5174071788787842,0.050000000745058,0.0485417358577251,290.7817687988281,297.1499938964844,293.1499938964844,0.0076690535061061,-384.5391845703125,301.28887939453125,0.5174071788787842,0.050000000745058,0.0358527600765228,290.5677490234375,297.1499938964844,293.1499938964844,0.0087891016155481,-569.5217895507812,302.1099853515625,0.5174071788787842,0.050000000745058,0.0485417358577251,291.5501708984375,297.1499938964844,293.1499938964844,0.0050183511339128,-1760.8673095703125,298.7723083496094,0.5174071788787842,0.050000000745058,0.2302610874176025,292.5096740722656,291.1499938964844,258.7251281738281,258.06964111328125,279.17755126953125,291.5461120605469,292.5708923339844,1.0,0.1639346927404403,0.633324384689331,0.633324384689331,0.9991453886032104,1.0,-0.4911680519580841,0.1852380484342575,0.3059300184249878,0.0585311464965343,0.0,0.0,0.5001727342605591,31.353248596191406,25.0,358.185302734375,-6916.9697265625,32.93574523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01446533203125,308.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,26916.796875,21240.0,0.0,0.0,0.219225987792015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676579713821411,0.6676667332649231,-8.7941389210755e-06,0.0,0.0002224865020252,0.0,0.0,64.03326416015625,0.0,0.0,0.0,0.4448911249637604,4.0,0.0,1.0
455160,290.8764343261719,297.1499938964844,293.1499938964844,0.0082611283287405,-518.3579711914062,301.8093566894531,0.5196941494941711,0.050000000745058,0.0460716821253299,291.2126159667969,297.1499938964844,293.1499938964844,0.0066518383100628,-467.8786926269531,300.49200439453125,0.5196941494941711,0.050000000745058,0.0485156998038291,290.7951965332031,297.1499938964844,293.1499938964844,0.0080626951530575,-396.7364501953125,301.6556091308594,0.5196941494941711,0.050000000745058,0.0358335301280021,290.5752868652344,297.1499938964844,293.1499938964844,0.009322908706963,-588.5874633789062,302.5178527832031,0.5196941494941711,0.050000000745058,0.0485156998038291,291.5626525878906,297.1499938964844,293.1499938964844,0.0051952102221548,-1810.4464111328125,299.03955078125,0.5196941494941711,0.050000000745058,0.2301376014947891,292.6006164550781,291.1499938964844,258.7265625,258.0682373046875,279.1772155761719,291.55889892578125,292.61602783203125,1.0,0.162626713514328,0.6346593499183655,0.6346593499183655,0.998900592327118,1.0,-0.4909046292304992,0.185268372297287,0.3056362867355346,0.0591184943914413,0.0,0.0,0.3938957750797272,30.69712257385254,25.0,131.6455841064453,-6473.1826171875,32.362937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5928039550781,308.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,24982.75,21240.0,0.0,0.0,0.2171439379453659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400905668735504,0.4400973916053772,-6.835988187958719e-06,0.0,0.0002203734911745,0.0,0.0,30.366256713867188,0.0,0.0,0.0,0.3793230652809143,4.0,0.0,1.0
455220,290.9024658203125,297.1499938964844,293.1499938964844,0.0093362303450703,-563.8945922851562,302.4400329589844,0.5237589478492737,0.050000000745058,0.0460299849510192,291.2303771972656,297.1499938964844,293.1499938964844,0.0073772994801402,-509.2430725097656,301.0186462402344,0.5237589478492737,0.050000000745058,0.0484717898070812,290.8193054199219,297.1499938964844,293.1499938964844,0.0091514438390731,-433.3889465332031,302.3156433105469,0.5237589478492737,0.050000000745058,0.0358010977506637,290.58551025390625,297.1499938964844,293.1499938964844,0.0108537813648581,-645.3968505859375,303.293212890625,0.5237589478492737,0.050000000745058,0.0484717898070812,291.58447265625,297.1499938964844,293.1499938964844,0.0056622670963406,-1965.302490234375,299.426513671875,0.5237589478492737,0.050000000745058,0.2299292981624603,292.4476013183594,291.1499938964844,258.7296447753906,258.0655212402344,279.1763000488281,291.58135986328125,292.3397216796875,1.0,0.1603970974683761,0.6372451782226562,0.6372451782226562,0.9984110593795776,1.0,-0.4904603362083435,0.1853349506855011,0.3051253855228424,0.0602766834199428,0.0,0.0,0.2255609929561615,29.59197998046875,25.0,-496.2897338867188,-5373.57666015625,31.399402618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033203125,306.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,22497.75390625,21240.0,0.0,0.0,0.2077139467000961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063744366168975,0.2063798606395721,-5.427613359643146e-06,0.0,0.0002108032495016,0.0,0.0,10.472594261169434,0.0,0.0,0.0,0.3147237002849579,4.0,0.0,1.0
455280,290.9024658203125,297.1499938964844,293.1499938964844,0.0093362303450703,-563.8945922851562,302.4400329589844,0.5237589478492737,0.050000000745058,0.0460299849510192,291.2303771972656,297.1499938964844,293.1499938964844,0.0073772994801402,-509.2430725097656,301.0186462402344,0.5237589478492737,0.050000000745058,0.0484717898070812,290.8193054199219,297.1499938964844,293.1499938964844,0.0091514438390731,-433.3889465332031,302.3156433105469,0.5237589478492737,0.050000000745058,0.0358010977506637,290.58551025390625,297.1499938964844,293.1499938964844,0.0108537813648581,-645.3968505859375,303.293212890625,0.5237589478492737,0.050000000745058,0.0484717898070812,291.58447265625,297.1499938964844,293.1499938964844,0.0056622670963406,-1965.302490234375,299.426513671875,0.5237589478492737,0.050000000745058,0.2299292981624603,292.4476013183594,291.1499938964844,258.7296447753906,258.0655212402344,279.1763000488281,291.58135986328125,292.3397216796875,1.0,0.1603970974683761,0.6372451782226562,0.6372451782226562,0.9984110593795776,1.0,-0.4904603362083435,0.1853349506855011,0.3051253855228424,0.0602766834199428,0.0,0.0,0.2255609929561615,29.59197998046875,25.0,-496.2897338867188,-5373.57666015625,31.399402618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033203125,306.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,22497.75390625,21240.0,0.0,0.0,0.2077139467000961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063744366168975,0.2063798606395721,-5.427613359643146e-06,0.0,0.0002108032495016,0.0,0.0,10.472594261169434,0.0,0.0,0.0,0.3147237002849579,4.0,0.0,1.0
455340,290.9248046875,297.1499938964844,293.1499938964844,0.0109753310680389,-630.5888671875,303.0459899902344,0.5272091627120972,0.050000000745058,0.0459966398775577,291.2452087402344,297.1499938964844,293.1499938964844,0.0084196766838431,-569.9400634765625,301.4665832519531,0.5272091627120972,0.050000000745058,0.0484366752207279,290.8399353027344,297.1499938964844,293.1499938964844,0.0108003141358494,-486.4180603027344,302.9481811523437,0.5272091627120972,0.050000000745058,0.0357751622796058,290.591064453125,297.1499938964844,293.1499938964844,0.0143796689808368,-750.1759033203125,304.0869140625,0.5272854566574097,0.050000000745058,0.0484541058540344,291.6019592285156,297.1499938964844,293.1499938964844,0.0063063218258321,-2195.860107421875,299.6737365722656,0.5272091627120972,0.050000000745058,0.2297627329826355,291.8797607421875,291.1499938964844,258.7329406738281,258.0629272460937,279.1750183105469,291.5994873046875,291.7153625488281,1.0,0.1585951298475265,0.6396878361701965,0.6396878361701965,0.9979215264320374,1.0,-0.4901259243488312,0.1854088604450225,0.3047170639038086,0.0613989904522895,0.0,0.0,0.163251906633377,28.710224151611328,25.0,-884.0402221679688,-4836.9091796875,30.633628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3677978515625,306.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,21542.154296875,20160.0,0.0,0.0,0.1911518722772598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420234143733978,0.1420284956693649,-5.081296421849402e-06,0.0,0.0001939948415383,0.0,0.0,6.646716117858887,0.0,0.0,0.0,0.2843583822250366,4.0,0.0,1.0
455400,290.9248046875,297.1499938964844,293.1499938964844,0.0109753310680389,-630.5888671875,303.0459899902344,0.5272091627120972,0.050000000745058,0.0459966398775577,291.2452087402344,297.1499938964844,293.1499938964844,0.0084196766838431,-569.9400634765625,301.4665832519531,0.5272091627120972,0.050000000745058,0.0484366752207279,290.8399353027344,297.1499938964844,293.1499938964844,0.0108003141358494,-486.4180603027344,302.9481811523437,0.5272091627120972,0.050000000745058,0.0357751622796058,290.591064453125,297.1499938964844,293.1499938964844,0.0143796689808368,-750.1759033203125,304.0869140625,0.5272854566574097,0.050000000745058,0.0484541058540344,291.6019592285156,297.1499938964844,293.1499938964844,0.0063063218258321,-2195.860107421875,299.6737365722656,0.5272091627120972,0.050000000745058,0.2297627329826355,291.8797607421875,291.1499938964844,258.7329406738281,258.0629272460937,279.1750183105469,291.5994873046875,291.7153625488281,1.0,0.1585951298475265,0.6396878361701965,0.6396878361701965,0.9979215264320374,1.0,-0.4901259243488312,0.1854088604450225,0.3047170639038086,0.0613989904522895,0.0,0.0,0.163251906633377,28.710224151611328,25.0,-884.0402221679688,-4836.9091796875,30.633628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3677978515625,306.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,21542.154296875,20160.0,0.0,0.0,0.1911518722772598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420234143733978,0.1420284956693649,-5.081296421849402e-06,0.0,0.0001939948415383,0.0,0.0,6.646716117858887,0.0,0.0,0.0,0.2843583822250366,4.0,0.0,1.0
455460,290.9449157714844,297.1499938964844,293.1499938964844,0.0131120923906564,-701.7831420898438,303.70635986328125,0.5388281345367432,0.050000000745058,0.0458958186209201,291.2582092285156,297.1499938964844,293.1499938964844,0.0096734073013067,-634.8882446289062,301.95281982421875,0.5388281345367432,0.050000000745058,0.0483305044472217,290.85858154296875,297.1499938964844,293.1499938964844,0.0129595436155796,-543.0669555664062,303.63739013671875,0.5388281345367432,0.050000000745058,0.0356967486441135,290.6330261230469,297.1499938964844,293.1499938964844,0.044076707214117,-1369.724609375,304.0732116699219,0.6698675751686096,0.1044891849160194,0.087832435965538,291.6176147460937,297.1499938964844,293.1499938964844,0.0070239873602986,-2441.912841796875,299.9354553222656,0.5388281345367432,0.050000000745058,0.229259118437767,291.2353515625,291.1499938964844,258.7364196777344,258.06036376953125,279.1573181152344,291.615234375,291.090576171875,1.0,0.157853901386261,0.6396589875221252,0.6396589875221252,0.9974337816238404,1.0,-0.5364258289337158,0.2034188956022262,0.3330069184303283,0.0680309236049652,0.0,0.0,0.1949750781059265,26.37519645690918,28.0,-899.2576904296875,-5222.23974609375,32.8452033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73260498046875,306.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,20189.85546875,20160.0,0.0,0.0,0.1698067486286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426682621240615,0.1426730453968048,-4.776627520186594e-06,0.0,0.0001723322639008,0.0,0.0,6.283792495727539,0.0,0.0,0.0,0.2913695573806762,4.0,0.0,1.0
455520,290.9449157714844,297.1499938964844,293.1499938964844,0.0131120923906564,-701.7831420898438,303.70635986328125,0.5388281345367432,0.050000000745058,0.0458958186209201,291.2582092285156,297.1499938964844,293.1499938964844,0.0096734073013067,-634.8882446289062,301.95281982421875,0.5388281345367432,0.050000000745058,0.0483305044472217,290.85858154296875,297.1499938964844,293.1499938964844,0.0129595436155796,-543.0669555664062,303.63739013671875,0.5388281345367432,0.050000000745058,0.0356967486441135,290.6330261230469,297.1499938964844,293.1499938964844,0.044076707214117,-1369.724609375,304.0732116699219,0.6698675751686096,0.1044891849160194,0.087832435965538,291.6176147460937,297.1499938964844,293.1499938964844,0.0070239873602986,-2441.912841796875,299.9354553222656,0.5388281345367432,0.050000000745058,0.229259118437767,291.2353515625,291.1499938964844,258.7364196777344,258.06036376953125,279.1573181152344,291.615234375,291.090576171875,1.0,0.157853901386261,0.6396589875221252,0.6396589875221252,0.9974337816238404,1.0,-0.5364258289337158,0.2034188956022262,0.3330069184303283,0.0680309236049652,0.0,0.0,0.1949750781059265,26.37519645690918,28.0,-899.2576904296875,-5222.23974609375,32.8452033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73260498046875,306.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,20189.85546875,20160.0,0.0,0.0,0.1698067486286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426682621240615,0.1426730453968048,-4.776627520186594e-06,0.0,0.0001723322639008,0.0,0.0,6.283792495727539,0.0,0.0,0.0,0.2913695573806762,4.0,0.0,1.0
455580,290.9618530273437,297.1499938964844,293.1499938964844,0.0159818176180124,-783.1879272460938,304.12847900390625,0.5600593090057373,0.0617575012147426,0.0483227148652076,291.2687683105469,297.1499938964844,293.1499938964844,0.0108472798019647,-686.344970703125,302.4049987792969,0.5478654503822327,0.050000000745058,0.0482583604753017,290.87432861328125,297.1499938964844,293.1499938964844,0.01513182092458,-591.8167114257812,304.12890625,0.5536707043647766,0.0588117949664592,0.0365588851273059,290.7266540527344,297.1499938964844,293.1499938964844,0.0763234421610832,-1968.3692626953125,304.0403747558594,0.7586955428123474,0.1383761167526245,0.1223972514271736,291.63427734375,297.1499938964844,293.1499938964844,0.0076336651109158,-2633.40380859375,300.1927795410156,0.5478654503822327,0.050000000745058,0.2289168834686279,290.7743225097656,291.1499938964844,258.7393493652344,258.0581970214844,279.1464233398437,291.6313781738281,290.6915283203125,1.0,0.1590655297040939,0.6387316584587097,0.6387316584587097,0.9970313310623168,1.0,-0.5813493728637695,0.2208660989999771,0.3604832589626312,0.0742646306753158,0.0,0.0,0.274109274148941,24.90122413635254,28.0,-639.9624633789062,-6133.7470703125,35.796016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44195556640625,308.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,19961.00390625,20160.0,0.0,0.0,0.1528663486242294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841276437044143,0.1841324418783188,-4.8051983867480885e-06,0.0,0.0001551399182062,0.0,0.0,8.246742248535156,0.0,0.0,0.0,0.2975710332393646,4.0,0.0,1.0
455640,290.9682922363281,297.1499938964844,293.1499938964844,0.0197396147996187,-874.7898559570312,304.1226501464844,0.5893208384513855,0.0702167227864265,0.0538457483053207,291.2712097167969,297.1499938964844,293.1499938964844,0.0110884010791778,-695.4623413085938,302.5082397460937,0.5519090294837952,0.050000000745058,0.0482285059988498,290.8791809082031,297.1499938964844,293.1499938964844,0.0182753168046474,-654.4268798828125,304.1242370605469,0.5803555846214294,0.067960113286972,0.040276002138853,290.7497253417969,297.1499938964844,293.1499938964844,0.0819515287876129,-2079.488525390625,304.0368957519531,0.7764172554016113,0.1446783989667892,0.1287739276885986,291.6385192871094,297.1499938964844,293.1499938964844,0.0077505386434495,-2666.637939453125,300.2572326660156,0.5519090294837952,0.050000000745058,0.2287752628326416,290.7077941894531,291.1499938964844,258.7399597167969,258.0577392578125,279.140380859375,291.6354675292969,290.6432189941406,1.0,0.1596090942621231,0.63801509141922,0.63801509141922,0.9969460368156432,1.0,-0.5998796820640564,0.228084847331047,0.3717948198318481,0.0766310766339302,0.0,0.0,0.2925416827201843,24.2912654876709,48.0,-559.4625854492188,-6414.22900390625,37.06032943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5131530761719,308.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,19916.59765625,20160.0,0.0,0.0,0.1498247534036636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972060203552246,0.1972108483314514,-4.823283688892843e-06,0.0,0.0001520530786365,0.0,0.0,8.900533676147461,0.0,0.0,0.0,0.2998007237911224,4.0,0.0,1.0
455700,291.00494384765625,297.1499938964844,293.1499938964844,0.0373102352023124,-1196.333740234375,304.0956115722656,0.6614258289337158,0.0906796529889106,0.0731700956821441,291.2786865234375,297.1499938964844,293.1499938964844,0.0117804408073425,-719.1575317382812,302.8131103515625,0.5596108436584473,0.050000000745058,0.0481750033795833,290.90826416015625,297.1499938964844,293.1499938964844,0.0364569053053855,-919.4972534179688,304.0956726074219,0.6587027311325073,0.0910365283489227,0.0562289468944072,290.81817626953125,297.1499938964844,293.1499938964844,0.0964477285742759,-2368.329345703125,304.0311889648437,0.8185135126113892,0.1616395115852356,0.1455001980066299,291.6527404785156,297.1499938964844,293.1499938964844,0.0080671086907386,-2750.5615234375,300.4555053710937,0.5596108436584473,0.050000000745058,0.228521466255188,290.58038330078125,291.1499938964844,258.74169921875,258.0563659667969,279.12274169921875,291.6492614746094,290.5471496582031,1.0,0.1645170301198959,0.6353012323379517,0.6353012323379517,0.9967021942138672,1.0,-0.661916971206665,0.2521931231021881,0.4097238183021545,0.0846078172326088,0.0,0.0,0.3436841368675232,23.44248580932617,48.0,-374.276123046875,-7270.98583984375,42.87861633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5316467285156,309.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,19797.46484375,19080.0,0.0,0.0,0.1428495645523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399053126573562,0.239910215139389,-4.898980932921404e-06,0.0,0.0001449741539545,0.0,0.0,11.154927253723145,0.0,0.0,0.0,0.2927804589271545,4.0,0.0,1.0
455760,291.0584716796875,297.1499938964844,293.1499938964844,0.053942896425724,-1472.9774169921875,304.075439453125,0.7107694745063782,0.1073548346757888,0.0897039845585823,291.287109375,297.1499938964844,293.1499938964844,0.0125148762017488,-741.634521484375,303.12310791015625,0.559666633605957,0.050000000745058,0.048174399882555,290.9535522460937,297.1499938964844,293.1499938964844,0.0554067529737949,-1165.268798828125,304.0712890625,0.7148852944374084,0.1105543300509452,0.0709893554449081,290.882080078125,297.1499938964844,293.1499938964844,0.1105244383215904,-2644.316162109375,304.0271911621094,0.8459008932113647,0.1786225736141204,0.1615870743989944,291.6705322265625,297.1499938964844,293.1499938964844,0.0083751026540994,-2826.776123046875,300.6571350097656,0.559666633605957,0.050000000745058,0.2285186052322387,290.4992370605469,291.1499938964844,258.74346923828125,258.05499267578125,279.11285400390625,291.6665344238281,290.4757385253906,1.0,0.1715788841247558,0.6326720118522644,0.6326720118522644,0.996852695941925,1.0,-0.7187767624855042,0.2742982804775238,0.4444784820079803,0.0921008959412574,0.0,0.0,0.395298570394516,23.915151596069336,36.0,-252.31739807128903,-8017.6328125,50.34253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3016052246094,309.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18724.8984375,19080.0,0.0,0.0,0.1385796070098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832974195480346,0.2833022177219391,-4.779839855473256e-06,0.0,0.000140640680911,0.0,0.0,13.100205421447754,0.0,0.0,0.0,0.3109358549118042,4.0,0.0,1.0
455820,291.1787109375,297.1499938964844,293.1499938964844,0.0787633582949638,-1915.7930908203125,304.0595703125,0.7928311228752136,0.1359821110963821,0.1165724918246269,291.3075256347656,297.1499938964844,293.1499938964844,0.013965155929327,-777.4697265625,303.7423095703125,0.5764151215553284,0.050000000745058,0.0480710491538047,291.06005859375,297.1499938964844,293.1499938964844,0.0843894407153129,-1572.446533203125,304.0499572753906,0.8077642321586609,0.1446324586868286,0.0957496538758277,291.0028381347656,297.1499938964844,293.1499938964844,0.1381495893001556,-3163.115478515625,304.0222473144531,0.9224044680595398,0.2115905284881591,0.1929943114519119,291.7148132324219,297.1499938964844,293.1499938964844,0.0089020635932683,-2939.220458984375,301.0597839355469,0.5764151215553284,0.050000000745058,0.2280283570289611,290.4584655761719,291.1499938964844,258.746826171875,258.052001953125,279.108642578125,291.7103881835937,290.4686889648437,1.0,0.1781820952892303,0.6282110810279846,0.6282110810279846,0.9971537590026855,1.0,-0.8177205920219421,0.3128447830677032,0.5048757791519165,0.1060075163841247,0.0,0.0,0.4927369058132171,22.2125301361084,25.0,6.703340530395508,-9471.708984375,61.959354400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2538146972656,309.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18243.556640625,19080.0,0.0,0.0,0.1383231431245803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070986211299896,0.4071037471294403,-5.14948715135688e-06,0.0,0.0001403804053552,0.0,0.0,21.453033447265625,0.0,0.0,0.0,0.3433283567428589,4.0,0.0,1.0
455880,291.1787109375,297.1499938964844,293.1499938964844,0.0787633582949638,-1915.7930908203125,304.0595703125,0.7928311228752136,0.1359821110963821,0.1165724918246269,291.3075256347656,297.1499938964844,293.1499938964844,0.013965155929327,-777.4697265625,303.7423095703125,0.5764151215553284,0.050000000745058,0.0480710491538047,291.06005859375,297.1499938964844,293.1499938964844,0.0843894407153129,-1572.446533203125,304.0499572753906,0.8077642321586609,0.1446324586868286,0.0957496538758277,291.0028381347656,297.1499938964844,293.1499938964844,0.1381495893001556,-3163.115478515625,304.0222473144531,0.9224044680595398,0.2115905284881591,0.1929943114519119,291.7148132324219,297.1499938964844,293.1499938964844,0.0089020635932683,-2939.220458984375,301.0597839355469,0.5764151215553284,0.050000000745058,0.2280283570289611,290.4584655761719,291.1499938964844,258.746826171875,258.052001953125,279.108642578125,291.7103881835937,290.4686889648437,1.0,0.1781820952892303,0.6282110810279846,0.6282110810279846,0.9971537590026855,1.0,-0.8177205920219421,0.3128447830677032,0.5048757791519165,0.1060075163841247,0.0,0.0,0.4927369058132171,22.2125301361084,25.0,6.703340530395508,-9471.708984375,61.959354400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2538146972656,309.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18243.556640625,19080.0,0.0,0.0,0.1383231431245803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070986211299896,0.4071037471294403,-5.14948715135688e-06,0.0,0.0001403804053552,0.0,0.0,21.453033447265625,0.0,0.0,0.0,0.3433283567428589,4.0,0.0,1.0
455940,291.2991027832031,297.1499938964844,293.1499938964844,0.0987233892083168,-2288.70751953125,304.0565795898437,0.8764496445655823,0.161514014005661,0.1399552077054977,291.3330078125,297.1499938964844,293.1499938964844,0.0180701408535242,-878.601806640625,304.135498046875,0.6246017217636108,0.0639606416225433,0.0528791844844818,291.1695251464844,297.1499938964844,293.1499938964844,0.1084510311484336,-1921.3048095703125,304.0433349609375,0.8999449014663696,0.1753844916820526,0.1176049038767814,291.1137390136719,297.1499938964844,293.1499938964844,0.1495230942964553,-3359.269775390625,304.0495300292969,0.9849538803100586,0.2434467822313308,0.205270454287529,291.765869140625,297.1499938964844,293.1499938964844,0.0093478905037045,-3018.161865234375,301.4493408203125,0.6041951179504395,0.050000000745058,0.2273505479097366,290.52471923828125,291.1499938964844,258.75,258.0487060546875,279.1180725097656,291.761474609375,290.530517578125,1.0,0.1810161173343658,0.6252580285072327,0.6252580285072327,0.997454822063446,1.0,-0.8921471238136292,0.3419184684753418,0.5502287149429321,0.117683544754982,0.0,0.0,0.5713449120521545,19.35003471374512,45.0,79.58871459960938,-10406.7412109375,69.66281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,309.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.712890625,18000.0,0.0,0.0,0.1478875428438186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392581224441528,0.5392639636993408,-5.839290679432452e-06,0.0,0.0001500870566815,0.0,0.0,34.239402770996094,0.0,0.0,0.0,0.371302992105484,4.0,0.0,1.0
456000,291.2991027832031,297.1499938964844,293.1499938964844,0.0987233892083168,-2288.70751953125,304.0565795898437,0.8764496445655823,0.161514014005661,0.1399552077054977,291.3330078125,297.1499938964844,293.1499938964844,0.0180701408535242,-878.601806640625,304.135498046875,0.6246017217636108,0.0639606416225433,0.0528791844844818,291.1695251464844,297.1499938964844,293.1499938964844,0.1084510311484336,-1921.3048095703125,304.0433349609375,0.8999449014663696,0.1753844916820526,0.1176049038767814,291.1137390136719,297.1499938964844,293.1499938964844,0.1495230942964553,-3359.269775390625,304.0495300292969,0.9849538803100586,0.2434467822313308,0.205270454287529,291.765869140625,297.1499938964844,293.1499938964844,0.0093478905037045,-3018.161865234375,301.4493408203125,0.6041951179504395,0.050000000745058,0.2273505479097366,290.52471923828125,291.1499938964844,258.75,258.0487060546875,279.1180725097656,291.761474609375,290.530517578125,1.0,0.1810161173343658,0.6252580285072327,0.6252580285072327,0.997454822063446,1.0,-0.8921471238136292,0.3419184684753418,0.5502287149429321,0.117683544754982,0.0,0.0,0.5713449120521545,19.35003471374512,45.0,79.58871459960938,-10406.7412109375,69.66281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,309.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.712890625,18000.0,0.0,0.0,0.1478875428438186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392581224441528,0.5392639636993408,-5.839290679432452e-06,0.0,0.0001500870566815,0.0,0.0,34.239402770996094,0.0,0.0,0.0,0.371302992105484,4.0,0.0,1.0
456060,291.4154052734375,297.1499938964844,293.1499938964844,0.117836020886898,-2638.39111328125,304.05584716796875,0.9257156848907472,0.1848195344209671,0.1613482981920242,291.39892578125,297.1499938964844,293.1499938964844,0.0450839884579181,-1393.8651123046875,304.0953369140625,0.7348525524139404,0.0967460051178932,0.0850094258785247,291.2765808105469,297.1499938964844,293.1499938964844,0.1321274042129516,-2251.359130859375,304.0394592285156,0.959025263786316,0.2038552314043045,0.1378481686115265,291.16412353515625,297.1499938964844,293.1499938964844,0.1468571126461029,-3307.5751953125,304.0851745605469,0.9833712577819824,0.2847656011581421,0.2018331438302993,291.8184509277344,297.1499938964844,293.1499938964844,0.0098632108420133,-3112.35791015625,301.8013000488281,0.6066087484359741,0.050000000745058,0.2272960245609283,290.5306091308594,291.1499938964844,258.7528686523437,258.04498291015625,279.1184997558594,291.8143920898437,290.523681640625,1.0,0.1933631300926208,0.6222454905509949,0.6222454905509949,0.9982815384864808,1.0,-0.9760421514511108,0.375091403722763,0.6009507179260254,0.1313466578722,0.0,0.0,0.6522516012191772,19.9702262878418,63.0,-3.024043083190918,-11140.25390625,85.96305847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1799621582031,308.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,16688.705078125,18000.0,0.0,0.0,0.1643114537000656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702675819396973,0.6702740788459778,-6.502261840068968e-06,0.0,0.0001667552278377,0.0,0.0,50.44397735595703,0.0,0.0,0.0,0.4301635921001434,4.0,0.0,1.0
456120,291.4154052734375,297.1499938964844,293.1499938964844,0.117836020886898,-2638.39111328125,304.05584716796875,0.9257156848907472,0.1848195344209671,0.1613482981920242,291.39892578125,297.1499938964844,293.1499938964844,0.0450839884579181,-1393.8651123046875,304.0953369140625,0.7348525524139404,0.0967460051178932,0.0850094258785247,291.2765808105469,297.1499938964844,293.1499938964844,0.1321274042129516,-2251.359130859375,304.0394592285156,0.959025263786316,0.2038552314043045,0.1378481686115265,291.16412353515625,297.1499938964844,293.1499938964844,0.1468571126461029,-3307.5751953125,304.0851745605469,0.9833712577819824,0.2847656011581421,0.2018331438302993,291.8184509277344,297.1499938964844,293.1499938964844,0.0098632108420133,-3112.35791015625,301.8013000488281,0.6066087484359741,0.050000000745058,0.2272960245609283,290.5306091308594,291.1499938964844,258.7528686523437,258.04498291015625,279.1184997558594,291.8143920898437,290.523681640625,1.0,0.1933631300926208,0.6222454905509949,0.6222454905509949,0.9982815384864808,1.0,-0.9760421514511108,0.375091403722763,0.6009507179260254,0.1313466578722,0.0,0.0,0.6522516012191772,19.9702262878418,63.0,-3.024043083190918,-11140.25390625,85.96305847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1799621582031,308.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,16688.705078125,18000.0,0.0,0.0,0.1643114537000656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702675819396973,0.6702740788459778,-6.502261840068968e-06,0.0,0.0001667552278377,0.0,0.0,50.44397735595703,0.0,0.0,0.0,0.4301635921001434,4.0,0.0,1.0
456180,291.5265197753906,297.1499938964844,293.1499938964844,0.1373317837715149,-2984.39501953125,304.0547180175781,0.938506245613098,0.2062333971261978,0.1810568273067474,291.4946594238281,297.1499938964844,293.1499938964844,0.0684498623013496,-1818.1668701171875,304.0751953125,0.7789337038993835,0.1217282265424728,0.1101452484726905,291.3796691894531,297.1499938964844,293.1499938964844,0.156567633152008,-2580.229248046875,304.0355529785156,0.9746687412261964,0.2304105460643768,0.156758427619934,291.22412109375,297.1499938964844,293.1499938964844,0.1706295758485794,-3734.274658203125,304.0661315917969,0.9927644729614258,0.3229893147945404,0.2263804674148559,291.8718566894531,297.1499938964844,293.1499938964844,0.0104910591617226,-3232.6767578125,302.1146240234375,0.5891343355178833,0.050000000745058,0.2276951968669891,290.4258728027344,291.1499938964844,258.7553405761719,258.0408020019531,279.1142272949219,291.8681030273437,290.40875244140625,1.0,0.2127984017133712,0.6184573769569397,0.6184573769569397,0.9991082549095154,1.0,-1.0824967622756958,0.417246550321579,0.6652501821517944,0.1504197418689727,0.0,0.0,0.7547221183776855,23.385292053222656,81.0,-132.3606719970703,-12052.5966796875,115.0918197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6169738769531,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,16003.5244140625,18000.0,0.0,0.0,0.18696229159832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572589159011841,0.8572670221328735,-8.081819942162838e-06,0.0,0.0001897429610835,0.0,0.0,85.68626403808594,0.0,0.0,0.0,0.5083413124084473,4.0,0.0,1.0
456240,291.5265197753906,297.1499938964844,293.1499938964844,0.1373317837715149,-2984.39501953125,304.0547180175781,0.938506245613098,0.2062333971261978,0.1810568273067474,291.4946594238281,297.1499938964844,293.1499938964844,0.0684498623013496,-1818.1668701171875,304.0751953125,0.7789337038993835,0.1217282265424728,0.1101452484726905,291.3796691894531,297.1499938964844,293.1499938964844,0.156567633152008,-2580.229248046875,304.0355529785156,0.9746687412261964,0.2304105460643768,0.156758427619934,291.22412109375,297.1499938964844,293.1499938964844,0.1706295758485794,-3734.274658203125,304.0661315917969,0.9927644729614258,0.3229893147945404,0.2263804674148559,291.8718566894531,297.1499938964844,293.1499938964844,0.0104910591617226,-3232.6767578125,302.1146240234375,0.5891343355178833,0.050000000745058,0.2276951968669891,290.4258728027344,291.1499938964844,258.7553405761719,258.0408020019531,279.1142272949219,291.8681030273437,290.40875244140625,1.0,0.2127984017133712,0.6184573769569397,0.6184573769569397,0.9991082549095154,1.0,-1.0824967622756958,0.417246550321579,0.6652501821517944,0.1504197418689727,0.0,0.0,0.7547221183776855,23.385292053222656,81.0,-132.3606719970703,-12052.5966796875,115.0918197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6169738769531,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,16003.5244140625,18000.0,0.0,0.0,0.18696229159832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572589159011841,0.8572670221328735,-8.081819942162838e-06,0.0,0.0001897429610835,0.0,0.0,85.68626403808594,0.0,0.0,0.0,0.5083413124084473,4.0,0.0,1.0
456300,291.5802001953125,297.1499938964844,293.1499938964844,0.1473003029823303,-3157.737060546875,304.0539245605469,0.9330766797065736,0.2162541896104812,0.190324917435646,291.5456237792969,297.1499938964844,293.1499938964844,0.0783748552203178,-2010.489501953125,304.07080078125,0.786774218082428,0.1326935887336731,0.1210319176316261,291.4298095703125,297.1499938964844,293.1499938964844,0.169173777103424,-2745.884033203125,304.033447265625,0.971844494342804,0.2429907619953155,0.1657498180866241,291.26873779296875,297.1499938964844,293.1499938964844,0.1903351098299026,-4079.99658203125,304.04547119140625,0.9973683953285216,0.3386346101760864,0.2460879683494568,291.8995361328125,297.1499938964844,293.1499938964844,0.010848106816411,-3301.50146484375,302.2580261230469,0.5745548605918884,0.050000000745058,0.2280709892511367,290.337646484375,291.1499938964844,258.7563781738281,258.0385131835937,279.112060546875,291.8958740234375,290.3162536621094,1.0,0.2247509211301803,0.6164004802703857,0.6164004802703857,0.9995216131210328,1.0,-1.1415798664093018,0.4406944215297699,0.7008854150772095,0.1618717759847641,0.0,0.0,0.8175753951072693,26.1721305847168,81.0,-198.3762664794922,-12524.5439453125,135.3013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8601379394531,306.7592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,15682.2197265625,18000.0,0.0,0.0,0.2003595232963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9679750800132751,0.9679843187332152,-9.236303412762936e-06,0.0,0.0002033394412137,0.0,0.0,113.98856353759766,0.0,0.0,0.0,0.5578660368919373,4.0,0.0,1.0
456360,291.6327514648437,297.1499938964844,293.1499938964844,0.15747931599617,-3332.54052734375,304.0528869628906,0.9214591979980468,0.2258219122886657,0.1992119699716568,291.5972900390625,297.1499938964844,293.1499938964844,0.0877293795347213,-2196.2421875,304.0682067871094,0.7874221801757812,0.1428688615560531,0.1311428546905517,291.4790954589844,297.1499938964844,293.1499938964844,0.1821145713329315,-2913.46875,304.0310974121094,0.9632722735404968,0.255104124546051,0.1744362562894821,291.3234558105469,297.1499938964844,293.1499938964844,0.2139020562171936,-4484.2939453125,304.0216064453125,0.9990000128746032,0.3517281413078308,0.2686945497989654,291.9281616210937,297.1499938964844,293.1499938964844,0.0112408846616745,-3377.009521484375,302.3924560546875,0.5570209622383118,0.050000000745058,0.2285911291837692,290.2248840332031,291.1499938964844,258.75732421875,258.0360412597656,279.109375,291.924560546875,290.19952392578125,1.0,0.2379126995801925,0.6141694784164429,0.6141694784164429,0.9996172785758972,1.0,-1.2025651931762695,0.4649847447872162,0.737580418586731,0.1738987565040588,0.0,0.0,0.8904015421867371,29.801137924194336,99.0,-264.9608764648437,-12977.576171875,159.7140350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1357116699219,306.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,15478.0859375,18000.0,0.0,0.0,0.214915931224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840471982955933,1.0840579271316528,-1.0636500519467518e-05,0.0,0.0002181123418267,0.0,0.0,150.79592895507812,0.0,0.0,0.0,0.61141037940979,4.0,0.0,1.0
456420,291.7345275878906,297.1499938964844,293.1499938964844,0.1786665022373199,-3689.980224609375,304.0498962402344,0.8912112712860107,0.243620291352272,0.2158637046813964,291.7016906738281,297.1499938964844,293.1499938964844,0.1057571098208427,-2555.531982421875,304.0654602050781,0.7759305238723755,0.1610449254512787,0.149334043264389,291.5752868652344,297.1499938964844,293.1499938964844,0.2092433422803878,-3257.536376953125,304.0254821777344,0.9343441128730774,0.2779313623905182,0.1908963769674301,291.4571228027344,297.1499938964844,293.1499938964844,0.2713258862495422,-5434.193359375,303.96844482421875,0.9990000128746032,0.3709696829319,0.3197719752788543,291.9884948730469,297.1499938964844,293.1499938964844,0.0121513456106185,-3549.66943359375,302.634765625,0.5203350186347961,0.050000000745058,0.2300837934017181,289.9231872558594,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9850158691406,289.89013671875,1.0,0.2669925391674042,0.6092732548713684,0.6092732548713684,0.9998086094856262,1.0,-1.3272428512573242,0.5149138569831848,0.8123290538787842,0.1986303925514221,0.0,0.0,1.0,39.65822982788086,102.0,-404.7871398925781,-13739.2822265625,222.3034820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.847412109375,305.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,16054.8955078125,18000.0,0.0,0.0,0.2465198785066604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2830910682678225,1.283104658126831,-1.362808507110458e-05,0.0,0.0002501863345969,0.0,0.0,235.23976135253903,0.0,0.0,0.0,0.7045736908912659,4.0,0.0,1.0
