time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7345275878906,297.1499938964844,293.1499938964844,0.1786665022373199,-3689.980224609375,304.0498962402344,0.8912112712860107,0.243620291352272,0.2158637046813964,291.7016906738281,297.1499938964844,293.1499938964844,0.1057571098208427,-2555.531982421875,304.0654602050781,0.7759305238723755,0.1610449254512787,0.149334043264389,291.5752868652344,297.1499938964844,293.1499938964844,0.2092433422803878,-3257.536376953125,304.0254821777344,0.9343441128730774,0.2779313623905182,0.1908963769674301,291.4571228027344,297.1499938964844,293.1499938964844,0.2713258862495422,-5434.193359375,303.96844482421875,0.9990000128746032,0.3709696829319,0.3197719752788543,291.9884948730469,297.1499938964844,293.1499938964844,0.0121513456106185,-3549.66943359375,302.634765625,0.5203350186347961,0.050000000745058,0.2300837934017181,289.9231872558594,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9850158691406,289.89013671875,1.0,0.2669925391674042,0.6092732548713684,0.6092732548713684,0.9998086094856262,1.0,-1.3272428512573242,0.5149138569831848,0.8123290538787842,0.1986303925514221,0.0,0.0,1.0,39.65822982788086,102.0,-404.7871398925781,-13739.2822265625,222.3034820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.847412109375,305.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,16054.8955078125,18000.0,0.0,0.0,0.2465198785066604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2830910682678225,1.283104658126831,-1.362808507110458e-05,0.0,0.0002501863345969,0.0,0.0,235.23976135253903,0.0,0.0,0.0,0.7045736908912659,4.0,0.0,1.0
456540,291.8316345214844,297.1499938964844,293.1499938964844,0.2015746831893921,-4068.02734375,304.0450439453125,0.8702182769775391,0.2597919404506683,0.231021910905838,291.80670166015625,297.1499938964844,293.1499938964844,0.1238334476947784,-2906.606689453125,304.06353759765625,0.7657989263534546,0.1764496713876724,0.1648551076650619,291.6680603027344,297.1499938964844,293.1499938964844,0.23879174888134,-3622.63525390625,304.0177001953125,0.912494957447052,0.2990107834339142,0.2061161547899246,291.60595703125,297.1499938964844,293.1499938964844,0.3270061314105987,-6308.98486328125,303.9377136230469,0.9959115982055664,0.3836826682090759,0.3608516156673431,292.05255126953125,297.1499938964844,293.1499938964844,0.0132464012131094,-3752.236572265625,302.84259033203125,0.4956145286560058,0.050000000745058,0.2317056804895401,289.4952697753906,291.1499938964844,258.75946044921875,258.02447509765625,279.1068725585937,292.0492248535156,289.4564819335937,1.0,0.2923603951931,0.604975700378418,0.604975700378418,1.0,1.0,-1.433766484260559,0.5577524900436401,0.8760140538215637,0.220144897699356,0.0,0.0,1.0,50.10303115844727,105.0,-555.7152709960938,-14102.353515625,289.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9130859375,304.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17413.779296875,19080.0,0.0,0.0,0.2790873348712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3421690464019775,1.3421839475631714,-1.4877209650876466e-05,0.0,0.0002832381869666,0.0,0.0,268.8302307128906,0.0,0.0,0.0,0.748680830001831,4.0,0.0,1.0
456600,291.8316345214844,297.1499938964844,293.1499938964844,0.2015746831893921,-4068.02734375,304.0450439453125,0.8702182769775391,0.2597919404506683,0.231021910905838,291.80670166015625,297.1499938964844,293.1499938964844,0.1238334476947784,-2906.606689453125,304.06353759765625,0.7657989263534546,0.1764496713876724,0.1648551076650619,291.6680603027344,297.1499938964844,293.1499938964844,0.23879174888134,-3622.63525390625,304.0177001953125,0.912494957447052,0.2990107834339142,0.2061161547899246,291.60595703125,297.1499938964844,293.1499938964844,0.3270061314105987,-6308.98486328125,303.9377136230469,0.9959115982055664,0.3836826682090759,0.3608516156673431,292.05255126953125,297.1499938964844,293.1499938964844,0.0132464012131094,-3752.236572265625,302.84259033203125,0.4956145286560058,0.050000000745058,0.2317056804895401,289.4952697753906,291.1499938964844,258.75946044921875,258.02447509765625,279.1068725585937,292.0492248535156,289.4564819335937,1.0,0.2923603951931,0.604975700378418,0.604975700378418,1.0,1.0,-1.433766484260559,0.5577524900436401,0.8760140538215637,0.220144897699356,0.0,0.0,1.0,50.10303115844727,105.0,-555.7152709960938,-14102.353515625,289.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9130859375,304.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17413.779296875,19080.0,0.0,0.0,0.2790873348712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3421690464019775,1.3421839475631714,-1.4877209650876466e-05,0.0,0.0002832381869666,0.0,0.0,268.8302307128906,0.0,0.0,0.0,0.748680830001831,4.0,0.0,1.0
456660,291.9237670898437,297.1499938964844,293.1499938964844,0.2237091660499572,-4422.64794921875,304.04327392578125,0.8512697219848633,0.2745042741298675,0.2449112832546234,291.9065856933594,297.1499938964844,293.1499938964844,0.141019195318222,-3229.4951171875,304.06378173828125,0.7545185089111328,0.190222218632698,0.1785927861928939,291.7571105957031,297.1499938964844,293.1499938964844,0.2677978873252868,-3969.526123046875,304.0136108398437,0.8937735557556152,0.3185020387172699,0.2202570587396621,291.7204284667969,297.1499938964844,293.1499938964844,0.3556220233440399,-6732.5380859375,303.9602966308594,0.9716154932975768,0.3995180130004883,0.3749001324176788,292.1180725097656,297.1499938964844,293.1499938964844,0.0143976965919137,-3943.6201171875,303.0383605957031,0.4742444157600403,0.050000000745058,0.2336209267377853,289.11676025390625,291.1499938964844,258.75946044921875,258.0174865722656,279.1180725097656,292.1148681640625,289.08953857421875,1.0,0.3134545087814331,0.6024030447006226,0.6024030447006226,1.0,1.0,-1.5029295682907104,0.585989773273468,0.9169398546218872,0.2340278774499893,0.0,0.0,1.0,61.56235504150391,108.0,-505.7160339355469,-14389.9775390625,350.19598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4271545410156,303.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.31640625,19080.0,0.0,0.0,0.3100167512893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920260667800903,1.39204204082489,-1.6002964912331663e-05,0.0,0.0003146275994367,0.0,0.0,299.9148254394531,0.0,0.0,0.0,0.7604923248291016,4.0,0.0,1.0
456720,291.9237670898437,297.1499938964844,293.1499938964844,0.2237091660499572,-4422.64794921875,304.04327392578125,0.8512697219848633,0.2745042741298675,0.2449112832546234,291.9065856933594,297.1499938964844,293.1499938964844,0.141019195318222,-3229.4951171875,304.06378173828125,0.7545185089111328,0.190222218632698,0.1785927861928939,291.7571105957031,297.1499938964844,293.1499938964844,0.2677978873252868,-3969.526123046875,304.0136108398437,0.8937735557556152,0.3185020387172699,0.2202570587396621,291.7204284667969,297.1499938964844,293.1499938964844,0.3556220233440399,-6732.5380859375,303.9602966308594,0.9716154932975768,0.3995180130004883,0.3749001324176788,292.1180725097656,297.1499938964844,293.1499938964844,0.0143976965919137,-3943.6201171875,303.0383605957031,0.4742444157600403,0.050000000745058,0.2336209267377853,289.11676025390625,291.1499938964844,258.75946044921875,258.0174865722656,279.1180725097656,292.1148681640625,289.08953857421875,1.0,0.3134545087814331,0.6024030447006226,0.6024030447006226,1.0,1.0,-1.5029295682907104,0.585989773273468,0.9169398546218872,0.2340278774499893,0.0,0.0,1.0,61.56235504150391,108.0,-505.7160339355469,-14389.9775390625,350.19598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4271545410156,303.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.31640625,19080.0,0.0,0.0,0.3100167512893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920260667800903,1.39204204082489,-1.6002964912331663e-05,0.0,0.0003146275994367,0.0,0.0,299.9148254394531,0.0,0.0,0.0,0.7604923248291016,4.0,0.0,1.0
456780,292.01104736328125,297.1499938964844,293.1499938964844,0.2441189885139465,-4740.55859375,304.044921875,0.8425921201705933,0.2878705561161041,0.2574726045131683,291.9996032714844,297.1499938964844,293.1499938964844,0.1571503728628158,-3523.49169921875,304.065673828125,0.7510406374931335,0.2028595060110092,0.1911097466945648,291.84234619140625,297.1499938964844,293.1499938964844,0.2950959503650665,-4286.06787109375,304.0137023925781,0.8862466216087341,0.3365007936954498,0.2332669645547866,291.8109436035156,297.1499938964844,293.1499938964844,0.3864006102085113,-7179.63427734375,303.9721374511719,0.959309220314026,0.4173569679260254,0.3918149173259735,292.1839294433594,297.1499938964844,293.1499938964844,0.015478553250432,-4104.24072265625,303.2229919433594,0.455657035112381,0.050000000745058,0.2351629436016082,288.8222045898437,291.1499938964844,258.75860595703125,258.0095520019531,279.124755859375,292.1808776855469,288.8032531738281,1.0,0.3314017951488495,0.6002342104911804,0.6002342104911804,1.0,1.0,-1.570813775062561,0.6140204071998596,0.9567933678627014,0.2479647397994995,0.0,0.0,1.0,71.07379150390625,111.0,-410.5135803222656,-14770.1376953125,410.0664367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3419494628906,303.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18983.880859375,19080.0,0.0,0.0,0.3380426466464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013793468475342,1.401395559310913,-1.6218740711337887e-05,0.0,0.0003430703363846,0.0,0.0,306.0011291503906,0.0,0.0,0.0,0.765184223651886,4.0,0.0,1.0
456840,292.01104736328125,297.1499938964844,293.1499938964844,0.2441189885139465,-4740.55859375,304.044921875,0.8425921201705933,0.2878705561161041,0.2574726045131683,291.9996032714844,297.1499938964844,293.1499938964844,0.1571503728628158,-3523.49169921875,304.065673828125,0.7510406374931335,0.2028595060110092,0.1911097466945648,291.84234619140625,297.1499938964844,293.1499938964844,0.2950959503650665,-4286.06787109375,304.0137023925781,0.8862466216087341,0.3365007936954498,0.2332669645547866,291.8109436035156,297.1499938964844,293.1499938964844,0.3864006102085113,-7179.63427734375,303.9721374511719,0.959309220314026,0.4173569679260254,0.3918149173259735,292.1839294433594,297.1499938964844,293.1499938964844,0.015478553250432,-4104.24072265625,303.2229919433594,0.455657035112381,0.050000000745058,0.2351629436016082,288.8222045898437,291.1499938964844,258.75860595703125,258.0095520019531,279.124755859375,292.1808776855469,288.8032531738281,1.0,0.3314017951488495,0.6002342104911804,0.6002342104911804,1.0,1.0,-1.570813775062561,0.6140204071998596,0.9567933678627014,0.2479647397994995,0.0,0.0,1.0,71.07379150390625,111.0,-410.5135803222656,-14770.1376953125,410.0664367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3419494628906,303.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18983.880859375,19080.0,0.0,0.0,0.3380426466464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013793468475342,1.401395559310913,-1.6218740711337887e-05,0.0,0.0003430703363846,0.0,0.0,306.0011291503906,0.0,0.0,0.0,0.765184223651886,4.0,0.0,1.0
456900,292.0527038574219,297.1499938964844,293.1499938964844,0.2534951567649841,-4883.623046875,304.0469970703125,0.8401080369949341,0.2941131889820099,0.2633208632469177,292.0435791015625,297.1499938964844,293.1499938964844,0.1646925061941146,-3657.98046875,304.0672912597656,0.7506596446037292,0.2087936848402023,0.196974366903305,291.8833923339844,297.1499938964844,293.1499938964844,0.3078510165214538,-4430.7021484375,304.0152893066406,0.8844678997993469,0.3450028300285339,0.2393948882818222,291.8525390625,297.1499938964844,293.1499938964844,0.4011812210083008,-7390.404296875,303.97760009765625,0.955780863761902,0.4261538386344909,0.4002927839756012,292.2162170410156,297.1499938964844,293.1499938964844,0.0159829724580049,-4172.29638671875,303.3121643066406,0.4482462704181671,0.050000000745058,0.2358319610357284,288.71124267578125,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2132873535156,288.696533203125,1.0,0.3394114375114441,0.599281907081604,0.599281907081604,1.0,1.0,-1.6032146215438845,0.6274961829185486,0.9757184386253356,0.2546793818473816,0.0,0.0,1.0,75.27941131591797,111.0,-349.8516540527344,-15003.6767578125,439.3710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4155578613281,303.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19029.58984375,20160.0,0.0,0.0,0.3508583903312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030653238296509,1.4030816555023191,-1.625779077585321e-05,0.0,0.0003560766635928,0.0,0.0,307.10693359375,0.0,0.0,0.0,0.7810300588607788,4.0,0.0,1.0
456960,292.0930480957031,297.1499938964844,293.1499938964844,0.2620027363300323,-5011.4111328125,304.0502624511719,0.8384014964103699,0.3000899851322174,0.2689113914966583,292.08599853515625,297.1499938964844,293.1499938964844,0.1716576069593429,-3780.220458984375,304.0697021484375,0.7508142590522766,0.2144796401262283,0.2025907933712005,291.92333984375,297.1499938964844,293.1499938964844,0.3196118772029876,-4561.8994140625,304.0184326171875,0.8835276365280151,0.353205919265747,0.2452978193759918,291.8925170898437,297.1499938964844,293.1499938964844,0.4148232936859131,-7581.86376953125,303.9841613769531,0.9533900618553162,0.4347386658191681,0.4085918664932251,292.2477722167969,297.1499938964844,293.1499938964844,0.0164390914142131,-4228.4208984375,303.4002380371094,0.4421394169330597,0.050000000745058,0.2364450097084045,288.6374206542969,291.1499938964844,258.7567749023437,258.00067138671875,279.1293029785156,292.2449645996094,288.6293029785156,1.0,0.3468745648860931,0.5984031558036804,0.5984031558036804,1.0,1.0,-1.634456992149353,0.6405416131019592,0.9939154386520386,0.2611832916736603,0.0,0.0,1.0,79.17794799804688,114.0,-263.950439453125,-15324.5166015625,468.17572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5400695800781,303.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,19795.845703125,20160.0,0.0,0.0,0.362964928150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310349225997925,1.4310518503189087,-1.6912435967242345e-05,0.0,0.0003683632530737,0.0,0.0,325.841796875,0.0,0.0,0.0,0.7818022966384888,4.0,0.0,1.0
457020,292.1697692871094,297.1499938964844,293.1499938964844,0.2773059904575348,-5237.38525390625,304.0580444335937,0.8365487456321716,0.3113078474998474,0.2793803513050079,292.16668701171875,297.1499938964844,293.1499938964844,0.184339240193367,-3998.7705078125,304.0753479003906,0.752067506313324,0.2250703871250152,0.2130703777074813,291.9997253417969,297.1499938964844,293.1499938964844,0.3411978185176849,-4798.34619140625,304.0263366699219,0.8833312392234802,0.3687896430492401,0.2564849257469177,291.968505859375,297.1499938964844,293.1499938964844,0.4398263394832611,-7926.82470703125,303.9977722167969,0.950934648513794,0.4511779248714447,0.4244930148124695,292.3078308105469,297.1499938964844,293.1499938964844,0.0172744281589984,-4320.79541015625,303.5716247558594,0.4327225089073181,0.050000000745058,0.2375308722257614,288.5517578125,291.1499938964844,258.75396728515625,257.9906616210937,279.1324768066406,292.30535888671875,288.5482482910156,1.0,0.3603978753089905,0.5968191027641296,0.5968191027641296,1.0,1.0,-1.6934361457824707,0.6652832627296448,1.0281529426574707,0.2735183238983154,0.0,0.0,1.0,86.19523620605469,117.0,-143.00086975097656,-15904.4296875,524.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9164123535156,304.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,20061.314453125,20160.0,0.0,0.0,0.3849366009235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405982494354248,1.44061541557312,-1.7139238480012864e-05,0.0,0.0003906617057509,0.0,0.0,332.4182434082031,0.0,0.0,0.0,0.786594569683075,4.0,0.0,1.0
457080,292.1697692871094,297.1499938964844,293.1499938964844,0.2773059904575348,-5237.38525390625,304.0580444335937,0.8365487456321716,0.3113078474998474,0.2793803513050079,292.16668701171875,297.1499938964844,293.1499938964844,0.184339240193367,-3998.7705078125,304.0753479003906,0.752067506313324,0.2250703871250152,0.2130703777074813,291.9997253417969,297.1499938964844,293.1499938964844,0.3411978185176849,-4798.34619140625,304.0263366699219,0.8833312392234802,0.3687896430492401,0.2564849257469177,291.968505859375,297.1499938964844,293.1499938964844,0.4398263394832611,-7926.82470703125,303.9977722167969,0.950934648513794,0.4511779248714447,0.4244930148124695,292.3078308105469,297.1499938964844,293.1499938964844,0.0172744281589984,-4320.79541015625,303.5716247558594,0.4327225089073181,0.050000000745058,0.2375308722257614,288.5517578125,291.1499938964844,258.75396728515625,257.9906616210937,279.1324768066406,292.30535888671875,288.5482482910156,1.0,0.3603978753089905,0.5968191027641296,0.5968191027641296,1.0,1.0,-1.6934361457824707,0.6652832627296448,1.0281529426574707,0.2735183238983154,0.0,0.0,1.0,86.19523620605469,117.0,-143.00086975097656,-15904.4296875,524.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9164123535156,304.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,20061.314453125,20160.0,0.0,0.0,0.3849366009235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405982494354248,1.44061541557312,-1.7139238480012864e-05,0.0,0.0003906617057509,0.0,0.0,332.4182434082031,0.0,0.0,0.0,0.786594569683075,4.0,0.0,1.0
457140,292.2411499023437,297.1499938964844,293.1499938964844,0.290508359670639,-5428.2900390625,304.06671142578125,0.8360289335250854,0.3216591477394104,0.2890132963657379,292.2415466308594,297.1499938964844,293.1499938964844,0.1953943371772766,-4185.0791015625,304.0818176269531,0.7539876699447632,0.2347883582115173,0.2226057350635528,292.0712280273437,297.1499938964844,293.1499938964844,0.3603885173797607,-5003.97705078125,304.0356140136719,0.88457852602005,0.3834241926670074,0.266956627368927,292.0396728515625,297.1499938964844,293.1499938964844,0.4618882238864898,-8224.869140625,304.0117492675781,0.9505058526992798,0.4666778743267059,0.4394626021385193,292.362548828125,297.1499938964844,293.1499938964844,0.0180266425013542,-4391.98193359375,303.73931884765625,0.4258399903774261,0.050000000745058,0.2384644597768783,288.5290832519531,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3603820800781,288.5296325683594,1.0,0.3723874092102051,0.5953785181045532,0.5953785181045532,1.0,1.0,-1.7481194734573364,0.6883078217506409,1.0598117113113403,0.2849736511707306,0.0,0.0,1.0,92.35662078857422,120.0,-48.56513977050781,-16512.802734375,578.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4092712402344,304.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.5390625,21240.0,0.0,0.0,0.40398108959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431891441345217,1.4432064294815063,-1.7200942238559946e-05,0.0,0.0004099894431419,0.0,0.0,334.21502685546875,0.0,0.0,0.0,0.8028923869132996,4.0,0.0,1.0
457200,292.2411499023437,297.1499938964844,293.1499938964844,0.290508359670639,-5428.2900390625,304.06671142578125,0.8360289335250854,0.3216591477394104,0.2890132963657379,292.2415466308594,297.1499938964844,293.1499938964844,0.1953943371772766,-4185.0791015625,304.0818176269531,0.7539876699447632,0.2347883582115173,0.2226057350635528,292.0712280273437,297.1499938964844,293.1499938964844,0.3603885173797607,-5003.97705078125,304.0356140136719,0.88457852602005,0.3834241926670074,0.266956627368927,292.0396728515625,297.1499938964844,293.1499938964844,0.4618882238864898,-8224.869140625,304.0117492675781,0.9505058526992798,0.4666778743267059,0.4394626021385193,292.362548828125,297.1499938964844,293.1499938964844,0.0180266425013542,-4391.98193359375,303.73931884765625,0.4258399903774261,0.050000000745058,0.2384644597768783,288.5290832519531,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3603820800781,288.5296325683594,1.0,0.3723874092102051,0.5953785181045532,0.5953785181045532,1.0,1.0,-1.7481194734573364,0.6883078217506409,1.0598117113113403,0.2849736511707306,0.0,0.0,1.0,92.35662078857422,120.0,-48.56513977050781,-16512.802734375,578.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4092712402344,304.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.5390625,21240.0,0.0,0.0,0.40398108959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431891441345217,1.4432064294815063,-1.7200942238559946e-05,0.0,0.0004099894431419,0.0,0.0,334.21502685546875,0.0,0.0,0.0,0.8028923869132996,4.0,0.0,1.0
457260,292.3075561523437,297.1499938964844,293.1499938964844,0.3012498915195465,-5579.95361328125,304.0765380859375,0.8363106846809387,0.3312177658081054,0.2978980541229248,292.3095397949219,297.1499938964844,293.1499938964844,0.2048726826906204,-4341.244140625,304.0887145996094,0.7565262913703918,0.2440090924501419,0.2315851747989654,292.13800048828125,297.1499938964844,293.1499938964844,0.3767001926898956,-5174.7802734375,304.0465393066406,0.886704683303833,0.3972112834453583,0.2768033742904663,292.1062927246094,297.1499938964844,293.1499938964844,0.4803494215011596,-8468.4912109375,304.0270080566406,0.9513326287269592,0.4812912344932556,0.4535581171512604,292.4117736816406,297.1499938964844,293.1499938964844,0.0186644047498703,-4439.376953125,303.904296875,0.4206124544143677,0.050000000745058,0.2392749786376953,288.5795288085937,291.1499938964844,258.7434387207031,257.9647216796875,279.1354675292969,292.4098815917969,288.5837097167969,1.0,0.3831794261932373,0.5939813852310181,0.5939813852310181,1.0,1.0,-1.7992913722991943,0.7098613977432251,1.0894299745559692,0.2956595718860626,0.0,0.0,1.0,97.82620239257812,123.0,44.27005386352539,-17213.611328125,630.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9349060058594,305.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.654296875,21240.0,0.0,0.0,0.4206407368183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761134386062622,1.4761314392089844,-1.7994725567405112e-05,0.0,0.0004268968768883,0.0,0.0,357.6148986816406,0.0,0.0,0.0,0.8061052560806274,4.0,0.0,1.0
457320,292.3075561523437,297.1499938964844,293.1499938964844,0.3012498915195465,-5579.95361328125,304.0765380859375,0.8363106846809387,0.3312177658081054,0.2978980541229248,292.3095397949219,297.1499938964844,293.1499938964844,0.2048726826906204,-4341.244140625,304.0887145996094,0.7565262913703918,0.2440090924501419,0.2315851747989654,292.13800048828125,297.1499938964844,293.1499938964844,0.3767001926898956,-5174.7802734375,304.0465393066406,0.886704683303833,0.3972112834453583,0.2768033742904663,292.1062927246094,297.1499938964844,293.1499938964844,0.4803494215011596,-8468.4912109375,304.0270080566406,0.9513326287269592,0.4812912344932556,0.4535581171512604,292.4117736816406,297.1499938964844,293.1499938964844,0.0186644047498703,-4439.376953125,303.904296875,0.4206124544143677,0.050000000745058,0.2392749786376953,288.5795288085937,291.1499938964844,258.7434387207031,257.9647216796875,279.1354675292969,292.4098815917969,288.5837097167969,1.0,0.3831794261932373,0.5939813852310181,0.5939813852310181,1.0,1.0,-1.7992913722991943,0.7098613977432251,1.0894299745559692,0.2956595718860626,0.0,0.0,1.0,97.82620239257812,123.0,44.27005386352539,-17213.611328125,630.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9349060058594,305.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.654296875,21240.0,0.0,0.0,0.4206407368183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761134386062622,1.4761314392089844,-1.7994725567405112e-05,0.0,0.0004268968768883,0.0,0.0,357.6148986816406,0.0,0.0,0.0,0.8061052560806274,4.0,0.0,1.0
457380,292.3692932128906,297.1499938964844,293.1499938964844,0.3107496500015259,-5712.6279296875,304.0851745605469,0.8369817733764648,0.3400339186191559,0.3060872554779053,292.3713073730469,297.1499938964844,293.1499938964844,0.213638499379158,-4483.93603515625,304.0945129394531,0.7593997120857239,0.2527677118778229,0.2401079684495926,292.20025634765625,297.1499938964844,293.1499938964844,0.391616016626358,-5329.18017578125,304.0561218261719,0.8892619609832764,0.4102198183536529,0.2860801219940185,292.1686706542969,297.1499938964844,293.1499938964844,0.4970906972885132,-8687.35546875,304.0400695800781,0.9528283476829528,0.4950807690620422,0.4668393433094024,292.4558410644531,297.1499938964844,293.1499938964844,0.0192810446023941,-4480.34912109375,304.0649108886719,0.4164553880691528,0.050000000745058,0.2399940192699432,288.64385986328125,291.1499938964844,258.73309326171875,257.9441833496094,279.1356811523437,292.4541931152344,288.648681640625,1.0,0.3930270075798034,0.5925657153129578,0.5925657153129578,1.0,1.0,-1.8473093509674072,0.7300297021865845,1.1172796487808228,0.3056120574474334,0.0,0.0,1.0,102.77364349365234,126.0,79.85836791992188,-17829.966796875,681.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4685974121094,305.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.13671875,21240.0,0.0,0.0,0.4350928664207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480678677558899,1.4806967973709106,-1.810620233300142e-05,0.0,0.00044156392687,0.0,0.0,360.9431762695313,0.0,0.0,0.0,0.808388352394104,4.0,0.0,1.0
457440,292.3692932128906,297.1499938964844,293.1499938964844,0.3107496500015259,-5712.6279296875,304.0851745605469,0.8369817733764648,0.3400339186191559,0.3060872554779053,292.3713073730469,297.1499938964844,293.1499938964844,0.213638499379158,-4483.93603515625,304.0945129394531,0.7593997120857239,0.2527677118778229,0.2401079684495926,292.20025634765625,297.1499938964844,293.1499938964844,0.391616016626358,-5329.18017578125,304.0561218261719,0.8892619609832764,0.4102198183536529,0.2860801219940185,292.1686706542969,297.1499938964844,293.1499938964844,0.4970906972885132,-8687.35546875,304.0400695800781,0.9528283476829528,0.4950807690620422,0.4668393433094024,292.4558410644531,297.1499938964844,293.1499938964844,0.0192810446023941,-4480.34912109375,304.0649108886719,0.4164553880691528,0.050000000745058,0.2399940192699432,288.64385986328125,291.1499938964844,258.73309326171875,257.9441833496094,279.1356811523437,292.4541931152344,288.648681640625,1.0,0.3930270075798034,0.5925657153129578,0.5925657153129578,1.0,1.0,-1.8473093509674072,0.7300297021865845,1.1172796487808228,0.3056120574474334,0.0,0.0,1.0,102.77364349365234,126.0,79.85836791992188,-17829.966796875,681.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4685974121094,305.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.13671875,21240.0,0.0,0.0,0.4350928664207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480678677558899,1.4806967973709106,-1.810620233300142e-05,0.0,0.00044156392687,0.0,0.0,360.9431762695313,0.0,0.0,0.0,0.808388352394104,4.0,0.0,1.0
457500,292.3985900878906,297.1499938964844,293.1499938964844,0.3150698244571686,-5772.505859375,304.0890808105469,0.8373696208000183,0.3441710472106933,0.3099329769611358,292.400146484375,297.1499938964844,293.1499938964844,0.2177612781524658,-4550.4814453125,304.0971069335937,0.7608676552772522,0.2569646537303924,0.2441944330930709,292.22979736328125,297.1499938964844,293.1499938964844,0.3985949456691742,-5400.86181640625,304.0604858398437,0.890600860118866,0.4164464473724365,0.2905183434486389,292.1983337402344,297.1499938964844,293.1499938964844,0.5048791170120239,-8788.541015625,304.0458679199219,0.953697919845581,0.5016831159591675,0.4731948375701904,292.4761047363281,297.1499938964844,293.1499938964844,0.019584035500884,-4498.9697265625,304.14361572265625,0.4146556258201599,0.050000000745058,0.2403279095888137,288.6794738769531,291.1499938964844,258.7265625,257.9319152832031,279.1356506347656,292.4745483398437,288.6844177246094,1.0,0.397656112909317,0.5918465256690979,0.5918465256690979,1.0,1.0,-1.8701965808868408,0.7396117448806763,1.1305848360061646,0.3103215396404266,0.0,0.0,1.0,105.09729766845705,126.0,89.69898986816406,-18126.966796875,706.0817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.731201171875,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4415628015995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.000448130100267,0.0,0.0,361.5250244140625,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
457560,292.42706298828125,297.1499938964844,293.1499938964844,0.3187679946422577,-5822.96484375,304.09344482421875,0.8400310277938843,0.3480932414531708,0.3135489225387573,292.427978515625,297.1499938964844,293.1499938964844,0.2214487791061401,-4609.2802734375,304.1000061035156,0.7644844651222229,0.2609975636005401,0.2480899542570114,292.2585754394531,297.1499938964844,293.1499938964844,0.4048506021499634,-5464.33251953125,304.0653991699219,0.8945989608764648,0.4224540293216705,0.2947760224342346,292.2272644042969,297.1499938964844,293.1499938964844,0.5117965340614319,-8877.216796875,304.05224609375,0.9575698375701904,0.5080568194389343,0.4792969226837158,292.4959716796875,297.1499938964844,293.1499938964844,0.0211453754454851,-4668.1171875,304.1441345214844,0.4224767982959747,0.0544599406421184,0.2506473064422607,288.7281188964844,291.1499938964844,258.7192077636719,257.9183959960937,279.1315002441406,292.494384765625,288.73370361328125,1.0,0.4025074541568756,0.5906386375427246,0.5906386375427246,1.0,1.0,-1.9040206670761108,0.7537543773651123,1.1502662897109983,0.3169133961200714,0.0,0.0,1.0,106.13937377929688,129.0,109.36763763427734,-18559.173828125,736.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9725341796875,306.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.66015625,22320.0,0.0,0.0,0.447740375995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075475692749,1.508094310760498,-1.878243529063184e-05,0.0,0.0004543995601125,0.0,0.0,381.351806640625,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
457620,292.4814147949219,297.1499938964844,293.1499938964844,0.3269878625869751,-5937.34326171875,304.0985107421875,0.8467902541160583,0.3553845584392547,0.3201924860477447,292.48052978515625,297.1499938964844,293.1499938964844,0.2293858230113983,-4737.0751953125,304.1033935546875,0.7730560302734375,0.2686292231082916,0.2553827166557312,292.314208984375,297.1499938964844,293.1499938964844,0.4184577167034149,-5603.98095703125,304.07080078125,0.904198169708252,0.4337548911571502,0.3027613162994385,292.2829284667969,297.1499938964844,293.1499938964844,0.5271481871604919,-9077.5810546875,304.05908203125,0.9668402671813964,0.5201454162597656,0.4908024072647095,292.542236328125,297.1499938964844,293.1499938964844,0.0277680568397045,-5294.90625,304.1351928710937,0.4531621634960174,0.0616683475673198,0.2851596176624298,288.7588195800781,291.1499938964844,258.7021484375,257.8878173828125,279.12530517578125,292.5404357910156,288.7594299316406,1.0,0.413105696439743,0.5877666473388672,0.5877666473388672,1.0,1.0,-1.9856114387512207,0.7876433730125427,1.1979681253433228,0.3333492875099182,0.0,0.0,1.0,107.4498062133789,132.0,49.49003219604492,-19315.6953125,807.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3648681640625,306.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,22232.681640625,22320.0,0.0,0.0,0.4597061276435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165584087371826,1.5165773630142212,-1.899432936625089e-05,0.0,0.0004665432788897,0.0,0.0,387.8233642578125,0.0,0.0,0.0,0.8280365467071533,4.0,0.0,1.0
457680,292.4814147949219,297.1499938964844,293.1499938964844,0.3269878625869751,-5937.34326171875,304.0985107421875,0.8467902541160583,0.3553845584392547,0.3201924860477447,292.48052978515625,297.1499938964844,293.1499938964844,0.2293858230113983,-4737.0751953125,304.1033935546875,0.7730560302734375,0.2686292231082916,0.2553827166557312,292.314208984375,297.1499938964844,293.1499938964844,0.4184577167034149,-5603.98095703125,304.07080078125,0.904198169708252,0.4337548911571502,0.3027613162994385,292.2829284667969,297.1499938964844,293.1499938964844,0.5271481871604919,-9077.5810546875,304.05908203125,0.9668402671813964,0.5201454162597656,0.4908024072647095,292.542236328125,297.1499938964844,293.1499938964844,0.0277680568397045,-5294.90625,304.1351928710937,0.4531621634960174,0.0616683475673198,0.2851596176624298,288.7588195800781,291.1499938964844,258.7021484375,257.8878173828125,279.12530517578125,292.5404357910156,288.7594299316406,1.0,0.413105696439743,0.5877666473388672,0.5877666473388672,1.0,1.0,-1.9856114387512207,0.7876433730125427,1.1979681253433228,0.3333492875099182,0.0,0.0,1.0,107.4498062133789,132.0,49.49003219604492,-19315.6953125,807.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3648681640625,306.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,22232.681640625,22320.0,0.0,0.0,0.4597061276435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165584087371826,1.5165773630142212,-1.899432936625089e-05,0.0,0.0004665432788897,0.0,0.0,387.8233642578125,0.0,0.0,0.0,0.8280365467071533,4.0,0.0,1.0
457740,292.532470703125,297.1499938964844,293.1499938964844,0.3352725803852081,-6052.87939453125,304.1018371582031,0.8498306274414062,0.3619670271873474,0.3262808620929718,292.5292663574219,297.1499938964844,293.1499938964844,0.2374089658260345,-4865.9833984375,304.10552978515625,0.7780047059059143,0.2757071554660797,0.2622382044792175,292.3677978515625,297.1499938964844,293.1499938964844,0.4320299327373504,-5742.8447265625,304.0745849609375,0.9095308184623718,0.4440620541572571,0.3101194500923157,292.3359069824219,297.1499938964844,293.1499938964844,0.5427648425102234,-9281.4609375,304.0633239746094,0.9712995290756226,0.5313658714294434,0.5015766024589539,292.5917358398437,297.1499938964844,293.1499938964844,0.0335864461958408,-5783.4150390625,304.1305847167969,0.4731010496616363,0.0670342743396759,0.3111813366413116,288.7559814453125,291.1499938964844,258.68218994140625,257.85284423828125,279.1260986328125,292.5899963378906,288.7556457519531,1.0,0.4236480295658111,0.5853891968727112,0.5853891968727112,1.0,1.0,-2.0541882514953613,0.8161193132400513,1.23806893825531,0.3471274673938751,0.0,0.0,1.0,110.48424530029295,135.0,8.659701347351074,-19923.00390625,878.7982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6790466308594,306.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40234375,23400.0,0.0,0.0,0.4710573852062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187641382217407,1.5187832117080688,-1.904962300613988e-05,0.0,0.0004780633607879,0.0,0.0,389.51806640625,0.0,0.0,0.0,0.8441385626792908,4.0,0.0,1.0
457800,292.532470703125,297.1499938964844,293.1499938964844,0.3352725803852081,-6052.87939453125,304.1018371582031,0.8498306274414062,0.3619670271873474,0.3262808620929718,292.5292663574219,297.1499938964844,293.1499938964844,0.2374089658260345,-4865.9833984375,304.10552978515625,0.7780047059059143,0.2757071554660797,0.2622382044792175,292.3677978515625,297.1499938964844,293.1499938964844,0.4320299327373504,-5742.8447265625,304.0745849609375,0.9095308184623718,0.4440620541572571,0.3101194500923157,292.3359069824219,297.1499938964844,293.1499938964844,0.5427648425102234,-9281.4609375,304.0633239746094,0.9712995290756226,0.5313658714294434,0.5015766024589539,292.5917358398437,297.1499938964844,293.1499938964844,0.0335864461958408,-5783.4150390625,304.1305847167969,0.4731010496616363,0.0670342743396759,0.3111813366413116,288.7559814453125,291.1499938964844,258.68218994140625,257.85284423828125,279.1260986328125,292.5899963378906,288.7556457519531,1.0,0.4236480295658111,0.5853891968727112,0.5853891968727112,1.0,1.0,-2.0541882514953613,0.8161193132400513,1.23806893825531,0.3471274673938751,0.0,0.0,1.0,110.48424530029295,135.0,8.659701347351074,-19923.00390625,878.7982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6790466308594,306.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40234375,23400.0,0.0,0.0,0.4710573852062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187641382217407,1.5187832117080688,-1.904962300613988e-05,0.0,0.0004780633607879,0.0,0.0,389.51806640625,0.0,0.0,0.0,0.8441385626792908,4.0,0.0,1.0
457860,292.58056640625,297.1499938964844,293.1499938964844,0.3423839211463928,-6150.71435546875,304.1059875488281,0.8507716655731201,0.3678565621376037,0.3317749798297882,292.57470703125,297.1499938964844,293.1499938964844,0.2446020394563675,-4980.09619140625,304.1083374023437,0.7808367609977722,0.2822139859199524,0.268589973449707,292.4190368652344,297.1499938964844,293.1499938964844,0.4440620243549347,-5864.1884765625,304.0796203613281,0.9123267531394958,0.4534858763217926,0.3168646991252899,292.3864440917969,297.1499938964844,293.1499938964844,0.5567288994789124,-9461.1923828125,304.0688781738281,0.9733130931854248,0.5417450070381165,0.5115834474563599,292.63983154296875,297.1499938964844,293.1499938964844,0.0383532159030437,-6168.51513671875,304.129150390625,0.4832517802715301,0.0714238062500953,0.3322372138500213,288.7702331542969,291.1499938964844,258.65966796875,257.81402587890625,279.1286315917969,292.6382141113281,288.7702941894531,1.0,0.4337579607963562,0.5833762288093567,0.5833762288093567,1.0,1.0,-2.1138265132904053,0.8409005999565125,1.272925853729248,0.3590867221355438,0.0,0.0,1.0,114.31413269042967,138.0,12.11093044281006,-20534.7421875,948.0097045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9230041503906,306.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.4819972813129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503581762313845,-1.984991649806033e-05,0.0,0.0004891659482382,0.0,0.0,414.3203125,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457920,292.58056640625,297.1499938964844,293.1499938964844,0.3423839211463928,-6150.71435546875,304.1059875488281,0.8507716655731201,0.3678565621376037,0.3317749798297882,292.57470703125,297.1499938964844,293.1499938964844,0.2446020394563675,-4980.09619140625,304.1083374023437,0.7808367609977722,0.2822139859199524,0.268589973449707,292.4190368652344,297.1499938964844,293.1499938964844,0.4440620243549347,-5864.1884765625,304.0796203613281,0.9123267531394958,0.4534858763217926,0.3168646991252899,292.3864440917969,297.1499938964844,293.1499938964844,0.5567288994789124,-9461.1923828125,304.0688781738281,0.9733130931854248,0.5417450070381165,0.5115834474563599,292.63983154296875,297.1499938964844,293.1499938964844,0.0383532159030437,-6168.51513671875,304.129150390625,0.4832517802715301,0.0714238062500953,0.3322372138500213,288.7702331542969,291.1499938964844,258.65966796875,257.81402587890625,279.1286315917969,292.6382141113281,288.7702941894531,1.0,0.4337579607963562,0.5833762288093567,0.5833762288093567,1.0,1.0,-2.1138265132904053,0.8409005999565125,1.272925853729248,0.3590867221355438,0.0,0.0,1.0,114.31413269042967,138.0,12.11093044281006,-20534.7421875,948.0097045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9230041503906,306.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.4819972813129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503581762313845,-1.984991649806033e-05,0.0,0.0004891659482382,0.0,0.0,414.3203125,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457980,292.6256408691406,297.1499938964844,293.1499938964844,0.3494072556495666,-6247.5498046875,304.10894775390625,0.8506508469581604,0.3731406629085541,0.3367214202880859,292.6170654296875,297.1499938964844,293.1499938964844,0.2517104148864746,-5092.64208984375,304.1103820800781,0.7825301885604858,0.2881980836391449,0.2744504809379577,292.4673767089844,297.1499938964844,293.1499938964844,0.4560246467590332,-5984.67431640625,304.0831298828125,0.9137848615646362,0.4621970653533935,0.3230970799922943,292.4342041015625,297.1499938964844,293.1499938964844,0.5707574486732483,-9641.779296875,304.072509765625,0.9741724133491516,0.5514011383056641,0.52089524269104,292.6848449707031,297.1499938964844,293.1499938964844,0.0425842143595218,-6508.8974609375,304.12908935546875,0.4899595081806183,0.0752145797014236,0.3503485023975372,288.7608947753906,291.1499938964844,258.6348876953125,257.7717590332031,279.1310729980469,292.6833801269531,288.7602844238281,1.0,0.4433086514472961,0.5816071629524231,0.5816071629524231,1.0,1.0,-2.167231321334839,0.8630890250205994,1.3041422367095947,0.3697751760482788,0.0,0.0,1.0,118.4292221069336,141.0,-7.834578037261963,-20999.88671875,1015.3621826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13970947265625,306.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,23358.064453125,23400.0,0.0,0.0,0.4922980368137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544674396514893,1.5544873476028442,-1.995579259528313e-05,0.0,0.0004996199277229,0.0,0.0,417.6396484375,0.0,0.0,0.0,0.8486573100090027,4.0,0.0,1.0
458040,292.6256408691406,297.1499938964844,293.1499938964844,0.3494072556495666,-6247.5498046875,304.10894775390625,0.8506508469581604,0.3731406629085541,0.3367214202880859,292.6170654296875,297.1499938964844,293.1499938964844,0.2517104148864746,-5092.64208984375,304.1103820800781,0.7825301885604858,0.2881980836391449,0.2744504809379577,292.4673767089844,297.1499938964844,293.1499938964844,0.4560246467590332,-5984.67431640625,304.0831298828125,0.9137848615646362,0.4621970653533935,0.3230970799922943,292.4342041015625,297.1499938964844,293.1499938964844,0.5707574486732483,-9641.779296875,304.072509765625,0.9741724133491516,0.5514011383056641,0.52089524269104,292.6848449707031,297.1499938964844,293.1499938964844,0.0425842143595218,-6508.8974609375,304.12908935546875,0.4899595081806183,0.0752145797014236,0.3503485023975372,288.7608947753906,291.1499938964844,258.6348876953125,257.7717590332031,279.1310729980469,292.6833801269531,288.7602844238281,1.0,0.4433086514472961,0.5816071629524231,0.5816071629524231,1.0,1.0,-2.167231321334839,0.8630890250205994,1.3041422367095947,0.3697751760482788,0.0,0.0,1.0,118.4292221069336,141.0,-7.834578037261963,-20999.88671875,1015.3621826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13970947265625,306.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,23358.064453125,23400.0,0.0,0.0,0.4922980368137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544674396514893,1.5544873476028442,-1.995579259528313e-05,0.0,0.0004996199277229,0.0,0.0,417.6396484375,0.0,0.0,0.0,0.8486573100090027,4.0,0.0,1.0
458100,292.6470642089844,297.1499938964844,293.1499938964844,0.3527645468711853,-6293.70703125,304.1102905273437,0.8503606915473938,0.3755761981010437,0.3390081524848938,292.6371154785156,297.1499938964844,293.1499938964844,0.255142867565155,-5146.751953125,304.111328125,0.7831122875213623,0.2910101413726806,0.2772093713283539,292.49041748046875,297.1499938964844,293.1499938964844,0.4618410766124725,-6043.0048828125,304.084716796875,0.9142225980758668,0.4663201868534088,0.3260478079319,292.4570007324219,297.1499938964844,293.1499938964844,0.5776095986366272,-9729.623046875,304.0741577148437,0.9743656516075134,0.5559868812561035,0.5253196954727173,292.7060546875,297.1499938964844,293.1499938964844,0.0445249192416667,-6665.71826171875,304.1293640136719,0.4926609098911285,0.0769425556063652,0.3586016595363617,288.75323486328125,291.1499938964844,258.6217346191406,257.7494812011719,279.132080078125,292.7046813964844,288.75250244140625,1.0,0.447866141796112,0.5807880759239197,0.5807880759239197,1.0,1.0,-2.192064046859741,0.8733965158462524,1.3186675310134888,0.3747332096099853,0.0,0.0,1.0,120.5172882080078,141.0,-14.380316734313965,-21213.87890625,1048.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2435302734375,306.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.861328125,24480.0,0.0,0.0,0.497175008058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.555179238319397,-1.9973560483776964e-05,0.0,0.0005045694415457,0.0,0.0,418.1975402832031,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
458160,292.66778564453125,297.1499938964844,293.1499938964844,0.3555046916007995,-6330.61376953125,304.112548828125,0.8499602675437927,0.3778769671916961,0.3411762714385986,292.6564636230469,297.1499938964844,293.1499938964844,0.2581201493740082,-5193.01318359375,304.11297607421875,0.7835622429847717,0.2937073111534118,0.2798601686954498,292.5127258300781,297.1499938964844,293.1499938964844,0.4668839275836944,-6092.75927734375,304.0874328613281,0.9145212173461914,0.4702945649623871,0.3288961052894592,292.4791564941406,297.1499938964844,293.1499938964844,0.5835328102111816,-9804.18359375,304.0771789550781,0.9744494557380676,0.5604143142700195,0.52959805727005,292.7263488769531,297.1499938964844,293.1499938964844,0.0462743751704692,-6806.55224609375,304.12994384765625,0.4950623512268066,0.0785758718848228,0.3664108514785766,288.7627868652344,291.1499938964844,258.6081237792969,257.7265319824219,279.1329650878906,292.7250671386719,288.7637939453125,1.0,0.4522803425788879,0.580003559589386,0.580003559589386,1.0,1.0,-2.2157931327819824,0.883234977722168,1.3325581550598145,0.3794605433940887,0.0,0.0,1.0,122.60684204101562,144.0,7.185717582702637,-21503.064453125,1080.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3324584960937,307.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5020073652267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809271335601809,-2.0640398361138068e-05,0.0,0.0005094736698083,0.0,0.0,439.314453125,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
