time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.70721435546875,297.1499938964844,293.1499938964844,0.3611308932304382,-6407.09765625,304.1156311035156,0.8488779664039612,0.382091224193573,0.3451588451862335,292.693115234375,297.1499938964844,293.1499938964844,0.2641706168651581,-5287.34716796875,304.1152038574219,0.7841215133666992,0.2987707555294037,0.2848443686962127,292.55517578125,297.1499938964844,293.1499938964844,0.4772370159626007,-6195.42822265625,304.0909729003906,0.91476708650589,0.4778254628181457,0.3342925012111664,292.5215148925781,297.1499938964844,293.1499938964844,0.5957547426223755,-9959.05078125,304.0810546875,0.9743427634239196,0.5688187479972839,0.537718653678894,292.7644348144531,297.1499938964844,293.1499938964844,0.0495786964893341,-7076.47900390625,304.131103515625,0.4991424083709717,0.0815846845507621,0.3808339536190033,288.76031494140625,291.1499938964844,258.5797424316406,257.6788024902344,279.1344299316406,292.76324462890625,288.75994873046875,1.0,0.4606840908527374,0.5785226225852966,0.5785226225852966,1.0,1.0,-2.260126829147339,0.9015748500823976,1.358551859855652,0.3882550299167633,0.0,0.0,1.0,126.76690673828124,147.0,-3.97368836402893,-21898.52734375,1143.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4981994628906,307.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,24400.275390625,24480.0,0.0,0.0,0.5112863183021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887682437896729,1.5887891054153442,-2.0846198822255246e-05,0.0,0.0005188905633985,0.0,0.0,445.90130615234375,0.0,0.0,0.0,0.8674383759498596,4.0,0.0,1.0
458280,292.70721435546875,297.1499938964844,293.1499938964844,0.3611308932304382,-6407.09765625,304.1156311035156,0.8488779664039612,0.382091224193573,0.3451588451862335,292.693115234375,297.1499938964844,293.1499938964844,0.2641706168651581,-5287.34716796875,304.1152038574219,0.7841215133666992,0.2987707555294037,0.2848443686962127,292.55517578125,297.1499938964844,293.1499938964844,0.4772370159626007,-6195.42822265625,304.0909729003906,0.91476708650589,0.4778254628181457,0.3342925012111664,292.5215148925781,297.1499938964844,293.1499938964844,0.5957547426223755,-9959.05078125,304.0810546875,0.9743427634239196,0.5688187479972839,0.537718653678894,292.7644348144531,297.1499938964844,293.1499938964844,0.0495786964893341,-7076.47900390625,304.131103515625,0.4991424083709717,0.0815846845507621,0.3808339536190033,288.76031494140625,291.1499938964844,258.5797424316406,257.6788024902344,279.1344299316406,292.76324462890625,288.75994873046875,1.0,0.4606840908527374,0.5785226225852966,0.5785226225852966,1.0,1.0,-2.260126829147339,0.9015748500823976,1.358551859855652,0.3882550299167633,0.0,0.0,1.0,126.76690673828124,147.0,-3.97368836402893,-21898.52734375,1143.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4981994628906,307.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,24400.275390625,24480.0,0.0,0.0,0.5112863183021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887682437896729,1.5887891054153442,-2.0846198822255246e-05,0.0,0.0005188905633985,0.0,0.0,445.90130615234375,0.0,0.0,0.0,0.8674383759498596,4.0,0.0,1.0
458340,292.744140625,297.1499938964844,293.1499938964844,0.3664250373840332,-6478.96484375,304.1182556152344,0.8475086092948914,0.385817676782608,0.3487005829811096,292.7272644042969,297.1499938964844,293.1499938964844,0.2699623107910156,-5377.32470703125,304.1171569824219,0.784317672252655,0.3034176230430603,0.2894308269023895,292.5948181152344,297.1499938964844,293.1499938964844,0.4872972667217254,-6294.8662109375,304.0938720703125,0.9146685004234314,0.4848505854606628,0.3393305838108063,292.5612487792969,297.1499938964844,293.1499938964844,0.6076765060424805,-10109.654296875,304.0841369628906,0.9739719033241272,0.5766766667366028,0.545316219329834,292.7992553710937,297.1499938964844,293.1499938964844,0.0525633916258811,-7324.103515625,304.1324462890625,0.5024411082267761,0.0842817947268486,0.3938212990760803,288.7484741210937,291.1499938964844,258.54998779296875,257.6290283203125,279.13555908203125,292.7982177734375,288.7479553222656,1.0,0.4685462117195129,0.5771371722221375,0.5771371722221375,1.0,1.0,-2.300671100616455,0.9182811975479126,1.3823899030685425,0.3962404429912567,0.0,0.0,1.0,130.8710479736328,150.0,-13.16010284423828,-22250.822265625,1204.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6636047363281,307.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.998046875,25560.0,0.0,0.0,0.519905149936676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071147441864,1.5907323360443115,-2.0897221475024708e-05,0.0,0.0005276376614347,0.0,0.0,447.5393981933594,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
458400,292.744140625,297.1499938964844,293.1499938964844,0.3664250373840332,-6478.96484375,304.1182556152344,0.8475086092948914,0.385817676782608,0.3487005829811096,292.7272644042969,297.1499938964844,293.1499938964844,0.2699623107910156,-5377.32470703125,304.1171569824219,0.784317672252655,0.3034176230430603,0.2894308269023895,292.5948181152344,297.1499938964844,293.1499938964844,0.4872972667217254,-6294.8662109375,304.0938720703125,0.9146685004234314,0.4848505854606628,0.3393305838108063,292.5612487792969,297.1499938964844,293.1499938964844,0.6076765060424805,-10109.654296875,304.0841369628906,0.9739719033241272,0.5766766667366028,0.545316219329834,292.7992553710937,297.1499938964844,293.1499938964844,0.0525633916258811,-7324.103515625,304.1324462890625,0.5024411082267761,0.0842817947268486,0.3938212990760803,288.7484741210937,291.1499938964844,258.54998779296875,257.6290283203125,279.13555908203125,292.7982177734375,288.7479553222656,1.0,0.4685462117195129,0.5771371722221375,0.5771371722221375,1.0,1.0,-2.300671100616455,0.9182811975479126,1.3823899030685425,0.3962404429912567,0.0,0.0,1.0,130.8710479736328,150.0,-13.16010284423828,-22250.822265625,1204.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6636047363281,307.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.998046875,25560.0,0.0,0.0,0.519905149936676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071147441864,1.5907323360443115,-2.0897221475024708e-05,0.0,0.0005276376614347,0.0,0.0,447.5393981933594,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
458460,292.77880859375,297.1499938964844,293.1499938964844,0.3704200983047485,-6531.92236328125,304.12213134765625,0.845878005027771,0.38906991481781,0.3518187701702118,292.7591247558594,297.1499938964844,293.1499938964844,0.2747811079025268,-5450.998046875,304.1200256347656,0.7841854095458984,0.3076640665531158,0.2936388850212097,292.6319885253906,297.1499938964844,293.1499938964844,0.4957867264747619,-6377.34130859375,304.0983581542969,0.9142563939094543,0.491379052400589,0.3440251052379608,292.5987243652344,297.1499938964844,293.1499938964844,0.6177237629890442,-10234.173828125,304.0892639160156,0.973356306552887,0.5839936137199402,0.552409291267395,292.8311767578125,297.1499938964844,293.1499938964844,0.0550908595323562,-7534.8046875,304.1340637207031,0.5050742626190186,0.0866959020495414,0.4055185317993164,288.76373291015625,291.1499938964844,258.51922607421875,257.57763671875,279.136474609375,292.8302001953125,288.7638854980469,1.0,0.475900650024414,0.575833797454834,0.575833797454834,1.0,1.0,-2.3376853466033936,0.9334595203399658,1.4042258262634275,0.4034698903560638,0.0,0.0,1.0,134.91921997070312,153.0,7.49644660949707,-22672.134765625,1263.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.800537109375,307.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5282019972801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005360578652471,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.77880859375,297.1499938964844,293.1499938964844,0.3704200983047485,-6531.92236328125,304.12213134765625,0.845878005027771,0.38906991481781,0.3518187701702118,292.7591247558594,297.1499938964844,293.1499938964844,0.2747811079025268,-5450.998046875,304.1200256347656,0.7841854095458984,0.3076640665531158,0.2936388850212097,292.6319885253906,297.1499938964844,293.1499938964844,0.4957867264747619,-6377.34130859375,304.0983581542969,0.9142563939094543,0.491379052400589,0.3440251052379608,292.5987243652344,297.1499938964844,293.1499938964844,0.6177237629890442,-10234.173828125,304.0892639160156,0.973356306552887,0.5839936137199402,0.552409291267395,292.8311767578125,297.1499938964844,293.1499938964844,0.0550908595323562,-7534.8046875,304.1340637207031,0.5050742626190186,0.0866959020495414,0.4055185317993164,288.76373291015625,291.1499938964844,258.51922607421875,257.57763671875,279.136474609375,292.8302001953125,288.7638854980469,1.0,0.475900650024414,0.575833797454834,0.575833797454834,1.0,1.0,-2.3376853466033936,0.9334595203399658,1.4042258262634275,0.4034698903560638,0.0,0.0,1.0,134.91921997070312,153.0,7.49644660949707,-22672.134765625,1263.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.800537109375,307.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5282019972801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005360578652471,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8113098144531,297.1499938964844,293.1499938964844,0.3743786215782165,-6584.9375,304.12481689453125,0.8440120816230774,0.3918788135051727,0.3545325398445129,292.7889099121094,297.1499938964844,293.1499938964844,0.2795585691928863,-5524.27783203125,304.1220397949219,0.7837501168251038,0.311525821685791,0.2974802553653717,292.666748046875,297.1499938964844,293.1499938964844,0.5043559670448303,-6460.966796875,304.1012878417969,0.9135620594024658,0.4974470436573028,0.3483916223049164,292.63397216796875,297.1499938964844,293.1499938964844,0.6279096603393555,-10361.15625,304.092529296875,0.9725143313407898,0.59080970287323,0.5590189695358276,292.8603820800781,297.1499938964844,293.1499938964844,0.0574159063398838,-7732.0966796875,304.135498046875,0.5071078538894653,0.0888440683484077,0.4160043597221374,288.7603759765625,291.1499938964844,258.4877319335937,257.52508544921875,279.1372985839844,292.8595275878906,288.7602233886719,1.0,0.4827708005905151,0.5746061205863953,0.5746061205863953,1.0,1.0,-2.371344327926636,0.9471858739852904,1.4241583347320557,0.4099806249141693,0.0,0.0,1.0,138.9093017578125,156.0,-1.9605152606964111,-22974.9140625,1318.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9376525878906,307.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5359554886817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005439267260953,0.0,0.0,477.0003662109375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458640,292.8113098144531,297.1499938964844,293.1499938964844,0.3743786215782165,-6584.9375,304.12481689453125,0.8440120816230774,0.3918788135051727,0.3545325398445129,292.7889099121094,297.1499938964844,293.1499938964844,0.2795585691928863,-5524.27783203125,304.1220397949219,0.7837501168251038,0.311525821685791,0.2974802553653717,292.666748046875,297.1499938964844,293.1499938964844,0.5043559670448303,-6460.966796875,304.1012878417969,0.9135620594024658,0.4974470436573028,0.3483916223049164,292.63397216796875,297.1499938964844,293.1499938964844,0.6279096603393555,-10361.15625,304.092529296875,0.9725143313407898,0.59080970287323,0.5590189695358276,292.8603820800781,297.1499938964844,293.1499938964844,0.0574159063398838,-7732.0966796875,304.135498046875,0.5071078538894653,0.0888440683484077,0.4160043597221374,288.7603759765625,291.1499938964844,258.4877319335937,257.52508544921875,279.1372985839844,292.8595275878906,288.7602233886719,1.0,0.4827708005905151,0.5746061205863953,0.5746061205863953,1.0,1.0,-2.371344327926636,0.9471858739852904,1.4241583347320557,0.4099806249141693,0.0,0.0,1.0,138.9093017578125,156.0,-1.9605152606964111,-22974.9140625,1318.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9376525878906,307.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5359554886817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005439267260953,0.0,0.0,477.0003662109375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458700,292.8268127441406,297.1499938964844,293.1499938964844,0.3761949837207794,-6609.19921875,304.1260986328125,0.843001127243042,0.3931228518486023,0.3557457327842712,292.8030700683594,297.1499938964844,293.1499938964844,0.2818180918693542,-5558.8310546875,304.1230163574219,0.7834287881851196,0.3133167922496795,0.299268513917923,292.6833190917969,297.1499938964844,293.1499938964844,0.5084781050682068,-6501.0703125,304.1026611328125,0.9131235480308532,0.5003171563148499,0.3504603207111358,292.6507873535156,297.1499938964844,293.1499938964844,0.6328213214874268,-10422.19921875,304.09405517578125,0.9720187783241272,0.5940403938293457,0.5621561408042908,292.8740539550781,297.1499938964844,293.1499938964844,0.0584820881485939,-7823.37548828125,304.1361999511719,0.5079208612442017,0.0898247361183166,0.4208212792873382,288.75762939453125,291.1499938964844,258.4718322753906,257.49853515625,279.1376953125,292.8732604980469,288.7574462890625,1.0,0.4860339760780334,0.5740188360214233,0.5740188360214233,1.0,1.0,-2.386991739273072,0.9535380601882936,1.4334535598754885,0.4129836857318878,0.0,0.0,1.0,140.88197326660156,156.0,-4.520398139953613,-23116.70703125,1345.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0088195800781,307.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.203125,26640.0,0.0,0.0,0.53959721326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254884004592896,1.6255102157592771,-2.1820940673933364e-05,0.0,0.000547622621525,0.0,0.0,477.53900146484375,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8418884277344,297.1499938964844,293.1499938964844,0.3773492872714996,-6623.7607421875,304.1283569335937,0.8419380187988281,0.394259512424469,0.3568645417690277,292.8168029785156,297.1499938964844,293.1499938964844,0.2835732400417328,-5584.9970703125,304.124755859375,0.7830393314361572,0.315015435218811,0.3009703457355499,292.6993713378906,297.1499938964844,293.1499938964844,0.5117518305778503,-6532.07275390625,304.1053161621094,0.912623941898346,0.5030742883682251,0.3524534404277801,292.66717529296875,297.1499938964844,293.1499938964844,0.6367080211639404,-10469.0390625,304.09716796875,0.9714715480804444,0.5971474647521973,0.5651823282241821,292.8871765136719,297.1499938964844,293.1499938964844,0.0593850575387477,-7899.77978515625,304.1370544433594,0.5086062550544739,0.0907458439469337,0.4253688454627991,288.7735900878906,291.1499938964844,258.4558410644531,257.47186279296875,279.1380615234375,292.88641357421875,288.77490234375,1.0,0.4891871511936188,0.5734491944313049,0.5734491944313049,1.0,1.0,-2.401874542236328,0.9595605731010436,1.44231379032135,0.4158248603343963,0.0,0.0,1.0,142.8414306640625,159.0,19.912578582763672,-23340.345703125,1371.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0681457519531,307.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.5432252883911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0005513046053238,0.0,0.0,499.8970031738281,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8705444335937,297.1499938964844,293.1499938964844,0.3799406588077545,-6657.70556640625,304.1312255859375,0.8396655321121216,0.3962515592575073,0.3588338494300842,292.8429260253906,297.1499938964844,293.1499938964844,0.2872824966907501,-5641.0703125,304.126953125,0.7820648550987244,0.3181568086147308,0.3041240870952606,292.73004150390625,297.1499938964844,293.1499938964844,0.5187352299690247,-6599.24462890625,304.1085510253906,0.9114388823509216,0.508267343044281,0.3562094271183014,292.6985778808594,297.1499938964844,293.1499938964844,0.645031750202179,-10571.2333984375,304.1008605957031,0.9702120423316956,0.6030091643333435,0.5708925724029541,292.9117736816406,297.1499938964844,293.1499938964844,0.0611338689923286,-8050.2568359375,304.1384582519531,0.5096122026443481,0.0924161523580551,0.4336828291416168,288.78289794921875,291.1499938964844,258.423828125,257.4183654785156,279.1387634277344,292.9110717773437,288.7831726074219,1.0,0.4951727986335754,0.572363555431366,0.572363555431366,1.0,1.0,-2.429391860961914,0.9706408977508544,1.45875084400177,0.4210328757762909,0.0,0.0,1.0,146.72349548339844,162.0,12.285667419433594,-23608.861328125,1422.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1839599609375,307.7804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.177734375,26640.0,0.0,0.0,0.5501644611358643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578059196472168,-2.269662036269437e-05,0.0,0.0005583469755947,0.0,0.0,506.5714111328125,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
458880,292.8705444335937,297.1499938964844,293.1499938964844,0.3799406588077545,-6657.70556640625,304.1312255859375,0.8396655321121216,0.3962515592575073,0.3588338494300842,292.8429260253906,297.1499938964844,293.1499938964844,0.2872824966907501,-5641.0703125,304.126953125,0.7820648550987244,0.3181568086147308,0.3041240870952606,292.73004150390625,297.1499938964844,293.1499938964844,0.5187352299690247,-6599.24462890625,304.1085510253906,0.9114388823509216,0.508267343044281,0.3562094271183014,292.6985778808594,297.1499938964844,293.1499938964844,0.645031750202179,-10571.2333984375,304.1008605957031,0.9702120423316956,0.6030091643333435,0.5708925724029541,292.9117736816406,297.1499938964844,293.1499938964844,0.0611338689923286,-8050.2568359375,304.1384582519531,0.5096122026443481,0.0924161523580551,0.4336828291416168,288.78289794921875,291.1499938964844,258.423828125,257.4183654785156,279.1387634277344,292.9110717773437,288.7831726074219,1.0,0.4951727986335754,0.572363555431366,0.572363555431366,1.0,1.0,-2.429391860961914,0.9706408977508544,1.45875084400177,0.4210328757762909,0.0,0.0,1.0,146.72349548339844,162.0,12.285667419433594,-23608.861328125,1422.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1839599609375,307.7804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.177734375,26640.0,0.0,0.0,0.5501644611358643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578059196472168,-2.269662036269437e-05,0.0,0.0005583469755947,0.0,0.0,506.5714111328125,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
458940,292.8970947265625,297.1499938964844,293.1499938964844,0.3823090195655823,-6688.85986328125,304.1335144042969,0.837283194065094,0.3979414105415344,0.3605179190635681,292.86724853515625,297.1499938964844,293.1499938964844,0.2907786667346954,-5693.912109375,304.1288146972656,0.7809017300605774,0.3209998309612274,0.3069862425327301,292.7588195800781,297.1499938964844,293.1499938964844,0.525441586971283,-6663.7216796875,304.1111755371094,0.910080909729004,0.5130645036697388,0.3596868216991424,292.7281494140625,297.1499938964844,293.1499938964844,0.6530541777610779,-10669.73046875,304.1038513183594,0.9687923789024352,0.6084413528442383,0.5761935114860535,292.934326171875,297.1499938964844,293.1499938964844,0.0626926347613334,-8185.70703125,304.13970947265625,0.5101937651634216,0.0938724279403686,0.4410163164138794,288.7853698730469,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9336853027344,288.7855529785156,1.0,0.500758171081543,0.5713440775871277,0.5713440775871277,1.0,1.0,-2.454212188720703,0.9805673956871032,1.473644733428955,0.4256739020347595,0.0,0.0,1.0,150.53915405273438,165.0,6.0000834465026855,-23847.462890625,1469.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3086242675781,307.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08203125,27720.0,0.0,0.0,0.5565319061279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.274438156746328e-05,0.0,0.0005648091319017,0.0,0.0,508.1712036132813,0.0,0.0,0.0,0.9209664463996888,4.0,0.0,1.0
459000,292.8970947265625,297.1499938964844,293.1499938964844,0.3823090195655823,-6688.85986328125,304.1335144042969,0.837283194065094,0.3979414105415344,0.3605179190635681,292.86724853515625,297.1499938964844,293.1499938964844,0.2907786667346954,-5693.912109375,304.1288146972656,0.7809017300605774,0.3209998309612274,0.3069862425327301,292.7588195800781,297.1499938964844,293.1499938964844,0.525441586971283,-6663.7216796875,304.1111755371094,0.910080909729004,0.5130645036697388,0.3596868216991424,292.7281494140625,297.1499938964844,293.1499938964844,0.6530541777610779,-10669.73046875,304.1038513183594,0.9687923789024352,0.6084413528442383,0.5761935114860535,292.934326171875,297.1499938964844,293.1499938964844,0.0626926347613334,-8185.70703125,304.13970947265625,0.5101937651634216,0.0938724279403686,0.4410163164138794,288.7853698730469,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9336853027344,288.7855529785156,1.0,0.500758171081543,0.5713440775871277,0.5713440775871277,1.0,1.0,-2.454212188720703,0.9805673956871032,1.473644733428955,0.4256739020347595,0.0,0.0,1.0,150.53915405273438,165.0,6.0000834465026855,-23847.462890625,1469.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3086242675781,307.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08203125,27720.0,0.0,0.0,0.5565319061279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.274438156746328e-05,0.0,0.0005648091319017,0.0,0.0,508.1712036132813,0.0,0.0,0.0,0.9209664463996888,4.0,0.0,1.0
459060,292.9217529296875,297.1499938964844,293.1499938964844,0.3835418224334717,-6703.7998046875,304.13690185546875,0.8348053693771362,0.3993437588214874,0.3619474470615387,292.8899230957031,297.1499938964844,293.1499938964844,0.2933635413646698,-5731.984375,304.1315002441406,0.7795724868774414,0.3235661387443542,0.3095865249633789,292.7860107421875,297.1499938964844,293.1499938964844,0.5305827856063843,-6711.87939453125,304.115478515625,0.9085550904273988,0.5174646973609924,0.3628911972045898,292.7562255859375,297.1499938964844,293.1499938964844,0.6591998338699341,-10743.0078125,304.1089172363281,0.9672041535377502,0.6134383082389832,0.5810915231704712,292.9550476074219,297.1499938964844,293.1499938964844,0.0639063194394111,-8289.927734375,304.14111328125,0.5103999376296997,0.0951336547732353,0.4474607408046722,288.8148498535156,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9544677734375,288.8156433105469,1.0,0.5059765577316284,0.5703903436660767,0.5703903436660767,1.0,1.0,-2.476532459259033,0.9894315004348756,1.4871010780334473,0.4297972917556762,0.0,0.0,1.0,154.29843139648438,168.0,26.775897979736328,-24164.5546875,1514.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4106140136719,307.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5626701712608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005710386903956,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.9217529296875,297.1499938964844,293.1499938964844,0.3835418224334717,-6703.7998046875,304.13690185546875,0.8348053693771362,0.3993437588214874,0.3619474470615387,292.8899230957031,297.1499938964844,293.1499938964844,0.2933635413646698,-5731.984375,304.1315002441406,0.7795724868774414,0.3235661387443542,0.3095865249633789,292.7860107421875,297.1499938964844,293.1499938964844,0.5305827856063843,-6711.87939453125,304.115478515625,0.9085550904273988,0.5174646973609924,0.3628911972045898,292.7562255859375,297.1499938964844,293.1499938964844,0.6591998338699341,-10743.0078125,304.1089172363281,0.9672041535377502,0.6134383082389832,0.5810915231704712,292.9550476074219,297.1499938964844,293.1499938964844,0.0639063194394111,-8289.927734375,304.14111328125,0.5103999376296997,0.0951336547732353,0.4474607408046722,288.8148498535156,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9544677734375,288.8156433105469,1.0,0.5059765577316284,0.5703903436660767,0.5703903436660767,1.0,1.0,-2.476532459259033,0.9894315004348756,1.4871010780334473,0.4297972917556762,0.0,0.0,1.0,154.29843139648438,168.0,26.775897979736328,-24164.5546875,1514.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4106140136719,307.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5626701712608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005710386903956,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.9447937011719,297.1499938964844,293.1499938964844,0.384938508272171,-6721.74658203125,304.138916015625,0.8322256207466125,0.4004563987255096,0.3631214499473572,292.9111022949219,297.1499938964844,293.1499938964844,0.2960371673107147,-5771.96484375,304.1332092285156,0.7780798673629761,0.3258561491966247,0.3119288086891174,292.8115539550781,297.1499938964844,293.1499938964844,0.535933256149292,-6762.7783203125,304.1180419921875,0.9068805575370787,0.5215036869049072,0.365836888551712,292.78271484375,297.1499938964844,293.1499938964844,0.6656222939491272,-10821.0048828125,304.11187744140625,0.9654493927955629,0.618039608001709,0.5856054425239563,292.9740600585937,297.1499938964844,293.1499938964844,0.0650376752018928,-8388.681640625,304.1421813964844,0.5102659463882446,0.0962130427360534,0.453075110912323,288.8255615234375,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.9735412597656,288.8260803222656,1.0,0.5108486413955688,0.5695046782493591,0.5695046782493591,1.0,1.0,-2.496466875076294,0.9972913265228271,1.4991754293441772,0.4334339201450348,0.0,0.0,1.0,158.006591796875,171.0,17.644887924194336,-24370.91015625,1556.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5174255371094,308.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.37109375,27720.0,0.0,0.0,0.568348228931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.692366600036621,-2.36527957895305e-05,0.0,0.0005768011906184,0.0,0.0,538.9180908203125,0.0,0.0,0.0,0.9239043593406676,4.0,0.0,1.0
459240,292.9447937011719,297.1499938964844,293.1499938964844,0.384938508272171,-6721.74658203125,304.138916015625,0.8322256207466125,0.4004563987255096,0.3631214499473572,292.9111022949219,297.1499938964844,293.1499938964844,0.2960371673107147,-5771.96484375,304.1332092285156,0.7780798673629761,0.3258561491966247,0.3119288086891174,292.8115539550781,297.1499938964844,293.1499938964844,0.535933256149292,-6762.7783203125,304.1180419921875,0.9068805575370787,0.5215036869049072,0.365836888551712,292.78271484375,297.1499938964844,293.1499938964844,0.6656222939491272,-10821.0048828125,304.11187744140625,0.9654493927955629,0.618039608001709,0.5856054425239563,292.9740600585937,297.1499938964844,293.1499938964844,0.0650376752018928,-8388.681640625,304.1421813964844,0.5102659463882446,0.0962130427360534,0.453075110912323,288.8255615234375,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.9735412597656,288.8260803222656,1.0,0.5108486413955688,0.5695046782493591,0.5695046782493591,1.0,1.0,-2.496466875076294,0.9972913265228271,1.4991754293441772,0.4334339201450348,0.0,0.0,1.0,158.006591796875,171.0,17.644887924194336,-24370.91015625,1556.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5174255371094,308.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.37109375,27720.0,0.0,0.0,0.568348228931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.692366600036621,-2.36527957895305e-05,0.0,0.0005768011906184,0.0,0.0,538.9180908203125,0.0,0.0,0.0,0.9239043593406676,4.0,0.0,1.0
459300,292.9558410644531,297.1499938964844,293.1499938964844,0.3855156004428863,-6729.10009765625,304.139892578125,0.8308839201927185,0.4008826315402984,0.3635997176170349,292.9212646484375,297.1499938964844,293.1499938964844,0.2972694039344787,-5790.35498046875,304.134033203125,0.7772631645202637,0.3268853425979614,0.3129955232143402,292.8237609863281,297.1499938964844,293.1499938964844,0.5384749174118042,-6786.92431640625,304.1192321777344,0.9059929847717284,0.5233935117721558,0.3672196865081787,292.79541015625,297.1499938964844,293.1499938964844,0.6686821579933167,-10858.1220703125,304.1132507324219,0.9645102024078368,0.6201992034912109,0.5877299308776855,292.98297119140625,297.1499938964844,293.1499938964844,0.0655452981591224,-8433.1513671875,304.1426696777344,0.5100815296173096,0.0966890379786491,0.455592393875122,288.82989501953125,291.1499938964844,258.31549072265625,257.2354431152344,279.1411437988281,292.98248291015625,288.83038330078125,1.0,0.5131608247756958,0.5690887570381165,0.5690887570381165,1.0,1.0,-2.5055623054504395,1.0008575916290283,1.5047047138214111,0.4350781738758087,0.0,0.0,1.0,159.84523010253906,171.0,15.16288948059082,-24467.369140625,1576.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57452392578125,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.5709836483001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0005794758326373,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9666748046875,297.1499938964844,293.1499938964844,0.3854468762874603,-6727.04833984375,304.141845703125,0.8294979929924011,0.401216983795166,0.3639982044696808,292.9311828613281,297.1499938964844,293.1499938964844,0.2979945242404938,-5800.45263671875,304.1356201171875,0.776392936706543,0.3278346657752991,0.3139887154102325,292.83563232421875,297.1499938964844,293.1499938964844,0.5401646494865417,-6802.09375,304.12176513671875,0.9050700068473816,0.5251930952072144,0.3685433268547058,292.8077697753906,297.1499938964844,293.1499938964844,0.6707130670547485,-10881.220703125,304.1162414550781,0.9635246396064758,0.6222595572471619,0.5897670388221741,292.99151611328125,297.1499938964844,293.1499938964844,0.0659108981490135,-8463.8505859375,304.1433410644531,0.509823739528656,0.0971251130104065,0.4579308032989502,288.8526611328125,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.9910583496094,288.8544311523437,1.0,0.5153940320014954,0.5686919093132019,0.5686919093132019,1.0,1.0,-2.514082670211792,1.0041860342025757,1.509896755218506,0.4366098940372467,0.0,0.0,1.0,161.67733764648438,174.0,38.56689453125,-24646.0078125,1595.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.620361328125,308.1900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.5736287832260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.000582160311751,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9874267578125,297.1499938964844,293.1499938964844,0.385696679353714,-6729.23388671875,304.1441345214844,0.8266019225120544,0.4016478955745697,0.3645677268505096,292.95025634765625,297.1499938964844,293.1499938964844,0.2997263669967651,-5825.77099609375,304.13751220703125,0.7744991779327393,0.3295105099678039,0.31575807929039,292.8583984375,297.1499938964844,293.1499938964844,0.5441358089447021,-6839.28955078125,304.12451171875,0.9031232595443726,0.5285379886627197,0.3710066974163055,292.83160400390625,297.1499938964844,293.1499938964844,0.6755015254020691,-10938.4287109375,304.1194763183594,0.9614074230194092,0.6260999441146851,0.5935665965080261,293.0075988769531,297.1499938964844,293.1499938964844,0.066665880382061,-8529.2568359375,304.144287109375,0.5090988278388977,0.0978809222579002,0.4620812535285949,288.8741760253906,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.00714111328125,288.875,1.0,0.5196256637573242,0.5679587721824646,0.5679587721824646,1.0,1.0,-2.529406309127808,1.0101399421691897,1.5192664861679075,0.4393406808376312,0.0,0.0,1.0,165.32077026367188,177.0,30.034812927246094,-24828.91796875,1632.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7112731933594,308.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,28731.32421875,28800.0,0.0,0.0,0.5786586403846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.4546396161895245e-05,0.0,0.0005872649489901,0.0,0.0,569.7454833984375,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
459480,292.9874267578125,297.1499938964844,293.1499938964844,0.385696679353714,-6729.23388671875,304.1441345214844,0.8266019225120544,0.4016478955745697,0.3645677268505096,292.95025634765625,297.1499938964844,293.1499938964844,0.2997263669967651,-5825.77099609375,304.13751220703125,0.7744991779327393,0.3295105099678039,0.31575807929039,292.8583984375,297.1499938964844,293.1499938964844,0.5441358089447021,-6839.28955078125,304.12451171875,0.9031232595443726,0.5285379886627197,0.3710066974163055,292.83160400390625,297.1499938964844,293.1499938964844,0.6755015254020691,-10938.4287109375,304.1194763183594,0.9614074230194092,0.6260999441146851,0.5935665965080261,293.0075988769531,297.1499938964844,293.1499938964844,0.066665880382061,-8529.2568359375,304.144287109375,0.5090988278388977,0.0978809222579002,0.4620812535285949,288.8741760253906,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.00714111328125,288.875,1.0,0.5196256637573242,0.5679587721824646,0.5679587721824646,1.0,1.0,-2.529406309127808,1.0101399421691897,1.5192664861679075,0.4393406808376312,0.0,0.0,1.0,165.32077026367188,177.0,30.034812927246094,-24828.91796875,1632.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7112731933594,308.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,28731.32421875,28800.0,0.0,0.0,0.5786586403846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.4546396161895245e-05,0.0,0.0005872649489901,0.0,0.0,569.7454833984375,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
459540,293.0069885253906,297.1499938964844,293.1499938964844,0.3857670426368713,-6729.23681640625,304.1459655761719,0.8235938549041748,0.4017974138259887,0.3648818731307983,292.9682922363281,297.1499938964844,293.1499938964844,0.3012730777263641,-5848.4365234375,304.1390991210937,0.7724531888961792,0.3309106230735779,0.3172648549079895,292.8797912597656,297.1499938964844,293.1499938964844,0.547930896282196,-6874.9873046875,304.1266784667969,0.9010953307151794,0.5315843224525452,0.3732567727565765,292.8540954589844,297.1499938964844,293.1499938964844,0.6800957322120667,-10993.6044921875,304.1219787597656,0.9591527581214904,0.6296043992042542,0.5970487594604492,293.0223388671875,297.1499938964844,293.1499938964844,0.0673153325915336,-8585.865234375,304.1451110839844,0.5081424117088318,0.0984943062067031,0.4655798375606537,288.8890686035156,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0219421386719,288.8898010253906,1.0,0.5235649347305298,0.5673058032989502,0.5673058032989502,1.0,1.0,-2.542686939239502,1.0152684450149536,1.5274183750152588,0.4416857063770294,0.0,0.0,1.0,168.91973876953125,180.0,23.391281127929688,-24987.80078125,1666.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8126525878906,308.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.044921875,29880.0,0.0,0.0,0.5831992030143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.459143979649525e-05,0.0,0.000591873016674,0.0,0.0,571.314453125,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
459600,293.0069885253906,297.1499938964844,293.1499938964844,0.3857670426368713,-6729.23681640625,304.1459655761719,0.8235938549041748,0.4017974138259887,0.3648818731307983,292.9682922363281,297.1499938964844,293.1499938964844,0.3012730777263641,-5848.4365234375,304.1390991210937,0.7724531888961792,0.3309106230735779,0.3172648549079895,292.8797912597656,297.1499938964844,293.1499938964844,0.547930896282196,-6874.9873046875,304.1266784667969,0.9010953307151794,0.5315843224525452,0.3732567727565765,292.8540954589844,297.1499938964844,293.1499938964844,0.6800957322120667,-10993.6044921875,304.1219787597656,0.9591527581214904,0.6296043992042542,0.5970487594604492,293.0223388671875,297.1499938964844,293.1499938964844,0.0673153325915336,-8585.865234375,304.1451110839844,0.5081424117088318,0.0984943062067031,0.4655798375606537,288.8890686035156,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0219421386719,288.8898010253906,1.0,0.5235649347305298,0.5673058032989502,0.5673058032989502,1.0,1.0,-2.542686939239502,1.0152684450149536,1.5274183750152588,0.4416857063770294,0.0,0.0,1.0,168.91973876953125,180.0,23.391281127929688,-24987.80078125,1666.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8126525878906,308.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.044921875,29880.0,0.0,0.0,0.5831992030143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.459143979649525e-05,0.0,0.000591873016674,0.0,0.0,571.314453125,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
459660,293.0256042480469,297.1499938964844,293.1499938964844,0.3847424983978271,-6713.6328125,304.1489562988281,0.820452868938446,0.4016507863998413,0.36493781208992,292.9854431152344,297.1499938964844,293.1499938964844,0.3019244074821472,-5856.810546875,304.1416015625,0.770256519317627,0.33203786611557,0.3185169994831085,292.8998718261719,297.1499938964844,293.1499938964844,0.5503096580505371,-6896.16552734375,304.1304016113281,0.8989649415016174,0.5343576669692993,0.3753174543380737,292.8756408691406,297.1499938964844,293.1499938964844,0.6829041838645935,-11025.1474609375,304.1265563964844,0.9567305445671082,0.6327267289161682,0.6001858115196228,293.0359191894531,297.1499938964844,293.1499938964844,0.0676971524953842,-8617.021484375,304.1460876464844,0.5069820880889893,0.0989778190851211,0.468489408493042,288.9294128417969,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.035400390625,288.9306640625,1.0,0.527229905128479,0.5667337775230408,0.5667337775230408,1.0,1.0,-2.554001569747925,1.0196102857589722,1.534391164779663,0.4436683058738708,0.0,0.0,1.0,172.48475646972656,183.0,42.35716247558594,-25225.861328125,1697.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89324951171875,308.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.5875788331031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.000596317811869,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577220678329468,4.0,0.0,1.0
459720,293.0256042480469,297.1499938964844,293.1499938964844,0.3847424983978271,-6713.6328125,304.1489562988281,0.820452868938446,0.4016507863998413,0.36493781208992,292.9854431152344,297.1499938964844,293.1499938964844,0.3019244074821472,-5856.810546875,304.1416015625,0.770256519317627,0.33203786611557,0.3185169994831085,292.8998718261719,297.1499938964844,293.1499938964844,0.5503096580505371,-6896.16552734375,304.1304016113281,0.8989649415016174,0.5343576669692993,0.3753174543380737,292.8756408691406,297.1499938964844,293.1499938964844,0.6829041838645935,-11025.1474609375,304.1265563964844,0.9567305445671082,0.6327267289161682,0.6001858115196228,293.0359191894531,297.1499938964844,293.1499938964844,0.0676971524953842,-8617.021484375,304.1460876464844,0.5069820880889893,0.0989778190851211,0.468489408493042,288.9294128417969,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.035400390625,288.9306640625,1.0,0.527229905128479,0.5667337775230408,0.5667337775230408,1.0,1.0,-2.554001569747925,1.0196102857589722,1.534391164779663,0.4436683058738708,0.0,0.0,1.0,172.48475646972656,183.0,42.35716247558594,-25225.861328125,1697.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89324951171875,308.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.5875788331031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.000596317811869,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577220678329468,4.0,0.0,1.0
459780,293.0432434082031,297.1499938964844,293.1499938964844,0.3838961720466614,-6701.19970703125,304.15069580078125,0.817168116569519,0.4012229740619659,0.3647381365299225,293.0018310546875,297.1499938964844,293.1499938964844,0.3026714622974396,-5867.26171875,304.1431579589844,0.7679087519645691,0.332884669303894,0.319506824016571,292.918701171875,297.1499938964844,293.1499938964844,0.5530518293380737,-6921.70849609375,304.1323547363281,0.8967402577400208,0.5368737578392029,0.3771957755088806,292.8961181640625,297.1499938964844,293.1499938964844,0.6860982179641724,-11062.9365234375,304.1290283203125,0.9541541934013368,0.6355273127555847,0.6030025482177734,293.0483703613281,297.1499938964844,293.1499938964844,0.0680685639381408,-8648.6142578125,304.1467590332031,0.5056443214416504,0.0993418991565704,0.4708549678325653,288.95098876953125,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0477905273437,288.95196533203125,1.0,0.5306342840194702,0.5662511587142944,0.5662511587142944,1.0,1.0,-2.5634360313415527,1.0232162475585938,1.540219783782959,0.4453176259994507,0.0,0.0,1.0,176.01644897460938,186.0,32.99005889892578,-25359.15234375,1726.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.980224609375,308.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.5915645360946655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006003628368489,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.0432434082031,297.1499938964844,293.1499938964844,0.3838961720466614,-6701.19970703125,304.15069580078125,0.817168116569519,0.4012229740619659,0.3647381365299225,293.0018310546875,297.1499938964844,293.1499938964844,0.3026714622974396,-5867.26171875,304.1431579589844,0.7679087519645691,0.332884669303894,0.319506824016571,292.918701171875,297.1499938964844,293.1499938964844,0.5530518293380737,-6921.70849609375,304.1323547363281,0.8967402577400208,0.5368737578392029,0.3771957755088806,292.8961181640625,297.1499938964844,293.1499938964844,0.6860982179641724,-11062.9365234375,304.1290283203125,0.9541541934013368,0.6355273127555847,0.6030025482177734,293.0483703613281,297.1499938964844,293.1499938964844,0.0680685639381408,-8648.6142578125,304.1467590332031,0.5056443214416504,0.0993418991565704,0.4708549678325653,288.95098876953125,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0477905273437,288.95196533203125,1.0,0.5306342840194702,0.5662511587142944,0.5662511587142944,1.0,1.0,-2.5634360313415527,1.0232162475585938,1.540219783782959,0.4453176259994507,0.0,0.0,1.0,176.01644897460938,186.0,32.99005889892578,-25359.15234375,1726.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.980224609375,308.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.5915645360946655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006003628368489,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0517272949219,297.1499938964844,293.1499938964844,0.3833740055561065,-6693.67138671875,304.1515197753906,0.8154706358909607,0.400903970003128,0.3645453155040741,293.0097351074219,297.1499938964844,293.1499938964844,0.3029468953609466,-5871.02392578125,304.1438903808594,0.7666826844215393,0.3332041800022125,0.3199037611484527,292.9276733398437,297.1499938964844,293.1499938964844,0.5543333292007446,-6933.650390625,304.1332397460937,0.8955994844436646,0.538038432598114,0.3780703842639923,292.9059143066406,297.1499938964844,293.1499938964844,0.6875800490379333,-11080.4775390625,304.130126953125,0.9528205394744872,0.6368178129196167,0.6043069362640381,293.05419921875,297.1499938964844,293.1499938964844,0.0682199746370315,-8661.4267578125,304.1470947265625,0.5049190521240234,0.0994827672839164,0.4718492031097412,288.96075439453125,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0537109375,288.96173095703125,1.0,0.5322439670562744,0.5660476088523865,0.5660476088523865,1.0,1.0,-2.5674948692321777,1.0247700214385986,1.542724847793579,0.4460340142250061,0.0,0.0,1.0,177.768310546875,186.0,30.4360294342041,-25420.810546875,1739.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0277404785156,308.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6328125,30960.0,0.0,0.0,0.593379557132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.551462966948748e-05,0.0,0.0006022047600708,0.0,0.0,603.7864990234375,0.0,0.0,0.0,0.9745442271232604,4.0,0.0,1.0
459960,293.0600891113281,297.1499938964844,293.1499938964844,0.3822537958621979,-6677.40966796875,304.1532897949219,0.8137306571006775,0.4005113840103149,0.3642903864383697,293.0175170898437,297.1499938964844,293.1499938964844,0.3027349412441253,-5866.86279296875,304.1453857421875,0.7654223442077637,0.3334536254405975,0.3202373385429382,292.9364318847656,297.1499938964844,293.1499938964844,0.5548003911972046,-6937.064453125,304.13543701171875,0.8944380283355713,0.5391364097595215,0.3789022266864776,292.9154663085937,297.1499938964844,293.1499938964844,0.6880713105201721,-11084.6123046875,304.13287353515625,0.9514551758766174,0.6380301117897034,0.605543851852417,293.0597839355469,297.1499938964844,293.1499938964844,0.0682463720440864,-8661.837890625,304.1475524902344,0.5041608214378357,0.0995985344052314,0.4727304577827453,288.9882202148437,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.05938720703125,288.9903259277344,1.0,0.5337961912155151,0.5658676624298096,0.5658676624298096,1.0,1.0,-2.5711348056793213,1.026165246963501,1.5449694395065308,0.4466819763183594,0.0,0.0,1.0,179.5132293701172,189.0,52.45405197143555,-25562.478515625,1752.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.064453125,308.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.5952186584472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0006040713051334,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
