time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.07623291015625,297.1499938964844,293.1499938964844,0.3804561495780945,-6651.90234375,304.1551818847656,0.8100938200950623,0.3995119035243988,0.3635835945606231,293.0326843261719,297.1499938964844,293.1499938964844,0.3026264309883117,-5864.18896484375,304.1470947265625,0.762783408164978,0.3337351381778717,0.3206993639469147,292.95318603515625,297.1499938964844,293.1499938964844,0.5564531683921814,-6952.00830078125,304.13751220703125,0.8920413851737976,0.5411491990089417,0.3804311156272888,292.9338684082031,297.1499938964844,293.1499938964844,0.689905047416687,-11105.5087890625,304.1354675292969,0.9486129283905028,0.6402379274368286,0.607802152633667,293.0702514648437,297.1499938964844,293.1499938964844,0.0683724284172058,-8671.0078125,304.1481628417969,0.502547025680542,0.0997576266527175,0.4741643071174621,289.0188903808594,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.07012939453125,289.0201110839844,1.0,0.5367277264595032,0.5655896663665771,0.5655896663665771,1.0,1.0,-2.577115535736084,1.0284744501113892,1.5486410856246948,0.447773665189743,0.0,0.0,1.0,182.9871826171875,192.0,43.28213882446289,-25678.71875,1776.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1381225585937,308.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,30895.755859375,30960.0,0.0,0.0,0.5986795425415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877739667892456,1.787800431251526,-2.6395562599645928e-05,0.0,0.0006075836136005,0.0,0.0,635.3251342773438,0.0,0.0,0.0,0.9760381579399108,4.0,0.0,1.0
460080,293.07623291015625,297.1499938964844,293.1499938964844,0.3804561495780945,-6651.90234375,304.1551818847656,0.8100938200950623,0.3995119035243988,0.3635835945606231,293.0326843261719,297.1499938964844,293.1499938964844,0.3026264309883117,-5864.18896484375,304.1470947265625,0.762783408164978,0.3337351381778717,0.3206993639469147,292.95318603515625,297.1499938964844,293.1499938964844,0.5564531683921814,-6952.00830078125,304.13751220703125,0.8920413851737976,0.5411491990089417,0.3804311156272888,292.9338684082031,297.1499938964844,293.1499938964844,0.689905047416687,-11105.5087890625,304.1354675292969,0.9486129283905028,0.6402379274368286,0.607802152633667,293.0702514648437,297.1499938964844,293.1499938964844,0.0683724284172058,-8671.0078125,304.1481628417969,0.502547025680542,0.0997576266527175,0.4741643071174621,289.0188903808594,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.07012939453125,289.0201110839844,1.0,0.5367277264595032,0.5655896663665771,0.5655896663665771,1.0,1.0,-2.577115535736084,1.0284744501113892,1.5486410856246948,0.447773665189743,0.0,0.0,1.0,182.9871826171875,192.0,43.28213882446289,-25678.71875,1776.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1381225585937,308.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,30895.755859375,30960.0,0.0,0.0,0.5986795425415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877739667892456,1.787800431251526,-2.6395562599645928e-05,0.0,0.0006075836136005,0.0,0.0,635.3251342773438,0.0,0.0,0.0,0.9760381579399108,4.0,0.0,1.0
460140,293.0917053222656,297.1499938964844,293.1499938964844,0.3785091042518616,-6624.5478515625,304.1566772460937,0.8062490820884705,0.3982437252998352,0.3626357614994049,293.0473022460937,297.1499938964844,293.1499938964844,0.3023377954959869,-5858.96044921875,304.1485290527344,0.7600164413452148,0.333740234375,0.3208995163440704,292.9689025878906,297.1499938964844,293.1499938964844,0.5580466985702515,-6966.638671875,304.1390075683594,0.8895909190177917,0.5429479479789734,0.3818090558052063,292.9512023925781,297.1499938964844,293.1499938964844,0.6916556358337402,-11125.8544921875,304.13739013671875,0.945673167705536,0.6421957612037659,0.6098213791847229,293.0798645019531,297.1499938964844,293.1499938964844,0.0684491544961929,-8676.1826171875,304.1486511230469,0.5008326172828674,0.0998294129967689,0.475197434425354,289.0431213378906,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0803527832031,289.04425048828125,1.0,0.5394436717033386,0.5654268264770508,0.5654268264770508,1.0,1.0,-2.5815417766571045,1.0302305221557615,1.5513112545013428,0.4486419260501861,0.0,0.0,1.0,186.42735290527344,195.0,36.45045852661133,-25775.091796875,1798.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2226257324219,308.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58984375,32040.0,0.0,0.0,0.6017141938209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.643813786562532e-05,0.0,0.0006106634391471,0.0,0.0,636.8629150390625,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460200,293.0917053222656,297.1499938964844,293.1499938964844,0.3785091042518616,-6624.5478515625,304.1566772460937,0.8062490820884705,0.3982437252998352,0.3626357614994049,293.0473022460937,297.1499938964844,293.1499938964844,0.3023377954959869,-5858.96044921875,304.1485290527344,0.7600164413452148,0.333740234375,0.3208995163440704,292.9689025878906,297.1499938964844,293.1499938964844,0.5580466985702515,-6966.638671875,304.1390075683594,0.8895909190177917,0.5429479479789734,0.3818090558052063,292.9512023925781,297.1499938964844,293.1499938964844,0.6916556358337402,-11125.8544921875,304.13739013671875,0.945673167705536,0.6421957612037659,0.6098213791847229,293.0798645019531,297.1499938964844,293.1499938964844,0.0684491544961929,-8676.1826171875,304.1486511230469,0.5008326172828674,0.0998294129967689,0.475197434425354,289.0431213378906,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0803527832031,289.04425048828125,1.0,0.5394436717033386,0.5654268264770508,0.5654268264770508,1.0,1.0,-2.5815417766571045,1.0302305221557615,1.5513112545013428,0.4486419260501861,0.0,0.0,1.0,186.42735290527344,195.0,36.45045852661133,-25775.091796875,1798.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2226257324219,308.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58984375,32040.0,0.0,0.0,0.6017141938209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.643813786562532e-05,0.0,0.0006106634391471,0.0,0.0,636.8629150390625,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460260,293.10662841796875,297.1499938964844,293.1499938964844,0.3755655288696289,-6582.8505859375,304.1593017578125,0.8021880984306335,0.3966963291168213,0.3614433109760284,293.0614624023437,297.1499938964844,293.1499938964844,0.3011957705020904,-5840.1357421875,304.15087890625,0.7571188807487488,0.333469420671463,0.3208425045013428,292.9840393066406,297.1499938964844,293.1499938964844,0.5583209991455078,-6967.7568359375,304.1421203613281,0.8870570659637451,0.5444648861885071,0.3830138742923736,292.9677124023437,297.1499938964844,293.1499938964844,0.6918329000473022,-11125.46484375,304.1412048339844,0.9426203966140748,0.6438873410224915,0.6115989089012146,293.0886535644531,297.1499938964844,293.1499938964844,0.0683189928531646,-8661.2724609375,304.1492919921875,0.4990302622318268,0.0998232215642929,0.4758788049221039,289.0909423828125,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0885314941406,289.092529296875,1.0,0.5419573187828064,0.5653429627418518,0.5653429627418518,1.0,1.0,-2.584444284439087,1.0314067602157593,1.5530375242233276,0.4492554366588592,0.0,0.0,1.0,189.84654235839844,198.0,53.54908752441406,-25948.708984375,1817.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2876892089844,308.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6046406626701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006136333686299,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.10662841796875,297.1499938964844,293.1499938964844,0.3755655288696289,-6582.8505859375,304.1593017578125,0.8021880984306335,0.3966963291168213,0.3614433109760284,293.0614624023437,297.1499938964844,293.1499938964844,0.3011957705020904,-5840.1357421875,304.15087890625,0.7571188807487488,0.333469420671463,0.3208425045013428,292.9840393066406,297.1499938964844,293.1499938964844,0.5583209991455078,-6967.7568359375,304.1421203613281,0.8870570659637451,0.5444648861885071,0.3830138742923736,292.9677124023437,297.1499938964844,293.1499938964844,0.6918329000473022,-11125.46484375,304.1412048339844,0.9426203966140748,0.6438873410224915,0.6115989089012146,293.0886535644531,297.1499938964844,293.1499938964844,0.0683189928531646,-8661.2724609375,304.1492919921875,0.4990302622318268,0.0998232215642929,0.4758788049221039,289.0909423828125,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0885314941406,289.092529296875,1.0,0.5419573187828064,0.5653429627418518,0.5653429627418518,1.0,1.0,-2.584444284439087,1.0314067602157593,1.5530375242233276,0.4492554366588592,0.0,0.0,1.0,189.84654235839844,198.0,53.54908752441406,-25948.708984375,1817.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2876892089844,308.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6046406626701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006136333686299,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1209411621094,297.1499938964844,293.1499938964844,0.3728240430355072,-6544.546875,304.1607666015625,0.7979934811592102,0.3948897123336792,0.3600138127803802,293.0751953125,297.1499938964844,293.1499938964844,0.3001611232757568,-5823.53515625,304.1523132324219,0.7540960907936096,0.332930713891983,0.3205313086509704,292.99871826171875,297.1499938964844,293.1499938964844,0.5589204430580139,-6972.76123046875,304.14373779296875,0.8844074010848999,0.5456905961036682,0.3840043842792511,292.9832763671875,297.1499938964844,293.1499938964844,0.692531943321228,-11133.009765625,304.1429443359375,0.9394637942314148,0.6453500390052795,0.6131503582000732,293.0966796875,297.1499938964844,293.1499938964844,0.0682252198457717,-8650.9052734375,304.1496887207031,0.4971489012241363,0.099745012819767,0.4762347340583801,289.1205139160156,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09588623046875,289.1218566894531,1.0,0.5442742109298706,0.5653733015060425,0.5653733015060425,1.0,1.0,-2.5858359336853027,1.0320481061935425,1.5537879467010498,0.4496522545814514,0.0,0.0,1.0,193.246810913086,201.0,44.201080322265625,-26023.94140625,1834.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3598022460937,308.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.52734375,32040.0,0.0,0.0,0.607227087020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.81976854801178,-2.734795998549089e-05,0.0,0.0006162583013065,0.0,0.0,670.0192260742188,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460440,293.1209411621094,297.1499938964844,293.1499938964844,0.3728240430355072,-6544.546875,304.1607666015625,0.7979934811592102,0.3948897123336792,0.3600138127803802,293.0751953125,297.1499938964844,293.1499938964844,0.3001611232757568,-5823.53515625,304.1523132324219,0.7540960907936096,0.332930713891983,0.3205313086509704,292.99871826171875,297.1499938964844,293.1499938964844,0.5589204430580139,-6972.76123046875,304.14373779296875,0.8844074010848999,0.5456905961036682,0.3840043842792511,292.9832763671875,297.1499938964844,293.1499938964844,0.692531943321228,-11133.009765625,304.1429443359375,0.9394637942314148,0.6453500390052795,0.6131503582000732,293.0966796875,297.1499938964844,293.1499938964844,0.0682252198457717,-8650.9052734375,304.1496887207031,0.4971489012241363,0.099745012819767,0.4762347340583801,289.1205139160156,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09588623046875,289.1218566894531,1.0,0.5442742109298706,0.5653733015060425,0.5653733015060425,1.0,1.0,-2.5858359336853027,1.0320481061935425,1.5537879467010498,0.4496522545814514,0.0,0.0,1.0,193.246810913086,201.0,44.201080322265625,-26023.94140625,1834.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3598022460937,308.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.52734375,32040.0,0.0,0.0,0.607227087020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.81976854801178,-2.734795998549089e-05,0.0,0.0006162583013065,0.0,0.0,670.0192260742188,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460500,293.1278991699219,297.1499938964844,293.1499938964844,0.3713706135749817,-6524.26904296875,304.16143798828125,0.7958562970161438,0.3938910067081451,0.3592141270637512,293.0818786621094,297.1499938964844,293.1499938964844,0.2995535731315613,-5813.884765625,304.1529846191406,0.7525450587272644,0.3325615525245666,0.3202818632125854,293.0057678222656,297.1499938964844,293.1499938964844,0.5591399669647217,-6974.52587890625,304.1444702148437,0.8830612301826477,0.5462204217910767,0.3844386339187622,292.9906921386719,297.1499938964844,293.1499938964844,0.6928105354309082,-11135.9794921875,304.14373779296875,0.937860369682312,0.646000862121582,0.6138507127761841,293.1004333496094,297.1499938964844,293.1499938964844,0.0681605413556099,-8644.1962890625,304.1498718261719,0.4961854517459869,0.0996816605329513,0.4763006865978241,289.13433837890625,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.0994873046875,289.1356506347656,1.0,0.5453629493713379,0.5654383301734924,0.5654383301734924,1.0,1.0,-2.5860185623168945,1.0322009325027466,1.553817629814148,0.449790358543396,0.0,0.0,1.0,194.9355926513672,201.0,41.67341995239258,-26057.701171875,1842.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39996337890625,308.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.6083636283874512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006174117443151,0.0,0.0,670.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1347351074219,297.1499938964844,293.1499938964844,0.3695782721042633,-6499.01220703125,304.1626281738281,0.7936939001083374,0.3928288221359253,0.3583595752716064,293.0884704589844,297.1499938964844,293.1499938964844,0.2986563742160797,-5799.541015625,304.1540832519531,0.7509697675704956,0.332127571105957,0.3199725151062011,293.0126342773437,297.1499938964844,293.1499938964844,0.5588932633399963,-6971.4423828125,304.1459350585937,0.881705105304718,0.5466980338096619,0.3848378956317901,292.9979248046875,297.1499938964844,293.1499938964844,0.6925323605537415,-11131.453125,304.1453857421875,0.9362412095069884,0.6465957760810852,0.6145021319389343,293.1040344238281,297.1499938964844,293.1499938964844,0.0680279061198234,-8630.763671875,304.1501159667969,0.4952099919319153,0.0996042564511299,0.4763025939464569,289.15771484375,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.10302734375,289.1594543457031,1.0,0.5464093685150146,0.5655377507209778,0.5655377507209778,1.0,1.0,-2.5858852863311768,1.0322550535202026,1.5536303520202637,0.4498955905437469,0.0,0.0,1.0,196.6180877685547,204.0,52.14915466308594,-26128.732421875,1849.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.435302734375,309.0263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,32438.322265625,33120.0,0.0,0.0,0.6094744801521301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318604230880733,1.831888198852539,-2.7713442250387743e-05,0.0,0.0006185391102917,0.0,0.0,683.4954833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1479797363281,297.1499938964844,293.1499938964844,0.3662583529949188,-6452.69189453125,304.1639404296875,0.7892922759056091,0.3905296325683594,0.3564836978912353,293.1014099121094,297.1499938964844,293.1499938964844,0.2970300614833832,-5773.9462890625,304.1554260253906,0.7477412223815918,0.3310634791851043,0.3191673159599304,293.0257873535156,297.1499938964844,293.1499938964844,0.5588856935501099,-6970.732421875,304.1473083496094,0.878961980342865,0.5475117564201355,0.3855319917201996,293.0118408203125,297.1499938964844,293.1499938964844,0.6925742030143738,-11131.1259765625,304.1468505859375,0.932951807975769,0.647629976272583,0.6156507730484009,293.1107482910156,297.1499938964844,293.1499938964844,0.0678227841854095,-8610.490234375,304.1504211425781,0.493222713470459,0.0994087010622024,0.4761227965354919,289.18756103515625,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1100158691406,289.1889343261719,1.0,0.5483759641647339,0.5658465027809143,0.5658465027809143,1.0,1.0,-2.584663152694702,1.032070875167847,1.5525922775268557,0.4500112533569336,0.0,0.0,1.0,199.9652862548828,207.0,44.31266403198242,-26180.7890625,1862.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5123291015625,309.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6114117503166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006205051904544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1479797363281,297.1499938964844,293.1499938964844,0.3662583529949188,-6452.69189453125,304.1639404296875,0.7892922759056091,0.3905296325683594,0.3564836978912353,293.1014099121094,297.1499938964844,293.1499938964844,0.2970300614833832,-5773.9462890625,304.1554260253906,0.7477412223815918,0.3310634791851043,0.3191673159599304,293.0257873535156,297.1499938964844,293.1499938964844,0.5588856935501099,-6970.732421875,304.1473083496094,0.878961980342865,0.5475117564201355,0.3855319917201996,293.0118408203125,297.1499938964844,293.1499938964844,0.6925742030143738,-11131.1259765625,304.1468505859375,0.932951807975769,0.647629976272583,0.6156507730484009,293.1107482910156,297.1499938964844,293.1499938964844,0.0678227841854095,-8610.490234375,304.1504211425781,0.493222713470459,0.0994087010622024,0.4761227965354919,289.18756103515625,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1100158691406,289.1889343261719,1.0,0.5483759641647339,0.5658465027809143,0.5658465027809143,1.0,1.0,-2.584663152694702,1.032070875167847,1.5525922775268557,0.4500112533569336,0.0,0.0,1.0,199.9652862548828,207.0,44.31266403198242,-26180.7890625,1862.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5123291015625,309.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6114117503166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006205051904544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1604309082031,297.1499938964844,293.1499938964844,0.3627154231071472,-6403.22607421875,304.1651916503906,0.7848425507545471,0.3880534172058105,0.3544406294822693,293.11395263671875,297.1499938964844,293.1499938964844,0.2951141595840454,-5743.8896484375,304.15679931640625,0.7444247007369995,0.3297468721866607,0.3181224465370178,293.0381164550781,297.1499938964844,293.1499938964844,0.5586207509040833,-6967.548828125,304.14862060546875,0.8762032389640808,0.5481537580490112,0.3861057758331299,293.02490234375,297.1499938964844,293.1499938964844,0.6923169493675232,-11127.0888671875,304.1483154296875,0.9296265840530396,0.6484730243682861,0.6166192889213562,293.11688232421875,297.1499938964844,293.1499938964844,0.0675649344921112,-8585.498046875,304.1507263183594,0.4911874830722809,0.0991587042808532,0.4756979346275329,289.2177429199219,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11688232421875,289.2192077636719,1.0,0.5501867532730103,0.5663072466850281,0.5663072466850281,1.0,1.0,-2.582296371459961,1.0315600633621216,1.550736427307129,0.4500335454940796,0.0,0.0,1.0,203.28225708007807,210.0,43.00265502929688,-26231.3046875,1873.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59619140625,309.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6129534244537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006220698123797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1604309082031,297.1499938964844,293.1499938964844,0.3627154231071472,-6403.22607421875,304.1651916503906,0.7848425507545471,0.3880534172058105,0.3544406294822693,293.11395263671875,297.1499938964844,293.1499938964844,0.2951141595840454,-5743.8896484375,304.15679931640625,0.7444247007369995,0.3297468721866607,0.3181224465370178,293.0381164550781,297.1499938964844,293.1499938964844,0.5586207509040833,-6967.548828125,304.14862060546875,0.8762032389640808,0.5481537580490112,0.3861057758331299,293.02490234375,297.1499938964844,293.1499938964844,0.6923169493675232,-11127.0888671875,304.1483154296875,0.9296265840530396,0.6484730243682861,0.6166192889213562,293.11688232421875,297.1499938964844,293.1499938964844,0.0675649344921112,-8585.498046875,304.1507263183594,0.4911874830722809,0.0991587042808532,0.4756979346275329,289.2177429199219,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11688232421875,289.2192077636719,1.0,0.5501867532730103,0.5663072466850281,0.5663072466850281,1.0,1.0,-2.582296371459961,1.0315600633621216,1.550736427307129,0.4500335454940796,0.0,0.0,1.0,203.28225708007807,210.0,43.00265502929688,-26231.3046875,1873.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59619140625,309.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6129534244537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006220698123797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1732482910156,297.1499938964844,293.1499938964844,0.3587963879108429,-6348.33056640625,304.16668701171875,0.7801587581634521,0.3851930797100067,0.3521359860897064,293.1271667480469,297.1499938964844,293.1499938964844,0.2927695512771606,-5707.11083984375,304.158447265625,0.7408464550971985,0.3279872834682464,0.3167423903942108,293.0505065917969,297.1499938964844,293.1499938964844,0.5579427480697632,-6960.2548828125,304.1502380371094,0.8732563257217407,0.5484796166419983,0.3865052163600921,293.0380554199219,297.1499938964844,293.1499938964844,0.6915843486785889,-11116.9384765625,304.1501159667969,0.9260674118995668,0.6489769220352173,0.6173321604728699,293.123291015625,297.1499938964844,293.1499938964844,0.0671667605638504,-8547.8046875,304.1511535644531,0.4888714551925659,0.0986950993537902,0.4746325016021728,289.2501220703125,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.12457275390625,289.2517395019531,1.0,0.5518126487731934,0.5669711232185364,0.5669711232185364,1.0,1.0,-2.5779285430908203,1.0303926467895508,1.54753577709198,0.4498465061187744,0.0,0.0,1.0,206.68614196777344,213.0,45.19943618774414,-26271.3359375,1881.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825256347656,309.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6141327023506165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006232666200958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1732482910156,297.1499938964844,293.1499938964844,0.3587963879108429,-6348.33056640625,304.16668701171875,0.7801587581634521,0.3851930797100067,0.3521359860897064,293.1271667480469,297.1499938964844,293.1499938964844,0.2927695512771606,-5707.11083984375,304.158447265625,0.7408464550971985,0.3279872834682464,0.3167423903942108,293.0505065917969,297.1499938964844,293.1499938964844,0.5579427480697632,-6960.2548828125,304.1502380371094,0.8732563257217407,0.5484796166419983,0.3865052163600921,293.0380554199219,297.1499938964844,293.1499938964844,0.6915843486785889,-11116.9384765625,304.1501159667969,0.9260674118995668,0.6489769220352173,0.6173321604728699,293.123291015625,297.1499938964844,293.1499938964844,0.0671667605638504,-8547.8046875,304.1511535644531,0.4888714551925659,0.0986950993537902,0.4746325016021728,289.2501220703125,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.12457275390625,289.2517395019531,1.0,0.5518126487731934,0.5669711232185364,0.5669711232185364,1.0,1.0,-2.5779285430908203,1.0303926467895508,1.54753577709198,0.4498465061187744,0.0,0.0,1.0,206.68614196777344,213.0,45.19943618774414,-26271.3359375,1881.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825256347656,309.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6141327023506165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006232666200958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.186767578125,297.1499938964844,293.1499938964844,0.3542236089706421,-6283.95703125,304.1687316894531,0.7750329971313477,0.381862461566925,0.3493987321853637,293.1414489746094,297.1499938964844,293.1499938964844,0.289725512266159,-5659.28466796875,304.16070556640625,0.7367927432060242,0.3256698846817016,0.3148353695869446,293.0629577636719,297.1499938964844,293.1499938964844,0.5566227436065674,-6946.5166015625,304.1523742675781,0.869976818561554,0.5484740138053894,0.3866642117500305,293.0513610839844,297.1499938964844,293.1499938964844,0.6901040077209473,-11097.083984375,304.1525573730469,0.922107994556427,0.6491135954856873,0.6176895499229431,293.1302490234375,297.1499938964844,293.1499938964844,0.066492460668087,-8485.1845703125,304.1518859863281,0.4859697818756103,0.0979630574584007,0.4723250269889831,289.2874755859375,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.133544921875,289.2893371582031,1.0,0.5531527996063232,0.5678879022598267,0.5678879022598267,1.0,1.0,-2.570198774337769,1.0280245542526243,1.5421741008758545,0.4491802155971527,0.0,0.0,1.0,210.2520904541016,216.0,50.87624740600586,-26292.94140625,1885.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771728515625,309.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6149303317070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006240761140361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.186767578125,297.1499938964844,293.1499938964844,0.3542236089706421,-6283.95703125,304.1687316894531,0.7750329971313477,0.381862461566925,0.3493987321853637,293.1414489746094,297.1499938964844,293.1499938964844,0.289725512266159,-5659.28466796875,304.16070556640625,0.7367927432060242,0.3256698846817016,0.3148353695869446,293.0629577636719,297.1499938964844,293.1499938964844,0.5566227436065674,-6946.5166015625,304.1523742675781,0.869976818561554,0.5484740138053894,0.3866642117500305,293.0513610839844,297.1499938964844,293.1499938964844,0.6901040077209473,-11097.083984375,304.1525573730469,0.922107994556427,0.6491135954856873,0.6176895499229431,293.1302490234375,297.1499938964844,293.1499938964844,0.066492460668087,-8485.1845703125,304.1518859863281,0.4859697818756103,0.0979630574584007,0.4723250269889831,289.2874755859375,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.133544921875,289.2893371582031,1.0,0.5531527996063232,0.5678879022598267,0.5678879022598267,1.0,1.0,-2.570198774337769,1.0280245542526243,1.5421741008758545,0.4491802155971527,0.0,0.0,1.0,210.2520904541016,216.0,50.87624740600586,-26292.94140625,1885.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771728515625,309.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6149303317070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006240761140361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1933898925781,297.1499938964844,293.1499938964844,0.3517516553401947,-6249.08984375,304.1698303222656,0.7724092602729797,0.3800925016403198,0.347918301820755,293.148681640625,297.1499938964844,293.1499938964844,0.2879819571971893,-5631.8828125,304.16192626953125,0.7346690893173218,0.3243574798107147,0.3137215375900268,293.06903076171875,297.1499938964844,293.1499938964844,0.5557569861412048,-6937.62353515625,304.15350341796875,0.8683018088340759,0.548382580280304,0.3866775035858154,293.0578918457031,297.1499938964844,293.1499938964844,0.6891153454780579,-11084.0107421875,304.15386962890625,0.9200879335403442,0.6490801572799683,0.6177660822868347,293.1336975097656,297.1499938964844,293.1499938964844,0.0660788640379905,-8447.033203125,304.1522827148437,0.4843768775463104,0.0975318923592567,0.470843493938446,289.3080139160156,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1382141113281,289.3099670410156,1.0,0.5537179112434387,0.568427562713623,0.568427562713623,1.0,1.0,-2.5654101371765137,1.0265223979949951,1.538887858390808,0.4487213790416717,0.0,0.0,1.0,212.0331268310547,216.0,54.01575469970703,-26298.931640625,1886.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81744384765625,309.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6151815056800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006243310053832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1998291015625,297.1499938964844,293.1499938964844,0.3491977751255035,-6213.03662109375,304.1708679199219,0.7697857618331909,0.378277838230133,0.3463920056819916,293.15582275390625,297.1499938964844,293.1499938964844,0.286128282546997,-5602.7490234375,304.16314697265625,0.7325147390365601,0.322970986366272,0.3125294148921966,293.074951171875,297.1499938964844,293.1499938964844,0.5547783970832825,-6927.63818359375,304.1546325683594,0.8666302561759949,0.5482434034347534,0.3866556882858276,293.06427001953125,297.1499938964844,293.1499938964844,0.6879884600639343,-11069.2197265625,304.1552124023437,0.9180765748023988,0.6489912867546082,0.6177877187728882,293.1371154785156,297.1499938964844,293.1499938964844,0.0656280219554901,-8405.591796875,304.1527099609375,0.4827141165733337,0.0970693528652191,0.4692058563232422,289.3295288085937,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1429138183594,289.33160400390625,1.0,0.5542227029800415,0.5690134167671204,0.5690134167671204,1.0,1.0,-2.5601768493652344,1.02487313747406,1.5353037118911743,0.4482069313526153,0.0,0.0,1.0,213.7960662841797,219.0,56.99094009399414,-26302.48046875,1886.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86358642578125,309.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6153388023376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006244906689971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2120666503906,297.1499938964844,293.1499938964844,0.3438949882984161,-6138.083984375,304.1727294921875,0.7645760178565979,0.3745333254337311,0.3432284295558929,293.1696472167969,297.1499938964844,293.1499938964844,0.2821588516235351,-5540.35498046875,304.1653747558594,0.7281481027603149,0.3200174272060394,0.3099588751792907,293.0863342285156,297.1499938964844,293.1499938964844,0.5525217652320862,-6904.79931640625,304.1568603515625,0.8633198738098145,0.5478343963623047,0.3865166902542114,293.0765991210937,297.1499938964844,293.1499938964844,0.6853645443916321,-11035.109375,304.1578369140625,0.9141177535057068,0.6486614346504211,0.6176813840866089,293.1436767578125,297.1499938964844,293.1499938964844,0.064633198082447,-8314.603515625,304.1534423828125,0.4791789650917053,0.0960652828216552,0.4655406475067138,289.3750305175781,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1522521972656,289.37725830078125,1.0,0.5550692677497864,0.5703117251396179,0.5703117251396179,1.0,1.0,-2.5485897064208984,1.0212104320526123,1.527379274368286,0.4470426440238952,0.0,0.0,1.0,217.2557830810547,222.0,62.01072692871094,-26302.58203125,1884.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,309.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.615374743938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006245271652005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2120666503906,297.1499938964844,293.1499938964844,0.3438949882984161,-6138.083984375,304.1727294921875,0.7645760178565979,0.3745333254337311,0.3432284295558929,293.1696472167969,297.1499938964844,293.1499938964844,0.2821588516235351,-5540.35498046875,304.1653747558594,0.7281481027603149,0.3200174272060394,0.3099588751792907,293.0863342285156,297.1499938964844,293.1499938964844,0.5525217652320862,-6904.79931640625,304.1568603515625,0.8633198738098145,0.5478343963623047,0.3865166902542114,293.0765991210937,297.1499938964844,293.1499938964844,0.6853645443916321,-11035.109375,304.1578369140625,0.9141177535057068,0.6486614346504211,0.6176813840866089,293.1436767578125,297.1499938964844,293.1499938964844,0.064633198082447,-8314.603515625,304.1534423828125,0.4791789650917053,0.0960652828216552,0.4655406475067138,289.3750305175781,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1522521972656,289.37725830078125,1.0,0.5550692677497864,0.5703117251396179,0.5703117251396179,1.0,1.0,-2.5485897064208984,1.0212104320526123,1.527379274368286,0.4470426440238952,0.0,0.0,1.0,217.2557830810547,222.0,62.01072692871094,-26302.58203125,1884.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,309.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.615374743938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006245271652005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2234191894531,297.1499938964844,293.1499938964844,0.3383893966674804,-6060.1123046875,304.17431640625,0.7594332695007324,0.3706519901752472,0.3399369120597839,293.1827697753906,297.1499938964844,293.1499938964844,0.2779127359390259,-5473.56201171875,304.16729736328125,0.7237036824226379,0.3168532848358154,0.3071806728839874,293.0970764160156,297.1499938964844,293.1499938964844,0.5499311685562134,-6878.79638671875,304.15887451171875,0.8600623607635498,0.5472694039344788,0.3862649798393249,293.0882873535156,297.1499938964844,293.1499938964844,0.6823241114616394,-10995.9716796875,304.1602783203125,0.9102736115455629,0.6481491327285767,0.6173974275588989,293.1498107910156,297.1499938964844,293.1499938964844,0.0635410770773887,-8215.3544921875,304.15411376953125,0.4753264486789703,0.0949774011969566,0.4614647626876831,289.4228820800781,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.16143798828125,289.4252014160156,1.0,0.5557316541671753,0.5717615485191345,0.5717615485191345,1.0,1.0,-2.535756826400757,1.017145752906799,1.5186110734939575,0.4457279443740845,0.0,0.0,1.0,220.63331604003903,225.0,65.64329528808594,-26293.283203125,1880.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,309.6159362792969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6166595220565796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000625831016805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2234191894531,297.1499938964844,293.1499938964844,0.3383893966674804,-6060.1123046875,304.17431640625,0.7594332695007324,0.3706519901752472,0.3399369120597839,293.1827697753906,297.1499938964844,293.1499938964844,0.2779127359390259,-5473.56201171875,304.16729736328125,0.7237036824226379,0.3168532848358154,0.3071806728839874,293.0970764160156,297.1499938964844,293.1499938964844,0.5499311685562134,-6878.79638671875,304.15887451171875,0.8600623607635498,0.5472694039344788,0.3862649798393249,293.0882873535156,297.1499938964844,293.1499938964844,0.6823241114616394,-10995.9716796875,304.1602783203125,0.9102736115455629,0.6481491327285767,0.6173974275588989,293.1498107910156,297.1499938964844,293.1499938964844,0.0635410770773887,-8215.3544921875,304.15411376953125,0.4753264486789703,0.0949774011969566,0.4614647626876831,289.4228820800781,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.16143798828125,289.4252014160156,1.0,0.5557316541671753,0.5717615485191345,0.5717615485191345,1.0,1.0,-2.535756826400757,1.017145752906799,1.5186110734939575,0.4457279443740845,0.0,0.0,1.0,220.63331604003903,225.0,65.64329528808594,-26293.283203125,1880.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,309.6159362792969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6166595220565796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000625831016805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2340087890625,297.1499938964844,293.1499938964844,0.3326266705989837,-5978.193359375,304.1758117675781,0.7543594241142273,0.3666463792324066,0.3365309834480285,293.1952209472656,297.1499938964844,293.1499938964844,0.2733602225780487,-5401.75146484375,304.16912841796875,0.7191421389579773,0.3135002851486206,0.3042196035385132,293.1071472167969,297.1499938964844,293.1499938964844,0.546904444694519,-6848.4990234375,304.16094970703125,0.8568539619445801,0.546563446521759,0.385913223028183,293.0993347167969,297.1499938964844,293.1499938964844,0.6787417531013489,-10950.0126953125,304.162841796875,0.9065642952919006,0.6474712491035461,0.6169551014900208,293.1555480957031,297.1499938964844,293.1499938964844,0.0623518042266368,-8107.76611328125,304.1547241210937,0.4710643589496612,0.0938223674893379,0.4570664763450622,289.4761657714844,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1704406738281,289.47882080078125,1.0,0.5562434196472168,0.5733474493026733,0.5733474493026733,1.0,1.0,-2.52186918258667,1.0127390623092651,1.5091301202774048,0.4442811012268066,0.0,0.0,1.0,223.94601440429688,228.0,72.8328628540039,-26293.814453125,1873.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,309.7281188964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6163650155067444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006255321204662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2340087890625,297.1499938964844,293.1499938964844,0.3326266705989837,-5978.193359375,304.1758117675781,0.7543594241142273,0.3666463792324066,0.3365309834480285,293.1952209472656,297.1499938964844,293.1499938964844,0.2733602225780487,-5401.75146484375,304.16912841796875,0.7191421389579773,0.3135002851486206,0.3042196035385132,293.1071472167969,297.1499938964844,293.1499938964844,0.546904444694519,-6848.4990234375,304.16094970703125,0.8568539619445801,0.546563446521759,0.385913223028183,293.0993347167969,297.1499938964844,293.1499938964844,0.6787417531013489,-10950.0126953125,304.162841796875,0.9065642952919006,0.6474712491035461,0.6169551014900208,293.1555480957031,297.1499938964844,293.1499938964844,0.0623518042266368,-8107.76611328125,304.1547241210937,0.4710643589496612,0.0938223674893379,0.4570664763450622,289.4761657714844,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1704406738281,289.47882080078125,1.0,0.5562434196472168,0.5733474493026733,0.5733474493026733,1.0,1.0,-2.52186918258667,1.0127390623092651,1.5091301202774048,0.4442811012268066,0.0,0.0,1.0,223.94601440429688,228.0,72.8328628540039,-26293.814453125,1873.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,309.7281188964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6163650155067444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006255321204662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24383544921875,297.1499938964844,293.1499938964844,0.3266962468624115,-5893.625,304.1770935058594,0.7493486404418945,0.3625242114067077,0.3330175280570984,293.2069702148437,297.1499938964844,293.1499938964844,0.2685808837413788,-5326.1796875,304.17071533203125,0.7143933773040771,0.309966892004013,0.3010851740837097,293.1166381835937,297.1499938964844,293.1499938964844,0.5435659289360046,-6815.22509765625,304.1628723144531,0.8536849021911621,0.5457244515419006,0.3854667246341705,293.1097717285156,297.1499938964844,293.1499938964844,0.6747647523880005,-10899.271484375,304.1651611328125,0.903005838394165,0.6466358304023743,0.6163616180419922,293.16082763671875,297.1499938964844,293.1499938964844,0.0610906071960926,-7994.353515625,304.1552429199219,0.4662476480007171,0.0926088318228721,0.4523926079273224,289.5322570800781,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17919921875,289.53497314453125,1.0,0.5566261410713196,0.5750599503517151,0.5750599503517151,1.0,1.0,-2.5070173740386963,1.0080128908157349,1.499004602432251,0.4427047967910766,0.0,0.0,1.0,227.2101593017578,231.0,76.79843139648438,-26282.10546875,1866.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,309.83502197265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6156996488571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006248568533919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24383544921875,297.1499938964844,293.1499938964844,0.3266962468624115,-5893.625,304.1770935058594,0.7493486404418945,0.3625242114067077,0.3330175280570984,293.2069702148437,297.1499938964844,293.1499938964844,0.2685808837413788,-5326.1796875,304.17071533203125,0.7143933773040771,0.309966892004013,0.3010851740837097,293.1166381835937,297.1499938964844,293.1499938964844,0.5435659289360046,-6815.22509765625,304.1628723144531,0.8536849021911621,0.5457244515419006,0.3854667246341705,293.1097717285156,297.1499938964844,293.1499938964844,0.6747647523880005,-10899.271484375,304.1651611328125,0.903005838394165,0.6466358304023743,0.6163616180419922,293.16082763671875,297.1499938964844,293.1499938964844,0.0610906071960926,-7994.353515625,304.1552429199219,0.4662476480007171,0.0926088318228721,0.4523926079273224,289.5322570800781,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17919921875,289.53497314453125,1.0,0.5566261410713196,0.5750599503517151,0.5750599503517151,1.0,1.0,-2.5070173740386963,1.0080128908157349,1.499004602432251,0.4427047967910766,0.0,0.0,1.0,227.2101593017578,231.0,76.79843139648438,-26282.10546875,1866.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,309.83502197265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6156996488571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006248568533919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2484741210937,297.1499938964844,293.1499938964844,0.323694497346878,-5850.72314453125,304.1776123046875,0.74686598777771,0.3604226410388946,0.3312234282493591,293.2126159667969,297.1499938964844,293.1499938964844,0.2661283016204834,-5287.32763671875,304.17138671875,0.711920976638794,0.3081350922584533,0.2994555234909057,293.12115478515625,297.1499938964844,293.1499938964844,0.5418189764022827,-6797.86865234375,304.1636962890625,0.8521142601966858,0.5452588200569153,0.3852105438709259,293.1147766113281,297.1499938964844,293.1499938964844,0.6726758480072021,-10872.728515625,304.16619873046875,0.9012755751609802,0.6461633443832397,0.6160122156143188,293.1632995605469,297.1499938964844,293.1499938964844,0.060439433902502,-7936.0966796875,304.1554870605469,0.4635729193687439,0.0919821411371231,0.4499623775482178,289.560546875,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1835021972656,289.5632629394531,1.0,0.5567744374275208,0.575961172580719,0.575961172580719,1.0,1.0,-2.4992568492889404,1.0055369138717651,1.4937199354171753,0.4418689906597137,0.0,0.0,1.0,228.82736206054688,231.0,77.7572250366211,-26271.5390625,1861.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,309.8860778808594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6200399398803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006292617181316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2529296875,297.1499938964844,293.1499938964844,0.3205816745758056,-5806.0498046875,304.1782531738281,0.7443986535072327,0.3582967221736908,0.3294071853160858,293.2181091308594,297.1499938964844,293.1499938964844,0.2635639309883117,-5246.55029296875,304.17218017578125,0.7093667387962341,0.3062635958194732,0.297787994146347,293.1255187988281,297.1499938964844,293.1499938964844,0.5398766398429871,-6778.4794921875,304.16473388671875,0.8505532741546631,0.5447645783424377,0.3849348127841949,293.11962890625,297.1499938964844,293.1499938964844,0.6703462600708008,-10842.96484375,304.1675109863281,0.8995498418807983,0.645656943321228,0.6156313419342041,293.16571044921875,297.1499938964844,293.1499938964844,0.0597559735178947,-7874.96484375,304.1557312011719,0.4607569873332977,0.0913437902927398,0.447478324174881,289.5924072265625,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.187744140625,289.59588623046875,1.0,0.5568982362747192,0.5768904089927673,0.5768904089927673,1.0,1.0,-2.491298198699951,1.0029935836791992,1.488304615020752,0.4410038888454437,0.0,0.0,1.0,230.43658447265625,234.0,85.24107360839844,-26287.478515625,1856.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992919921875,309.9695129394531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6200522184371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000629274174571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
