time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.26141357421875,297.1499938964844,293.1499938964844,0.3140878975391388,-5712.42626953125,304.1796569824219,0.7394985556602478,0.3539698719978332,0.325706422328949,293.2286682128906,297.1499938964844,293.1499938964844,0.2581540644168854,-5160.15673828125,304.1737976074219,0.7040507793426514,0.302398145198822,0.2943363189697265,293.1339111328125,297.1499938964844,293.1499938964844,0.5354865789413452,-6734.58837890625,304.1671142578125,0.8474500775337219,0.5436823964118958,0.3843187093734741,293.12896728515625,297.1499938964844,293.1499938964844,0.6650563478469849,-10775.283203125,304.17047119140625,0.8961004018783569,0.6445313692092896,0.6147651076316833,293.1701965332031,297.1499938964844,293.1499938964844,0.0583073385059833,-7745.70166015625,304.1562194824219,0.4551379680633545,0.0900326445698738,0.4423515200614929,289.6656799316406,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.196044921875,289.6693115234375,1.0,0.5570738911628723,0.5788326263427734,0.5788326263427734,1.0,1.0,-2.474764823913574,0.9976913928985596,1.4770735502243042,0.4391774833202362,0.0,0.0,1.0,233.63682556152344,222.0,97.42300415039062,-26306.296875,1846.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609741210937,310.12872314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6196651458740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288813892751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.26141357421875,297.1499938964844,293.1499938964844,0.3140878975391388,-5712.42626953125,304.1796569824219,0.7394985556602478,0.3539698719978332,0.325706422328949,293.2286682128906,297.1499938964844,293.1499938964844,0.2581540644168854,-5160.15673828125,304.1737976074219,0.7040507793426514,0.302398145198822,0.2943363189697265,293.1339111328125,297.1499938964844,293.1499938964844,0.5354865789413452,-6734.58837890625,304.1671142578125,0.8474500775337219,0.5436823964118958,0.3843187093734741,293.12896728515625,297.1499938964844,293.1499938964844,0.6650563478469849,-10775.283203125,304.17047119140625,0.8961004018783569,0.6445313692092896,0.6147651076316833,293.1701965332031,297.1499938964844,293.1499938964844,0.0583073385059833,-7745.70166015625,304.1562194824219,0.4551379680633545,0.0900326445698738,0.4423515200614929,289.6656799316406,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.196044921875,289.6693115234375,1.0,0.5570738911628723,0.5788326263427734,0.5788326263427734,1.0,1.0,-2.474764823913574,0.9976913928985596,1.4770735502243042,0.4391774833202362,0.0,0.0,1.0,233.63682556152344,222.0,97.42300415039062,-26306.296875,1846.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609741210937,310.12872314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6196651458740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288813892751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2689514160156,297.1499938964844,293.1499938964844,0.3072591125965118,-5613.455078125,304.18115234375,0.7381353974342346,0.3496153354644775,0.3217237293720245,293.2384033203125,297.1499938964844,293.1499938964844,0.2523503601551056,-5067.03076171875,304.175537109375,0.7023923993110657,0.2984261512756347,0.2905193269252777,293.1415710449219,297.1499938964844,293.1499938964844,0.530564546585083,-6685.3447265625,304.16961669921875,0.8485770225524902,0.5425377488136292,0.383462905883789,293.1375732421875,297.1499938964844,293.1499938964844,0.659142017364502,-10699.5859375,304.1734924316406,0.8974547982215881,0.6433150768280029,0.6135497093200684,293.1741027832031,297.1499938964844,293.1499938964844,0.0565967336297035,-7594.6484375,304.1570129394531,0.4530434906482696,0.0887283831834793,0.4359996318817138,289.7417907714844,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2038879394531,289.74560546875,1.0,0.5526723265647888,0.5809445977210999,0.5809445977210999,1.0,1.0,-2.45527720451355,0.991191267967224,1.4640860557556152,0.436814934015274,0.0,0.0,1.0,230.5453948974609,210.0,104.25550079345705,-26293.935546875,1805.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7087097167969,310.2780456542969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6236046552658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006328794406726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2689514160156,297.1499938964844,293.1499938964844,0.3072591125965118,-5613.455078125,304.18115234375,0.7381353974342346,0.3496153354644775,0.3217237293720245,293.2384033203125,297.1499938964844,293.1499938964844,0.2523503601551056,-5067.03076171875,304.175537109375,0.7023923993110657,0.2984261512756347,0.2905193269252777,293.1415710449219,297.1499938964844,293.1499938964844,0.530564546585083,-6685.3447265625,304.16961669921875,0.8485770225524902,0.5425377488136292,0.383462905883789,293.1375732421875,297.1499938964844,293.1499938964844,0.659142017364502,-10699.5859375,304.1734924316406,0.8974547982215881,0.6433150768280029,0.6135497093200684,293.1741027832031,297.1499938964844,293.1499938964844,0.0565967336297035,-7594.6484375,304.1570129394531,0.4530434906482696,0.0887283831834793,0.4359996318817138,289.7417907714844,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2038879394531,289.74560546875,1.0,0.5526723265647888,0.5809445977210999,0.5809445977210999,1.0,1.0,-2.45527720451355,0.991191267967224,1.4640860557556152,0.436814934015274,0.0,0.0,1.0,230.5453948974609,210.0,104.25550079345705,-26293.935546875,1805.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7087097167969,310.2780456542969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6236046552658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006328794406726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27545166015625,297.1499938964844,293.1499938964844,0.300022691488266,-5507.830078125,304.1828308105469,0.7390156388282776,0.3452849984169006,0.3176173567771911,293.24725341796875,297.1499938964844,293.1499938964844,0.2461088299751281,-4966.19287109375,304.17742919921875,0.7030661702156067,0.2943944334983825,0.2864907085895538,293.1483764648437,297.1499938964844,293.1499938964844,0.524844765663147,-6627.892578125,304.1726379394531,0.8524468541145325,0.5413693785667419,0.3824791312217712,293.1454162597656,297.1499938964844,293.1499938964844,0.6522387266159058,-10610.8515625,304.1771850585937,0.9018953442573548,0.6420426368713379,0.612130880355835,293.17724609375,297.1499938964844,293.1499938964844,0.0547123625874519,-7429.23046875,304.1578063964844,0.4532697796821594,0.0874809846282005,0.4291651844978332,289.8314208984375,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2110900878906,289.8361511230469,1.0,0.5459340810775757,0.5831786394119263,0.5831786394119263,1.0,1.0,-2.4344072341918945,0.9841501712799072,1.4502569437026978,0.4341684579849243,0.0,0.0,1.0,223.59442138671875,198.0,121.79853057861328,-26319.98046875,1747.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9203491210937,310.486328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6233068704605103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006325772264972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27545166015625,297.1499938964844,293.1499938964844,0.300022691488266,-5507.830078125,304.1828308105469,0.7390156388282776,0.3452849984169006,0.3176173567771911,293.24725341796875,297.1499938964844,293.1499938964844,0.2461088299751281,-4966.19287109375,304.17742919921875,0.7030661702156067,0.2943944334983825,0.2864907085895538,293.1483764648437,297.1499938964844,293.1499938964844,0.524844765663147,-6627.892578125,304.1726379394531,0.8524468541145325,0.5413693785667419,0.3824791312217712,293.1454162597656,297.1499938964844,293.1499938964844,0.6522387266159058,-10610.8515625,304.1771850585937,0.9018953442573548,0.6420426368713379,0.612130880355835,293.17724609375,297.1499938964844,293.1499938964844,0.0547123625874519,-7429.23046875,304.1578063964844,0.4532697796821594,0.0874809846282005,0.4291651844978332,289.8314208984375,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2110900878906,289.8361511230469,1.0,0.5459340810775757,0.5831786394119263,0.5831786394119263,1.0,1.0,-2.4344072341918945,0.9841501712799072,1.4502569437026978,0.4341684579849243,0.0,0.0,1.0,223.59442138671875,198.0,121.79853057861328,-26319.98046875,1747.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9203491210937,310.486328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6233068704605103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006325772264972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28106689453125,297.1499938964844,293.1499938964844,0.2926533818244934,-5399.7265625,304.18414306640625,0.7412824034690857,0.3409653306007385,0.3134451806545257,293.2552795410156,297.1499938964844,293.1499938964844,0.2396810352802276,-4861.81591796875,304.1789855957031,0.7051472067832947,0.2903003096580505,0.2823225557804107,293.1545104980469,297.1499938964844,293.1499938964844,0.5187224745750427,-6566.486328125,304.1752624511719,0.8580906391143799,0.5401647090911865,0.3814111649990082,293.1525573730469,297.1499938964844,293.1499938964844,0.6448106169700623,-10515.6015625,304.18048095703125,0.9084489345550536,0.6407052874565125,0.6105700731277466,293.17974853515625,297.1499938964844,293.1499938964844,0.0527672469615936,-7259.81689453125,304.158447265625,0.4549862146377563,0.0862828344106674,0.4221809208393097,289.9269104003906,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2177734375,289.93170166015625,1.0,0.5377804636955261,0.5855125784873962,0.5855125784873962,1.0,1.0,-2.412838697433472,0.9768399596214294,1.4359986782073977,0.4313812851905823,0.0,0.0,1.0,214.57290649414065,186.0,129.8214874267578,-26324.884765625,1680.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1137084960937,310.67901611328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6223726272583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006316290819086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28106689453125,297.1499938964844,293.1499938964844,0.2926533818244934,-5399.7265625,304.18414306640625,0.7412824034690857,0.3409653306007385,0.3134451806545257,293.2552795410156,297.1499938964844,293.1499938964844,0.2396810352802276,-4861.81591796875,304.1789855957031,0.7051472067832947,0.2903003096580505,0.2823225557804107,293.1545104980469,297.1499938964844,293.1499938964844,0.5187224745750427,-6566.486328125,304.1752624511719,0.8580906391143799,0.5401647090911865,0.3814111649990082,293.1525573730469,297.1499938964844,293.1499938964844,0.6448106169700623,-10515.6015625,304.18048095703125,0.9084489345550536,0.6407052874565125,0.6105700731277466,293.17974853515625,297.1499938964844,293.1499938964844,0.0527672469615936,-7259.81689453125,304.158447265625,0.4549862146377563,0.0862828344106674,0.4221809208393097,289.9269104003906,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2177734375,289.93170166015625,1.0,0.5377804636955261,0.5855125784873962,0.5855125784873962,1.0,1.0,-2.412838697433472,0.9768399596214294,1.4359986782073977,0.4313812851905823,0.0,0.0,1.0,214.57290649414065,186.0,129.8214874267578,-26324.884765625,1680.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1137084960937,310.67901611328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6223726272583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006316290819086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2835998535156,297.1499938964844,293.1499938964844,0.2889913320541382,-5345.8359375,304.1846008300781,0.7428063750267029,0.3388082683086395,0.3113444149494171,293.259033203125,297.1499938964844,293.1499938964844,0.2364602237939834,-4809.33984375,304.1795654296875,0.7065680027008057,0.28822922706604,0.2801976501941681,293.1573486328125,297.1499938964844,293.1499938964844,0.5156288743019104,-6535.52099609375,304.1763000488281,0.8614356517791748,0.5395495891571045,0.3808546960353851,293.1559143066406,297.1499938964844,293.1499938964844,0.6410444974899292,-10467.4541015625,304.1817626953125,0.912476122379303,0.6400154232978821,0.6097507476806641,293.1807861328125,297.1499938964844,293.1499938964844,0.0517929196357727,-7175.529296875,304.15869140625,0.4562713503837585,0.0856974944472312,0.4186697900295257,289.9743347167969,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.220947265625,289.97906494140625,1.0,0.5333560109138489,0.5867120623588562,0.5867120623588562,1.0,1.0,-2.401891231536865,0.9731212854385376,1.4287699460983276,0.4299514591693878,0.0,0.0,1.0,209.5953521728516,186.0,130.8370819091797,-26319.6875,1645.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2027282714844,310.7687072753906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6265018582344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635819742456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28594970703125,297.1499938964844,293.1499938964844,0.2852753400802612,-5290.9345703125,304.18505859375,0.744551956653595,0.3366520702838897,0.3092370331287384,293.2626342773437,297.1499938964844,293.1499938964844,0.2331797182559967,-4755.6806640625,304.1801452636719,0.7081950306892395,0.2861418426036834,0.278049498796463,293.1600646972656,297.1499938964844,293.1499938964844,0.512393057346344,-6503.04443359375,304.1773986816406,0.86508709192276,0.5389248728752136,0.380286306142807,293.1591186523437,297.1499938964844,293.1499938964844,0.6370981931686401,-10416.865234375,304.1831970214844,0.916945457458496,0.6393109560012817,0.6089105606079102,293.1817626953125,297.1499938964844,293.1499938964844,0.0508023351430892,-7090.0322265625,304.1589050292969,0.457799881696701,0.0851188972592353,0.4151547253131866,290.02447509765625,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2239990234375,290.02996826171875,1.0,0.5287619829177856,0.5879313349723816,0.5879313349723816,1.0,1.0,-2.39086389541626,0.969370424747467,1.4214935302734375,0.4285019338130951,0.0,0.0,1.0,204.4129180908203,174.0,137.3824462890625,-26338.33203125,1609.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32440185546875,310.88800048828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6262584924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006355727673508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.29022216796875,297.1499938964844,293.1499938964844,0.2777360081672668,-5178.9677734375,304.1859130859375,0.7486597895622253,0.3323389589786529,0.3050062358379364,293.2693786621094,297.1499938964844,293.1499938964844,0.2264877706766128,-4645.63623046875,304.1812438964844,0.7119255661964417,0.281915009021759,0.2736876606941223,293.1651611328125,297.1499938964844,293.1499938964844,0.5055655837059021,-6434.3876953125,304.1796264648437,0.87325119972229,0.5376361012458801,0.3791117370128631,293.1651916503906,297.1499938964844,293.1499938964844,0.6287481188774109,-10309.6435546875,304.1860046386719,0.9270383715629578,0.6378466486930847,0.607164204120636,293.18341064453125,297.1499938964844,293.1499938964844,0.0487863421440124,-6916.71875,304.1593017578125,0.4615313112735748,0.0839764401316642,0.4081211686134338,290.1325378417969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2299194335937,290.1380310058594,1.0,0.5191701054573059,0.5904271006584167,0.5904271006584167,1.0,1.0,-2.3685827255249023,0.9617735743522644,1.4068092107772827,0.4255436658859253,0.0,0.0,1.0,193.6241149902344,162.0,146.52798461914062,-26357.541015625,1536.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5497131347656,311.1107788085937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6252445578575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006345437141135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.29022216796875,297.1499938964844,293.1499938964844,0.2777360081672668,-5178.9677734375,304.1859130859375,0.7486597895622253,0.3323389589786529,0.3050062358379364,293.2693786621094,297.1499938964844,293.1499938964844,0.2264877706766128,-4645.63623046875,304.1812438964844,0.7119255661964417,0.281915009021759,0.2736876606941223,293.1651611328125,297.1499938964844,293.1499938964844,0.5055655837059021,-6434.3876953125,304.1796264648437,0.87325119972229,0.5376361012458801,0.3791117370128631,293.1651916503906,297.1499938964844,293.1499938964844,0.6287481188774109,-10309.6435546875,304.1860046386719,0.9270383715629578,0.6378466486930847,0.607164204120636,293.18341064453125,297.1499938964844,293.1499938964844,0.0487863421440124,-6916.71875,304.1593017578125,0.4615313112735748,0.0839764401316642,0.4081211686134338,290.1325378417969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2299194335937,290.1380310058594,1.0,0.5191701054573059,0.5904271006584167,0.5904271006584167,1.0,1.0,-2.3685827255249023,0.9617735743522644,1.4068092107772827,0.4255436658859253,0.0,0.0,1.0,193.6241149902344,162.0,146.52798461914062,-26357.541015625,1536.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5497131347656,311.1107788085937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6252445578575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006345437141135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2939453125,297.1499938964844,293.1499938964844,0.270349770784378,-5068.736328125,304.1862487792969,0.7535727620124817,0.3280315399169922,0.3007652759552002,293.275634765625,297.1499938964844,293.1499938964844,0.2198662459850311,-4536.16943359375,304.1818542480469,0.7161613702774048,0.277622789144516,0.269248902797699,293.1698303222656,297.1499938964844,293.1499938964844,0.4987765252590179,-6366.2060546875,304.1810302734375,0.8825305104255676,0.5363026261329651,0.3778944611549377,293.1708068847656,297.1499938964844,293.1499938964844,0.620415210723877,-10202.9052734375,304.1878662109375,0.9383831024169922,0.6363197565078735,0.6053422689437866,293.184814453125,297.1499938964844,293.1499938964844,0.0467913821339607,-6746.51220703125,304.1595153808594,0.4659920036792755,0.0828466564416885,0.4010884165763855,290.2379455566406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2355041503906,290.2432556152344,1.0,0.5091640949249268,0.5929921269416809,0.5929921269416809,1.0,1.0,-2.3460564613342285,0.9540655612945556,1.3919909000396729,0.4225113093852997,0.0,0.0,1.0,182.48898315429688,150.0,146.21868896484375,-26352.041015625,1462.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7476806640625,311.3094177246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6284574866294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006378044490702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2939453125,297.1499938964844,293.1499938964844,0.270349770784378,-5068.736328125,304.1862487792969,0.7535727620124817,0.3280315399169922,0.3007652759552002,293.275634765625,297.1499938964844,293.1499938964844,0.2198662459850311,-4536.16943359375,304.1818542480469,0.7161613702774048,0.277622789144516,0.269248902797699,293.1698303222656,297.1499938964844,293.1499938964844,0.4987765252590179,-6366.2060546875,304.1810302734375,0.8825305104255676,0.5363026261329651,0.3778944611549377,293.1708068847656,297.1499938964844,293.1499938964844,0.620415210723877,-10202.9052734375,304.1878662109375,0.9383831024169922,0.6363197565078735,0.6053422689437866,293.184814453125,297.1499938964844,293.1499938964844,0.0467913821339607,-6746.51220703125,304.1595153808594,0.4659920036792755,0.0828466564416885,0.4010884165763855,290.2379455566406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2355041503906,290.2432556152344,1.0,0.5091640949249268,0.5929921269416809,0.5929921269416809,1.0,1.0,-2.3460564613342285,0.9540655612945556,1.3919909000396729,0.4225113093852997,0.0,0.0,1.0,182.48898315429688,150.0,146.21868896484375,-26352.041015625,1462.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7476806640625,311.3094177246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6284574866294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006378044490702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2971496582031,297.1499938964844,293.1499938964844,0.2629216909408569,-4957.03662109375,304.1865539550781,0.7593399286270142,0.3237339556217193,0.2965253889560699,293.2814025878906,297.1499938964844,293.1499938964844,0.2131599187850952,-4424.4326171875,304.1824035644531,0.7209009528160095,0.2732700705528259,0.2647444903850555,293.17413330078125,297.1499938964844,293.1499938964844,0.4916726350784302,-6294.53369140625,304.1825561523437,0.8929458856582642,0.5349241495132446,0.3766418397426605,293.1760559082031,297.1499938964844,293.1499938964844,0.6116757988929749,-10090.4482421875,304.1898193359375,0.9506426453590392,0.6347319483757019,0.6034577488899231,293.1860046386719,297.1499938964844,293.1499938964844,0.0447711013257503,-6574.7236328125,304.1596984863281,0.4707054197788238,0.0817240327596664,0.3940580785274505,290.35009765625,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24078369140625,290.3561096191406,1.0,0.4988330006599426,0.5956194996833801,0.5956194996833801,1.0,1.0,-2.323338031768799,0.94625985622406,1.3770781755447388,0.4194101095199585,0.0,0.0,1.0,171.16827392578125,138.0,155.53985595703125,-26379.224609375,1389.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9946594238281,311.55291748046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6274154186248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006367468740791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2971496582031,297.1499938964844,293.1499938964844,0.2629216909408569,-4957.03662109375,304.1865539550781,0.7593399286270142,0.3237339556217193,0.2965253889560699,293.2814025878906,297.1499938964844,293.1499938964844,0.2131599187850952,-4424.4326171875,304.1824035644531,0.7209009528160095,0.2732700705528259,0.2647444903850555,293.17413330078125,297.1499938964844,293.1499938964844,0.4916726350784302,-6294.53369140625,304.1825561523437,0.8929458856582642,0.5349241495132446,0.3766418397426605,293.1760559082031,297.1499938964844,293.1499938964844,0.6116757988929749,-10090.4482421875,304.1898193359375,0.9506426453590392,0.6347319483757019,0.6034577488899231,293.1860046386719,297.1499938964844,293.1499938964844,0.0447711013257503,-6574.7236328125,304.1596984863281,0.4707054197788238,0.0817240327596664,0.3940580785274505,290.35009765625,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24078369140625,290.3561096191406,1.0,0.4988330006599426,0.5956194996833801,0.5956194996833801,1.0,1.0,-2.323338031768799,0.94625985622406,1.3770781755447388,0.4194101095199585,0.0,0.0,1.0,171.16827392578125,138.0,155.53985595703125,-26379.224609375,1389.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9946594238281,311.55291748046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6274154186248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006367468740791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2998962402344,297.1499938964844,293.1499938964844,0.2555978000164032,-4846.21142578125,304.1865539550781,0.7660689353942871,0.3194478452205658,0.2922908365726471,293.2867431640625,297.1499938964844,293.1499938964844,0.206492617726326,-4312.59521484375,304.1827087402344,0.7262259721755981,0.2688583731651306,0.2601795494556427,293.1781616210937,297.1499938964844,293.1499938964844,0.4844993054866791,-6222.04345703125,304.1836242675781,0.9045786261558532,0.5334964394569397,0.3753514587879181,293.1809387207031,297.1499938964844,293.1499938964844,0.6028279066085815,-9976.474609375,304.1912841796875,0.9634801149368286,0.633078396320343,0.6015064716339111,293.18701171875,297.1499938964844,293.1499938964844,0.0427621565759182,-6404.490234375,304.1598205566406,0.4756077229976654,0.0806052982807159,0.3870296478271484,290.46337890625,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2457580566406,290.46923828125,1.0,0.4882189631462097,0.5983044505119324,0.5983044505119324,1.0,1.0,-2.3004307746887207,0.9383503198623656,1.362080454826355,0.4162367880344391,0.0,0.0,1.0,159.75119018554688,126.0,156.55706787109375,-26379.322265625,1317.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2113952636719,311.7696228027344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6257420778274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006350486655719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2998962402344,297.1499938964844,293.1499938964844,0.2555978000164032,-4846.21142578125,304.1865539550781,0.7660689353942871,0.3194478452205658,0.2922908365726471,293.2867431640625,297.1499938964844,293.1499938964844,0.206492617726326,-4312.59521484375,304.1827087402344,0.7262259721755981,0.2688583731651306,0.2601795494556427,293.1781616210937,297.1499938964844,293.1499938964844,0.4844993054866791,-6222.04345703125,304.1836242675781,0.9045786261558532,0.5334964394569397,0.3753514587879181,293.1809387207031,297.1499938964844,293.1499938964844,0.6028279066085815,-9976.474609375,304.1912841796875,0.9634801149368286,0.633078396320343,0.6015064716339111,293.18701171875,297.1499938964844,293.1499938964844,0.0427621565759182,-6404.490234375,304.1598205566406,0.4756077229976654,0.0806052982807159,0.3870296478271484,290.46337890625,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2457580566406,290.46923828125,1.0,0.4882189631462097,0.5983044505119324,0.5983044505119324,1.0,1.0,-2.3004307746887207,0.9383503198623656,1.362080454826355,0.4162367880344391,0.0,0.0,1.0,159.75119018554688,126.0,156.55706787109375,-26379.322265625,1317.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2113952636719,311.7696228027344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6257420778274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006350486655719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3011169433594,297.1499938964844,293.1499938964844,0.2520235478878021,-4791.90234375,304.1864013671875,0.7698450088500977,0.3173105716705322,0.2901775240898132,293.28924560546875,297.1499938964844,293.1499938964844,0.2032131999731063,-4257.33447265625,304.1827392578125,0.7291561365127563,0.2666311860084533,0.2578757405281067,293.1800537109375,297.1499938964844,293.1499938964844,0.4809793829917907,-6186.46728515625,304.1839294433594,0.9112330079078674,0.532767653465271,0.3746945858001709,293.1832580566406,297.1499938964844,293.1499938964844,0.5984780192375183,-9920.4658203125,304.1916809082031,0.970016598701477,0.6322315335273743,0.6005099415779114,293.1874694824219,297.1499938964844,293.1499938964844,0.0417739413678646,-6320.95361328125,304.1598205566406,0.4781471192836761,0.0800468772649765,0.3835160732269287,290.5181579589844,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.2481689453125,290.5238952636719,1.0,0.4828128516674042,0.5996664762496948,0.5996664762496948,1.0,1.0,-2.2889177799224854,0.9343591332435608,1.3545587062835691,0.4146241545677185,0.0,0.0,1.0,154.0222625732422,126.0,154.51974487304688,-26369.591796875,1281.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30841064453125,311.8678894042969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6295061111450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006388687179423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.30224609375,297.1499938964844,293.1499938964844,0.2484399825334549,-4737.21337890625,304.1863098144531,0.7739259600639343,0.3151769340038299,0.2880671918392181,293.29168701171875,297.1499938964844,293.1499938964844,0.199916124343872,-4201.52587890625,304.1827697753906,0.7322984933853149,0.2643902003765106,0.2555586397647857,293.181884765625,297.1499938964844,293.1499938964844,0.4773819744586944,-6149.97265625,304.1842956542969,0.918602168560028,0.5320293307304382,0.3740311861038208,293.1854858398437,297.1499938964844,293.1499938964844,0.5940302610397339,-9862.9697265625,304.19219970703125,0.9765750169754028,0.6313720345497131,0.5995016098022461,293.1878967285156,297.1499938964844,293.1499938964844,0.0407813787460327,-6236.94482421875,304.15985107421875,0.4807652235031128,0.0794888660311698,0.3800035417079925,290.57470703125,291.1499938964844,258.7914428710937,257.40753173828125,279.1770935058594,293.25048828125,290.58111572265625,1.0,0.4773443341255188,0.6010403633117676,0.6010403633117676,1.0,1.0,-2.277372121810913,0.9303452372550964,1.3470269441604614,0.4129951000213623,0.0,0.0,1.0,148.28762817382812,114.0,158.23394775390625,-26381.73046875,1246.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43609619140625,311.9940185546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6289050579071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006382586434483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30419921875,297.1499938964844,293.1499938964844,0.2412626147270202,-4627.01416015625,304.1861572265625,0.7831214070320129,0.3109185397624969,0.2838542461395263,293.2962951660156,297.1499938964844,293.1499938964844,0.1932850480079651,-4088.564453125,304.1828918457031,0.739358127117157,0.2598643898963928,0.2508825063705444,293.18536376953125,297.1499938964844,293.1499938964844,0.4699732065200805,-6074.50390625,304.1851806640625,0.9351070523262024,0.5305161476135254,0.3726798892021179,293.18975830078125,297.1499938964844,293.1499938964844,0.5848606824874878,-9743.9296875,304.1933898925781,0.989588975906372,0.6296049952507019,0.5974416136741638,293.18865966796875,297.1499938964844,293.1499938964844,0.0387909598648548,-6067.99658203125,304.1598815917969,0.4863440096378326,0.07837375998497,0.3729807436466217,290.6937561035156,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.2549743652344,290.7000427246094,1.0,0.4662164151668548,0.6038233637809753,0.6038233637809753,1.0,1.0,-2.25416111946106,0.9222380518913268,1.3319231271743774,0.4096834659576416,0.0,0.0,1.0,136.8097381591797,102.0,163.0898895263672,-26385.431640625,1175.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6689758300781,312.2264099121094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6271912455558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006365193985402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.30419921875,297.1499938964844,293.1499938964844,0.2412626147270202,-4627.01416015625,304.1861572265625,0.7831214070320129,0.3109185397624969,0.2838542461395263,293.2962951660156,297.1499938964844,293.1499938964844,0.1932850480079651,-4088.564453125,304.1828918457031,0.739358127117157,0.2598643898963928,0.2508825063705444,293.18536376953125,297.1499938964844,293.1499938964844,0.4699732065200805,-6074.50390625,304.1851806640625,0.9351070523262024,0.5305161476135254,0.3726798892021179,293.18975830078125,297.1499938964844,293.1499938964844,0.5848606824874878,-9743.9296875,304.1933898925781,0.989588975906372,0.6296049952507019,0.5974416136741638,293.18865966796875,297.1499938964844,293.1499938964844,0.0387909598648548,-6067.99658203125,304.1598815917969,0.4863440096378326,0.07837375998497,0.3729807436466217,290.6937561035156,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.2549743652344,290.7000427246094,1.0,0.4662164151668548,0.6038233637809753,0.6038233637809753,1.0,1.0,-2.25416111946106,0.9222380518913268,1.3319231271743774,0.4096834659576416,0.0,0.0,1.0,136.8097381591797,102.0,163.0898895263672,-26385.431640625,1175.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6689758300781,312.2264099121094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6271912455558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006365193985402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3057861328125,297.1499938964844,293.1499938964844,0.2343146950006485,-4519.67578125,304.1856689453125,0.7930431365966797,0.3066909313201904,0.2796812951564789,293.300537109375,297.1499938964844,293.1499938964844,0.1868060529232025,-3977.42626953125,304.1827087402344,0.7469818592071533,0.2552977502346039,0.2461808174848556,293.1885070800781,297.1499938964844,293.1499938964844,0.4627224504947662,-6000.52392578125,304.185546875,0.9521591067314148,0.5289789438247681,0.3713207840919494,293.1927795410156,297.1499938964844,293.1499938964844,0.5720434784889221,-9571.90625,304.201171875,0.9990000128746032,0.6279773116111755,0.5916011333465576,293.1892395019531,297.1499938964844,293.1499938964844,0.036875057965517,-5904.70751953125,304.1597595214844,0.4921174347400665,0.0772754773497581,0.366097629070282,290.809326171875,291.1499938964844,258.8833312988281,257.4897155761719,279.1794738769531,293.25909423828125,290.8158874511719,1.0,0.4546747207641601,0.6068124771118164,0.6068124771118164,1.0,1.0,-2.2266173362731934,0.912199318408966,1.314418077468872,0.4056116640567779,0.0,0.0,1.0,125.84707641601562,105.0,163.33663940429688,-26331.603515625,1104.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.871337890625,312.435546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6297142505645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006390798953361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3057861328125,297.1499938964844,293.1499938964844,0.2343146950006485,-4519.67578125,304.1856689453125,0.7930431365966797,0.3066909313201904,0.2796812951564789,293.300537109375,297.1499938964844,293.1499938964844,0.1868060529232025,-3977.42626953125,304.1827087402344,0.7469818592071533,0.2552977502346039,0.2461808174848556,293.1885070800781,297.1499938964844,293.1499938964844,0.4627224504947662,-6000.52392578125,304.185546875,0.9521591067314148,0.5289789438247681,0.3713207840919494,293.1927795410156,297.1499938964844,293.1499938964844,0.5720434784889221,-9571.90625,304.201171875,0.9990000128746032,0.6279773116111755,0.5916011333465576,293.1892395019531,297.1499938964844,293.1499938964844,0.036875057965517,-5904.70751953125,304.1597595214844,0.4921174347400665,0.0772754773497581,0.366097629070282,290.809326171875,291.1499938964844,258.8833312988281,257.4897155761719,279.1794738769531,293.25909423828125,290.8158874511719,1.0,0.4546747207641601,0.6068124771118164,0.6068124771118164,1.0,1.0,-2.2266173362731934,0.912199318408966,1.314418077468872,0.4056116640567779,0.0,0.0,1.0,125.84707641601562,105.0,163.33663940429688,-26331.603515625,1104.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.871337890625,312.435546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6297142505645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006390798953361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.30743408203125,297.1499938964844,293.1499938964844,0.2272155582904815,-4408.70556640625,304.1856384277344,0.795248806476593,0.3024131655693054,0.2757355570793152,293.30474853515625,297.1499938964844,293.1499938964844,0.1802244037389755,-3863.15478515625,304.18280029296875,0.7478833198547363,0.2506334185600281,0.2416667491197586,293.1917724609375,297.1499938964844,293.1499938964844,0.4547463059425354,-5918.1884765625,304.18701171875,0.9586740136146544,0.527342677116394,0.3701047599315643,293.1812438964844,297.1499938964844,293.1499938964844,0.5502716898918152,-9275.390625,304.2196960449219,0.9990000128746032,0.6292102336883545,0.578620195388794,293.1899108886719,297.1499938964844,293.1499938964844,0.0351072251796722,-5750.75390625,304.1594543457031,0.4932664930820465,0.0761450454592704,0.3603849411010742,290.95025634765625,291.1499938964844,258.9281005859375,257.53009033203125,279.18096923828125,293.2602233886719,290.9581604003906,1.0,0.4471258521080017,0.6100174188613892,0.6100174188613892,1.0,1.0,-2.192513942718506,0.8993547558784485,1.293159246444702,0.3998008966445923,0.0,0.0,1.0,120.77467346191406,108.0,189.4490966796875,-26276.671875,1049.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1436767578125,312.7152709960937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6277185678482056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000637054501567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.30743408203125,297.1499938964844,293.1499938964844,0.2272155582904815,-4408.70556640625,304.1856384277344,0.795248806476593,0.3024131655693054,0.2757355570793152,293.30474853515625,297.1499938964844,293.1499938964844,0.1802244037389755,-3863.15478515625,304.18280029296875,0.7478833198547363,0.2506334185600281,0.2416667491197586,293.1917724609375,297.1499938964844,293.1499938964844,0.4547463059425354,-5918.1884765625,304.18701171875,0.9586740136146544,0.527342677116394,0.3701047599315643,293.1812438964844,297.1499938964844,293.1499938964844,0.5502716898918152,-9275.390625,304.2196960449219,0.9990000128746032,0.6292102336883545,0.578620195388794,293.1899108886719,297.1499938964844,293.1499938964844,0.0351072251796722,-5750.75390625,304.1594543457031,0.4932664930820465,0.0761450454592704,0.3603849411010742,290.95025634765625,291.1499938964844,258.9281005859375,257.53009033203125,279.18096923828125,293.2602233886719,290.9581604003906,1.0,0.4471258521080017,0.6100174188613892,0.6100174188613892,1.0,1.0,-2.192513942718506,0.8993547558784485,1.293159246444702,0.3998008966445923,0.0,0.0,1.0,120.77467346191406,108.0,189.4490966796875,-26276.671875,1049.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1436767578125,312.7152709960937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6277185678482056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000637054501567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.30938720703125,297.1499938964844,293.1499938964844,0.2203124612569809,-4300.12158203125,304.18524169921875,0.794080376625061,0.2980278432369232,0.2717668116092682,293.3092956542969,297.1499938964844,293.1499938964844,0.1737763583660125,-3750.396728515625,304.1825866699219,0.7457541227340698,0.2457931190729141,0.2370721399784088,293.19537353515625,297.1499938964844,293.1499938964844,0.4469040632247925,-5837.140625,304.1877136230469,0.960948884487152,0.5255529284477234,0.3688362240791321,293.16748046875,297.1499938964844,293.1499938964844,0.5359434485435486,-9086.3896484375,304.2200012207031,0.9990000128746032,0.6312148571014404,0.5727398991584778,293.1910095214844,297.1499938964844,293.1499938964844,0.0333897471427917,-5599.6845703125,304.1591796875,0.4922255277633667,0.0749109536409378,0.3546051979064941,291.0874938964844,291.1499938964844,258.9717712402344,257.56964111328125,279.18023681640625,293.2615661621094,291.09478759765625,1.0,0.4422200620174408,0.6130107641220093,0.6130107641220093,1.0,1.0,-2.166694641113281,0.8899980783462524,1.2766965627670288,0.395766019821167,0.0,0.0,1.0,118.22679901123048,111.0,188.34646606445312,-26258.189453125,1013.9763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3874816894531,312.96148681640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6249623894691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006342573906295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.30938720703125,297.1499938964844,293.1499938964844,0.2203124612569809,-4300.12158203125,304.18524169921875,0.794080376625061,0.2980278432369232,0.2717668116092682,293.3092956542969,297.1499938964844,293.1499938964844,0.1737763583660125,-3750.396728515625,304.1825866699219,0.7457541227340698,0.2457931190729141,0.2370721399784088,293.19537353515625,297.1499938964844,293.1499938964844,0.4469040632247925,-5837.140625,304.1877136230469,0.960948884487152,0.5255529284477234,0.3688362240791321,293.16748046875,297.1499938964844,293.1499938964844,0.5359434485435486,-9086.3896484375,304.2200012207031,0.9990000128746032,0.6312148571014404,0.5727398991584778,293.1910095214844,297.1499938964844,293.1499938964844,0.0333897471427917,-5599.6845703125,304.1591796875,0.4922255277633667,0.0749109536409378,0.3546051979064941,291.0874938964844,291.1499938964844,258.9717712402344,257.56964111328125,279.18023681640625,293.2615661621094,291.09478759765625,1.0,0.4422200620174408,0.6130107641220093,0.6130107641220093,1.0,1.0,-2.166694641113281,0.8899980783462524,1.2766965627670288,0.395766019821167,0.0,0.0,1.0,118.22679901123048,111.0,188.34646606445312,-26258.189453125,1013.9763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3874816894531,312.96148681640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6249623894691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006342573906295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.310546875,297.1499938964844,293.1499938964844,0.2170075178146362,-4247.96142578125,304.1848449707031,0.7925658822059631,0.2957795262336731,0.2697676420211792,293.311767578125,297.1499938964844,293.1499938964844,0.1706533581018448,-3695.554443359375,304.1823425292969,0.7438495755195618,0.2432887107133865,0.2347317934036255,293.1971740722656,297.1499938964844,293.1499938964844,0.4432126581668854,-5799.0498046875,304.18756103515625,0.9609742164611816,0.5246256589889526,0.3681927621364593,293.1629333496094,297.1499938964844,293.1499938964844,0.5310469269752502,-9023.9306640625,304.2161560058594,0.9990000128746032,0.6318879127502441,0.5716973543167114,293.191650390625,297.1499938964844,293.1499938964844,0.0325710028409957,-5527.16357421875,304.15899658203125,0.4911072850227356,0.0742690488696098,0.3517015874385834,291.1502685546875,291.1499938964844,258.9931030273437,257.58905029296875,279.1796264648437,293.2629699707031,291.1570739746094,1.0,0.4405129849910736,0.6144460439682007,0.6144460439682007,1.0,1.0,-2.155968189239502,0.8862345218658447,1.2697337865829468,0.3941987156867981,0.0,0.0,0.99828839302063,117.6037368774414,111.0,180.9359130859375,-26252.013671875,1000.9757080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.492431640625,313.06719970703125,278.1499938964844,0.0,18000.0,316.6700134277344,32443.884765625,36000.0,0.0,0.0,0.6282095313072205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318201303482056,1.831847786903381,-2.771380422927905e-05,0.0,0.0006375527591444,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3119201660156,297.1499938964844,293.1499938964844,0.213728591799736,-4196.033203125,304.1844787597656,0.7905218601226807,0.2934774160385132,0.2677318751811981,293.3144836425781,297.1499938964844,293.1499938964844,0.1675363183021545,-3640.60888671875,304.18212890625,0.7414674758911133,0.2407082617282867,0.2323342412710189,293.1989440917969,297.1499938964844,293.1499938964844,0.4395921230316162,-5761.63134765625,304.18731689453125,0.9604036211967468,0.5236810445785522,0.367545485496521,293.1605834960937,297.1499938964844,293.1499938964844,0.5273187160491943,-8977.6416015625,304.2109069824219,0.9990000128746032,0.6321876645088196,0.571668267250061,293.1923217773437,297.1499938964844,293.1499938964844,0.0317681655287742,-5455.541015625,304.1588134765625,0.4896610379219055,0.0736113786697387,0.3487862050533294,291.2112121582031,291.1499938964844,259.0140686035156,257.6081848144531,279.1789855957031,293.26483154296875,291.21826171875,1.0,0.4391944706439972,0.6158481240272522,0.6158481240272522,1.0,1.0,-2.1463279724121094,0.8829217553138733,1.2634062767028809,0.3928535282611847,0.0,0.0,0.9881303906440736,117.3227996826172,114.0,176.86805725097656,-26268.619140625,990.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.622802734375,313.1938171386719,278.1499938964844,0.0,18000.0,316.6700134277344,32685.0859375,36000.0,0.0,0.0,0.6271296143531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309086561203003,1.8309364318847656,-2.774807762762066e-05,0.0,0.0006364568253047,0.0,0.0,683.4832763671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
