time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.314697265625,297.1499938964844,293.1499938964844,0.2073443084955215,-4094.50537109375,304.18359375,0.7852095365524292,0.2888156175613403,0.2636031210422516,293.320068359375,297.1499938964844,293.1499938964844,0.1613885313272476,-3531.698974609375,304.1816711425781,0.735591471195221,0.2354062497615814,0.2274041026830673,293.202392578125,297.1499938964844,293.1499938964844,0.4326623380184173,-5689.95751953125,304.1864013671875,0.9578137397766112,0.5217456221580505,0.3662382662296295,293.1629333496094,297.1499938964844,293.1499938964844,0.5228676795959473,-8926.2109375,304.19793701171875,0.9990000128746032,0.6314644813537598,0.5740338563919067,293.1937561035156,297.1499938964844,293.1499938964844,0.0302243176847696,-5314.919921875,304.158447265625,0.4859212338924408,0.0722438246011734,0.3428667485713959,291.32635498046875,291.1499938964844,259.0547180175781,257.6454467773437,279.1776733398437,293.2694396972656,291.33233642578125,1.0,0.4374886155128479,0.6185485124588013,0.6185485124588013,1.0,1.0,-2.1296069622039795,0.877334475517273,1.2522724866867063,0.3906665444374084,0.0,0.0,0.9567084908485411,117.57829284667967,117.0,161.40257263183594,-26283.646484375,974.9427490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8472900390625,313.4077453613281,278.1499938964844,0.0,18000.0,316.6700134277344,33893.0546875,36000.0,0.0,0.0,0.6246068477630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8263291120529173,1.8263570070266724,-2.791955557768233e-05,0.0,0.0006338965613394,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,293.314697265625,297.1499938964844,293.1499938964844,0.2073443084955215,-4094.50537109375,304.18359375,0.7852095365524292,0.2888156175613403,0.2636031210422516,293.320068359375,297.1499938964844,293.1499938964844,0.1613885313272476,-3531.698974609375,304.1816711425781,0.735591471195221,0.2354062497615814,0.2274041026830673,293.202392578125,297.1499938964844,293.1499938964844,0.4326623380184173,-5689.95751953125,304.1864013671875,0.9578137397766112,0.5217456221580505,0.3662382662296295,293.1629333496094,297.1499938964844,293.1499938964844,0.5228676795959473,-8926.2109375,304.19793701171875,0.9990000128746032,0.6314644813537598,0.5740338563919067,293.1937561035156,297.1499938964844,293.1499938964844,0.0302243176847696,-5314.919921875,304.158447265625,0.4859212338924408,0.0722438246011734,0.3428667485713959,291.32635498046875,291.1499938964844,259.0547180175781,257.6454467773437,279.1776733398437,293.2694396972656,291.33233642578125,1.0,0.4374886155128479,0.6185485124588013,0.6185485124588013,1.0,1.0,-2.1296069622039795,0.877334475517273,1.2522724866867063,0.3906665444374084,0.0,0.0,0.9567084908485411,117.57829284667967,117.0,161.40257263183594,-26283.646484375,974.9427490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8472900390625,313.4077453613281,278.1499938964844,0.0,18000.0,316.6700134277344,33893.0546875,36000.0,0.0,0.0,0.6246068477630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8263291120529173,1.8263570070266724,-2.791955557768233e-05,0.0,0.0006338965613394,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.317138671875,297.1499938964844,293.1499938964844,0.2014631778001785,-4000.696533203125,304.18218994140625,0.778800368309021,0.284147560596466,0.25948166847229,293.32550048828125,297.1499938964844,293.1499938964844,0.1555802524089813,-3428.322509765625,304.1807861328125,0.728687047958374,0.2299973219633102,0.2223825305700302,293.2055969238281,297.1499938964844,293.1499938964844,0.4265807271003723,-5627.29248046875,304.18438720703125,0.9537588357925416,0.5197669267654419,0.3649187684059143,293.1739501953125,297.1499938964844,293.1499938964844,0.5220683813095093,-8924.4033203125,304.18328857421875,0.9990000128746032,0.6289210915565491,0.5787866711616516,293.1954345703125,297.1499938964844,293.1499938964844,0.028580455109477,-5181.515625,304.1583251953125,0.4811733961105346,0.0708010196685791,0.3367582857608795,291.4204406738281,291.1499938964844,259.093505859375,257.68121337890625,279.1760559082031,293.2734680175781,291.4251708984375,1.0,0.4367128312587738,0.6210803389549255,0.6210803389549255,1.0,1.0,-2.1154112815856934,0.8727174997329712,1.2426936626434326,0.3889320492744446,0.0,0.0,0.9141194224357604,118.6479034423828,120.0,135.36880493164062,-26264.9375,965.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0242004394531,313.5687561035156,278.1499938964844,0.0,18000.0,317.1499938964844,36076.34375,36000.0,0.0,0.0,0.6265599727630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8163923025131223,1.816420555114746,-2.8193499019835144e-05,0.0,0.0006358787068165,0.0,0.0,681.9044799804688,0.0,0.0,0.0,0.9978052973747252,4.0,0.0,1.0
463800,293.317138671875,297.1499938964844,293.1499938964844,0.2014631778001785,-4000.696533203125,304.18218994140625,0.778800368309021,0.284147560596466,0.25948166847229,293.32550048828125,297.1499938964844,293.1499938964844,0.1555802524089813,-3428.322509765625,304.1807861328125,0.728687047958374,0.2299973219633102,0.2223825305700302,293.2055969238281,297.1499938964844,293.1499938964844,0.4265807271003723,-5627.29248046875,304.18438720703125,0.9537588357925416,0.5197669267654419,0.3649187684059143,293.1739501953125,297.1499938964844,293.1499938964844,0.5220683813095093,-8924.4033203125,304.18328857421875,0.9990000128746032,0.6289210915565491,0.5787866711616516,293.1954345703125,297.1499938964844,293.1499938964844,0.028580455109477,-5181.515625,304.1583251953125,0.4811733961105346,0.0708010196685791,0.3367582857608795,291.4204406738281,291.1499938964844,259.093505859375,257.68121337890625,279.1760559082031,293.2734680175781,291.4251708984375,1.0,0.4367128312587738,0.6210803389549255,0.6210803389549255,1.0,1.0,-2.1154112815856934,0.8727174997329712,1.2426936626434326,0.3889320492744446,0.0,0.0,0.9141194224357604,118.6479034423828,120.0,135.36880493164062,-26264.9375,965.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0242004394531,313.5687561035156,278.1499938964844,0.0,18000.0,317.1499938964844,36076.34375,36000.0,0.0,0.0,0.6265599727630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8163923025131223,1.816420555114746,-2.8193499019835144e-05,0.0,0.0006358787068165,0.0,0.0,681.9044799804688,0.0,0.0,0.0,0.9978052973747252,4.0,0.0,1.0
463860,293.3192138671875,297.1499938964844,293.1499938964844,0.1966258883476257,-3924.05517578125,304.1794738769531,0.7717245817184448,0.2794930338859558,0.2553886473178863,293.3305969238281,297.1499938964844,293.1499938964844,0.1505351662635803,-3338.78125,304.17889404296875,0.7210096120834351,0.224515825510025,0.2173071652650833,293.20849609375,297.1499938964844,293.1499938964844,0.4225105047225952,-5586.69970703125,304.1795959472656,0.9486448168754578,0.5177679657936096,0.36359503865242,293.1921691894531,297.1499938964844,293.1499938964844,0.5256063938140869,-8982.2861328125,304.16619873046875,0.9990000128746032,0.6246345043182373,0.5852106809616089,293.197265625,297.1499938964844,293.1499938964844,0.0274808276444673,-5066.8095703125,304.15740966796875,0.4753287136554718,0.0692747682332992,0.3303757309913635,291.46343994140625,291.1499938964844,259.130126953125,257.7152099609375,279.1744689941406,293.27655029296875,291.4638366699219,1.0,0.4365862011909485,0.6234445571899414,0.6234445571899414,1.0,1.0,-2.102858543395996,0.8686768412590027,1.2341817617416382,0.3874496519565582,0.0,0.0,0.8685908317565918,120.30022430419922,123.0,66.74987030029297,-26075.3515625,958.8875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2720642089844,313.6937255859375,278.1499938964844,0.0,18000.0,317.1499938964844,36911.84765625,36000.0,0.0,0.0,0.6241026520729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7409188747406006,1.74094557762146,-2.675208997970913e-05,0.0,0.0006333848577924,0.0,0.0,613.8438110351562,0.0,0.0,0.0,0.9621613621711732,4.0,0.0,1.0
463920,293.3192138671875,297.1499938964844,293.1499938964844,0.1966258883476257,-3924.05517578125,304.1794738769531,0.7717245817184448,0.2794930338859558,0.2553886473178863,293.3305969238281,297.1499938964844,293.1499938964844,0.1505351662635803,-3338.78125,304.17889404296875,0.7210096120834351,0.224515825510025,0.2173071652650833,293.20849609375,297.1499938964844,293.1499938964844,0.4225105047225952,-5586.69970703125,304.1795959472656,0.9486448168754578,0.5177679657936096,0.36359503865242,293.1921691894531,297.1499938964844,293.1499938964844,0.5256063938140869,-8982.2861328125,304.16619873046875,0.9990000128746032,0.6246345043182373,0.5852106809616089,293.197265625,297.1499938964844,293.1499938964844,0.0274808276444673,-5066.8095703125,304.15740966796875,0.4753287136554718,0.0692747682332992,0.3303757309913635,291.46343994140625,291.1499938964844,259.130126953125,257.7152099609375,279.1744689941406,293.27655029296875,291.4638366699219,1.0,0.4365862011909485,0.6234445571899414,0.6234445571899414,1.0,1.0,-2.102858543395996,0.8686768412590027,1.2341817617416382,0.3874496519565582,0.0,0.0,0.8685908317565918,120.30022430419922,123.0,66.74987030029297,-26075.3515625,958.8875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2720642089844,313.6937255859375,278.1499938964844,0.0,18000.0,317.1499938964844,36911.84765625,36000.0,0.0,0.0,0.6241026520729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7409188747406006,1.74094557762146,-2.675208997970913e-05,0.0,0.0006333848577924,0.0,0.0,613.8438110351562,0.0,0.0,0.0,0.9621613621711732,4.0,0.0,1.0
463980,293.3208312988281,297.1499938964844,293.1499938964844,0.192816361784935,-3864.413330078125,304.1759948730469,0.7633817791938782,0.2748753726482391,0.2513611018657684,293.3352966308594,297.1499938964844,293.1499938964844,0.146230936050415,-3262.807861328125,304.1764221191406,0.7116673588752747,0.2189905941486358,0.2122222334146499,293.2109375,297.1499938964844,293.1499938964844,0.4205379486083984,-5568.82958984375,304.17303466796875,0.9414844512939452,0.5157889723777771,0.3623100519180298,293.21405029296875,297.1499938964844,293.1499938964844,0.5285378098487854,-9028.0888671875,304.1567687988281,0.9972612857818604,0.619124710559845,0.5881759524345398,293.1990966796875,297.1499938964844,293.1499938964844,0.0264342948794364,-4972.5400390625,304.1566772460937,0.4672896862030029,0.0677071809768676,0.3239301741123199,291.45318603515625,291.1499938964844,259.1643371582031,257.74725341796875,279.17529296875,293.281005859375,291.4521789550781,1.0,0.4367073774337768,0.6259590983390808,0.6259590983390808,1.0,1.0,-2.086059331893921,0.8627026081085205,1.22335684299469,0.3851467072963714,0.0,0.0,0.8285599946975708,122.93994140625,126.0,5.752890110015869,-25774.2890625,952.3064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5639038085937,313.8152160644531,278.1499938964844,0.0,18000.0,317.1499938964844,37114.484375,36000.0,0.0,0.0,0.620128333568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.642542839050293,1.6425676345825195,-2.477668022038415e-05,0.0,0.000629351416137,0.0,0.0,529.8831787109375,0.0,0.0,0.0,0.915991485118866,4.0,0.0,1.0
464040,293.3208312988281,297.1499938964844,293.1499938964844,0.192816361784935,-3864.413330078125,304.1759948730469,0.7633817791938782,0.2748753726482391,0.2513611018657684,293.3352966308594,297.1499938964844,293.1499938964844,0.146230936050415,-3262.807861328125,304.1764221191406,0.7116673588752747,0.2189905941486358,0.2122222334146499,293.2109375,297.1499938964844,293.1499938964844,0.4205379486083984,-5568.82958984375,304.17303466796875,0.9414844512939452,0.5157889723777771,0.3623100519180298,293.21405029296875,297.1499938964844,293.1499938964844,0.5285378098487854,-9028.0888671875,304.1567687988281,0.9972612857818604,0.619124710559845,0.5881759524345398,293.1990966796875,297.1499938964844,293.1499938964844,0.0264342948794364,-4972.5400390625,304.1566772460937,0.4672896862030029,0.0677071809768676,0.3239301741123199,291.45318603515625,291.1499938964844,259.1643371582031,257.74725341796875,279.17529296875,293.281005859375,291.4521789550781,1.0,0.4367073774337768,0.6259590983390808,0.6259590983390808,1.0,1.0,-2.086059331893921,0.8627026081085205,1.22335684299469,0.3851467072963714,0.0,0.0,0.8285599946975708,122.93994140625,126.0,5.752890110015869,-25774.2890625,952.3064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5639038085937,313.8152160644531,278.1499938964844,0.0,18000.0,317.1499938964844,37114.484375,36000.0,0.0,0.0,0.620128333568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.642542839050293,1.6425676345825195,-2.477668022038415e-05,0.0,0.000629351416137,0.0,0.0,529.8831787109375,0.0,0.0,0.0,0.915991485118866,4.0,0.0,1.0
464100,293.321533203125,297.1499938964844,293.1499938964844,0.1909942030906677,-3835.752197265625,304.1745910644531,0.7586852312088013,0.2725721001625061,0.2493816167116165,293.3374938964844,297.1499938964844,293.1499938964844,0.1441283375024795,-3225.49560546875,304.1754455566406,0.706064760684967,0.2162098437547683,0.2096913605928421,293.21209716796875,297.1499938964844,293.1499938964844,0.4197073876857757,-5561.271484375,304.1703491210937,0.9369736313819884,0.514790415763855,0.3616868853569031,293.2212219238281,297.1499938964844,293.1499938964844,0.5266745686531067,-9001.05859375,304.1589050292969,0.9936385750770568,0.6169017553329468,0.5859203338623047,293.199951171875,297.1499938964844,293.1499938964844,0.0259361211210489,-4927.30224609375,304.1563720703125,0.4619994163513183,0.0669202357530593,0.3208074271678924,291.4458923339844,291.1499938964844,259.18048095703125,257.762451171875,279.1764831542969,293.2832336425781,291.44482421875,1.0,0.4366366863250732,0.6273722648620605,0.6273722648620605,1.0,1.0,-2.073575973510742,0.8579555153846741,1.2156203985214231,0.383034884929657,0.0,0.0,0.8095648884773254,124.67204284667967,126.0,-6.93804407119751,-25585.73828125,946.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.732666015625,313.8906555175781,278.1499938964844,0.0,18000.0,316.6700134277344,37151.87109375,36000.0,0.0,0.0,0.6126449108123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5908331871032717,1.5908570289611816,-2.3769833205733448e-05,0.0,0.0006217567133717,0.0,0.0,489.02001953125,0.0,0.0,0.0,0.8918576240539551,4.0,0.0,1.0
464160,293.3222351074219,297.1499938964844,293.1499938964844,0.1892789304256439,-3808.83642578125,304.1732482910156,0.7542157173156738,0.2702620029449463,0.2473915219306945,293.3396911621094,297.1499938964844,293.1499938964844,0.1420925408601761,-3189.36279296875,304.1745300292969,0.7005073428153992,0.2134046405553817,0.207134336233139,293.2132873535156,297.1499938964844,293.1499938964844,0.4191168546676636,-5556.24755859375,304.167724609375,0.9326722621917723,0.5137689113616943,0.3610458672046661,293.2259216308594,297.1499938964844,293.1499938964844,0.5253795385360718,-8983.4072265625,304.1596069335937,0.9902295470237732,0.6150734424591064,0.5841108560562134,293.2007751464844,297.1499938964844,293.1499938964844,0.0254543796181678,-4883.57373046875,304.1560974121094,0.4566660821437835,0.0661239996552467,0.3176247179508209,291.4327392578125,291.1499938964844,259.1958923339844,257.7770690917969,279.1772155761719,293.28515625,291.4303283691406,1.0,0.4365381598472595,0.6287912726402283,0.6287912726402283,1.0,1.0,-2.0613489151000977,0.8533057570457458,1.208043098449707,0.3809960186481476,0.0,0.0,0.7919673323631287,126.32245635986328,129.0,-25.021953582763672,-25369.408203125,940.8089599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87774658203125,313.9376525878906,278.1499938964844,0.0,18000.0,316.6700134277344,37162.8046875,36000.0,0.0,0.0,0.6089237928390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5380914211273191,1.5381141901016235,-2.2770193027099594e-05,0.0,0.0006179802585393,0.0,0.0,449.6490783691406,0.0,0.0,0.0,0.8674956560134888,4.0,0.0,1.0
464220,293.3234558105469,297.1499938964844,293.1499938964844,0.1860969513654709,-3758.98095703125,304.1708374023437,0.7458126544952393,0.2656499743461609,0.2434029132127761,293.3439025878906,297.1499938964844,293.1499938964844,0.1381581574678421,-3119.404052734375,304.1729431152344,0.6896210312843323,0.2077409625053405,0.2019552886486053,293.2156677246094,297.1499938964844,293.1499938964844,0.418494313955307,-5551.9228515625,304.16290283203125,0.9245729446411132,0.5116835832595825,0.359723150730133,293.23162841796875,297.1499938964844,293.1499938964844,0.52411288022995,-8967.380859375,304.15850830078125,0.9837743639945984,0.6119851469993591,0.5812175273895264,293.20233154296875,297.1499938964844,293.1499938964844,0.0245310440659523,-4799.5078125,304.1556091308594,0.4466258883476257,0.0645208582282066,0.3111494183540344,291.3910827636719,291.1499938964844,259.2245483398437,257.804443359375,279.17779541015625,293.2882995605469,291.3885192871094,1.0,0.4363070726394653,0.6316084265708923,0.6316084265708923,1.0,1.0,-2.0374984741210938,0.8442171216011047,1.1932814121246338,0.3770237267017364,0.0,0.0,0.7625924348831177,129.4608612060547,132.0,-48.65208435058594,-24967.271484375,929.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1904296875,314.05291748046875,278.1499938964844,0.0,18000.0,316.6700134277344,37029.16796875,36000.0,0.0,0.0,0.6003444194793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414952993392944,1.4415162801742554,-2.0992209101677872e-05,0.0,0.0006092732655815,0.0,0.0,383.1057434082031,0.0,0.0,0.0,0.823377788066864,4.0,0.0,1.0
464280,293.3234558105469,297.1499938964844,293.1499938964844,0.1860969513654709,-3758.98095703125,304.1708374023437,0.7458126544952393,0.2656499743461609,0.2434029132127761,293.3439025878906,297.1499938964844,293.1499938964844,0.1381581574678421,-3119.404052734375,304.1729431152344,0.6896210312843323,0.2077409625053405,0.2019552886486053,293.2156677246094,297.1499938964844,293.1499938964844,0.418494313955307,-5551.9228515625,304.16290283203125,0.9245729446411132,0.5116835832595825,0.359723150730133,293.23162841796875,297.1499938964844,293.1499938964844,0.52411288022995,-8967.380859375,304.15850830078125,0.9837743639945984,0.6119851469993591,0.5812175273895264,293.20233154296875,297.1499938964844,293.1499938964844,0.0245310440659523,-4799.5078125,304.1556091308594,0.4466258883476257,0.0645208582282066,0.3111494183540344,291.3910827636719,291.1499938964844,259.2245483398437,257.804443359375,279.17779541015625,293.2882995605469,291.3885192871094,1.0,0.4363070726394653,0.6316084265708923,0.6316084265708923,1.0,1.0,-2.0374984741210938,0.8442171216011047,1.1932814121246338,0.3770237267017364,0.0,0.0,0.7625924348831177,129.4608612060547,132.0,-48.65208435058594,-24967.271484375,929.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1904296875,314.05291748046875,278.1499938964844,0.0,18000.0,316.6700134277344,37029.16796875,36000.0,0.0,0.0,0.6003444194793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414952993392944,1.4415162801742554,-2.0992209101677872e-05,0.0,0.0006092732655815,0.0,0.0,383.1057434082031,0.0,0.0,0.0,0.823377788066864,4.0,0.0,1.0
464340,293.3244323730469,297.1499938964844,293.1499938964844,0.1829044818878173,-3708.51416015625,304.1692199707031,0.7379099726676941,0.2610611021518707,0.2394273430109024,293.347900390625,297.1499938964844,293.1499938964844,0.1341560930013656,-3047.590087890625,304.1719665527344,0.6789498925209045,0.2020222097635269,0.196714699268341,293.2180480957031,297.1499938964844,293.1499938964844,0.4178327620029449,-5546.53369140625,304.1597595214844,0.9169757962226868,0.5095409154891968,0.3583576381206512,293.2353515625,297.1499938964844,293.1499938964844,0.523121178150177,-8955.02734375,304.1573486328125,0.9774299263954164,0.6091654896736145,0.5786857604980469,293.2037048339844,297.1499938964844,293.1499938964844,0.0236064083874225,-4713.19091796875,304.1552734375,0.4373365640640259,0.0629136934876442,0.3046217560768127,291.3515930175781,291.1499938964844,259.25,257.8291015625,279.1777648925781,293.2908630371094,291.3492126464844,1.0,0.4360595047473907,0.6343879699707031,0.6343879699707031,1.0,1.0,-2.0139105319976807,0.8351590633392334,1.1787514686584473,0.3730556070804596,0.0,0.0,0.738403856754303,132.50303649902344,135.0,-52.68183517456055,-24597.7734375,918.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50439453125,314.1795959472656,278.1499938964844,0.0,18000.0,316.19000244140625,36869.91015625,36000.0,0.0,0.0,0.5856868624687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3587076663970947,1.358727216720581,-1.9548455384210683e-05,0.0,0.0005943977157585,0.0,0.0,331.87921142578125,0.0,0.0,0.0,0.786041259765625,4.0,0.0,1.0
464400,293.3244323730469,297.1499938964844,293.1499938964844,0.1829044818878173,-3708.51416015625,304.1692199707031,0.7379099726676941,0.2610611021518707,0.2394273430109024,293.347900390625,297.1499938964844,293.1499938964844,0.1341560930013656,-3047.590087890625,304.1719665527344,0.6789498925209045,0.2020222097635269,0.196714699268341,293.2180480957031,297.1499938964844,293.1499938964844,0.4178327620029449,-5546.53369140625,304.1597595214844,0.9169757962226868,0.5095409154891968,0.3583576381206512,293.2353515625,297.1499938964844,293.1499938964844,0.523121178150177,-8955.02734375,304.1573486328125,0.9774299263954164,0.6091654896736145,0.5786857604980469,293.2037048339844,297.1499938964844,293.1499938964844,0.0236064083874225,-4713.19091796875,304.1552734375,0.4373365640640259,0.0629136934876442,0.3046217560768127,291.3515930175781,291.1499938964844,259.25,257.8291015625,279.1777648925781,293.2908630371094,291.3492126464844,1.0,0.4360595047473907,0.6343879699707031,0.6343879699707031,1.0,1.0,-2.0139105319976807,0.8351590633392334,1.1787514686584473,0.3730556070804596,0.0,0.0,0.738403856754303,132.50303649902344,135.0,-52.68183517456055,-24597.7734375,918.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50439453125,314.1795959472656,278.1499938964844,0.0,18000.0,316.19000244140625,36869.91015625,36000.0,0.0,0.0,0.5856868624687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3587076663970947,1.358727216720581,-1.9548455384210683e-05,0.0,0.0005943977157585,0.0,0.0,331.87921142578125,0.0,0.0,0.0,0.786041259765625,4.0,0.0,1.0
464460,293.3243713378906,297.1499938964844,293.1499938964844,0.1798833161592483,-3660.646728515625,304.1678466796875,0.730526864528656,0.2566495537757873,0.2355519235134124,293.3507995605469,297.1499938964844,293.1499938964844,0.1302457302808761,-2977.024658203125,304.1711730957031,0.6687270998954773,0.1964165121316909,0.1915133595466613,293.2196350097656,297.1499938964844,293.1499938964844,0.4174254238605499,-5543.609375,304.1571655273437,0.9100862145423888,0.5074909925460815,0.3570111691951751,293.2375793457031,297.1499938964844,293.1499938964844,0.5225164890289307,-8948.0546875,304.1558837890625,0.971219837665558,0.6065471768379211,0.5763165950775146,293.2041320800781,297.1499938964844,293.1499938964844,0.0227737072855234,-4634.26318359375,304.1549072265625,0.4291761219501495,0.0614683851599693,0.2985020279884338,291.3076477050781,291.1499938964844,259.27301025390625,257.851806640625,279.1770935058594,293.2923889160156,291.3048400878906,1.0,0.4358443319797516,0.6370722055435181,0.6370722055435181,1.0,1.0,-1.991197109222412,0.826389491558075,1.1648075580596924,0.3691854774951935,0.0,0.0,0.7201958298683167,135.42210388183594,138.0,-60.074649810791016,-24220.705078125,907.4209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7131652832031,314.23297119140625,278.1499938964844,0.0,18000.0,316.19000244140625,36674.390625,36000.0,0.0,0.0,0.573906421661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291624665260315,1.2916430234909058,-1.8424596419208683e-05,0.0,0.0005824420368298,0.0,0.0,293.99285888671875,0.0,0.0,0.0,0.7562690377235413,4.0,0.0,1.0
464520,293.3243713378906,297.1499938964844,293.1499938964844,0.1798833161592483,-3660.646728515625,304.1678466796875,0.730526864528656,0.2566495537757873,0.2355519235134124,293.3507995605469,297.1499938964844,293.1499938964844,0.1302457302808761,-2977.024658203125,304.1711730957031,0.6687270998954773,0.1964165121316909,0.1915133595466613,293.2196350097656,297.1499938964844,293.1499938964844,0.4174254238605499,-5543.609375,304.1571655273437,0.9100862145423888,0.5074909925460815,0.3570111691951751,293.2375793457031,297.1499938964844,293.1499938964844,0.5225164890289307,-8948.0546875,304.1558837890625,0.971219837665558,0.6065471768379211,0.5763165950775146,293.2041320800781,297.1499938964844,293.1499938964844,0.0227737072855234,-4634.26318359375,304.1549072265625,0.4291761219501495,0.0614683851599693,0.2985020279884338,291.3076477050781,291.1499938964844,259.27301025390625,257.851806640625,279.1770935058594,293.2923889160156,291.3048400878906,1.0,0.4358443319797516,0.6370722055435181,0.6370722055435181,1.0,1.0,-1.991197109222412,0.826389491558075,1.1648075580596924,0.3691854774951935,0.0,0.0,0.7201958298683167,135.42210388183594,138.0,-60.074649810791016,-24220.705078125,907.4209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7131652832031,314.23297119140625,278.1499938964844,0.0,18000.0,316.19000244140625,36674.390625,36000.0,0.0,0.0,0.573906421661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291624665260315,1.2916430234909058,-1.8424596419208683e-05,0.0,0.0005824420368298,0.0,0.0,293.99285888671875,0.0,0.0,0.0,0.7562690377235413,4.0,0.0,1.0
464580,293.3233337402344,297.1499938964844,293.1499938964844,0.1769676059484481,-3614.149169921875,304.1667785644531,0.7236765623092651,0.2524424791336059,0.2318727523088455,293.3524780273437,297.1499938964844,293.1499938964844,0.1264248192310333,-2907.5166015625,304.17047119140625,0.6592240333557129,0.1909857541322708,0.18648362159729,293.2204284667969,297.1499938964844,293.1499938964844,0.4170172810554504,-5540.29150390625,304.1554870605469,0.9041156768798828,0.505561888217926,0.3557589650154114,293.2387084960937,297.1499938964844,293.1499938964844,0.5219051241874695,-8940.6171875,304.15496826171875,0.965299427509308,0.6040952801704407,0.5741273760795593,293.203369140625,297.1499938964844,293.1499938964844,0.0221000295132398,-4569.2841796875,304.1543884277344,0.4225426614284515,0.0602496154606342,0.2934336066246032,291.2681884765625,291.1499938964844,259.2945251464844,257.8734741210937,279.1758728027344,293.2927551269531,291.2658996582031,1.0,0.4357534945011139,0.6396000981330872,0.6396000981330872,1.0,1.0,-1.970517992973328,0.8184082508087158,1.1521097421646118,0.3656701445579529,0.0,0.0,0.7071622610092163,138.1816864013672,141.0,-54.91222381591797,-23904.677734375,898.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8623962402344,314.2676696777344,278.1499938964844,0.0,18000.0,316.19000244140625,36486.6484375,36000.0,0.0,0.0,0.5620012879371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431179285049438,1.2431355714797974,-1.763551335898228e-05,0.0,0.000570359872654,0.0,0.0,268.5078430175781,0.0,0.0,0.0,0.7349095344543457,4.0,0.0,1.0
464640,293.3233337402344,297.1499938964844,293.1499938964844,0.1769676059484481,-3614.149169921875,304.1667785644531,0.7236765623092651,0.2524424791336059,0.2318727523088455,293.3524780273437,297.1499938964844,293.1499938964844,0.1264248192310333,-2907.5166015625,304.17047119140625,0.6592240333557129,0.1909857541322708,0.18648362159729,293.2204284667969,297.1499938964844,293.1499938964844,0.4170172810554504,-5540.29150390625,304.1554870605469,0.9041156768798828,0.505561888217926,0.3557589650154114,293.2387084960937,297.1499938964844,293.1499938964844,0.5219051241874695,-8940.6171875,304.15496826171875,0.965299427509308,0.6040952801704407,0.5741273760795593,293.203369140625,297.1499938964844,293.1499938964844,0.0221000295132398,-4569.2841796875,304.1543884277344,0.4225426614284515,0.0602496154606342,0.2934336066246032,291.2681884765625,291.1499938964844,259.2945251464844,257.8734741210937,279.1758728027344,293.2927551269531,291.2658996582031,1.0,0.4357534945011139,0.6396000981330872,0.6396000981330872,1.0,1.0,-1.970517992973328,0.8184082508087158,1.1521097421646118,0.3656701445579529,0.0,0.0,0.7071622610092163,138.1816864013672,141.0,-54.91222381591797,-23904.677734375,898.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8623962402344,314.2676696777344,278.1499938964844,0.0,18000.0,316.19000244140625,36486.6484375,36000.0,0.0,0.0,0.5620012879371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431179285049438,1.2431355714797974,-1.763551335898228e-05,0.0,0.000570359872654,0.0,0.0,268.5078430175781,0.0,0.0,0.0,0.7349095344543457,4.0,0.0,1.0
464700,293.3226318359375,297.1499938964844,293.1499938964844,0.1755094081163406,-3590.74951171875,304.1663818359375,0.720315158367157,0.2503826022148132,0.2300777286291122,293.35308837890625,297.1499938964844,293.1499938964844,0.124517872929573,-2872.589599609375,304.17022705078125,0.6546568274497986,0.1883036643266677,0.1840065866708755,293.22076416015625,297.1499938964844,293.1499938964844,0.4167434871196747,-5537.75439453125,304.1549987792969,0.9013633131980896,0.5046083927154541,0.3551449477672577,293.2391357421875,297.1499938964844,293.1499938964844,0.5215113759040833,-8935.53515625,304.15478515625,0.96235591173172,0.6028892397880554,0.5730592608451843,293.2027587890625,297.1499938964844,293.1499938964844,0.0217988137155771,-4539.74267578125,304.1541442871094,0.4195952415466308,0.0596905685961246,0.2911610901355743,291.251220703125,291.1499938964844,259.3047790527344,257.8839416503906,279.17529296875,293.2927551269531,291.2491455078125,1.0,0.4357572197914123,0.6408185362815857,0.6408185362815857,1.0,1.0,-1.960638403892517,0.8145846724510193,1.146053671836853,0.3639840185642242,0.0,0.0,0.702128529548645,139.5513916015625,141.0,-50.90559387207031,-23758.916015625,893.8035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9094543457031,314.271728515625,278.1499938964844,0.0,18000.0,315.7099914550781,36411.36328125,36000.0,0.0,0.0,0.551335334777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241501808166504,1.2241675853729248,-1.7334305084659718e-05,0.0,0.0005595352849923,0.0,0.0,258.9874267578125,0.0,0.0,0.0,0.7266260385513306,4.0,0.0,1.0
464760,293.3218688964844,297.1499938964844,293.1499938964844,0.1740867793560028,-3567.9052734375,304.1659851074219,0.7169435024261475,0.2483448386192321,0.2283038794994354,293.35357666015625,297.1499938964844,293.1499938964844,0.1226358711719513,-2838.025634765625,304.16998291015625,0.6501877903938293,0.1856344938278198,0.181544154882431,293.2210388183594,297.1499938964844,293.1499938964844,0.4165129959583282,-5535.6796875,304.1545104980469,0.8986621499061584,0.5036563277244568,0.3545327186584472,293.239501953125,297.1499938964844,293.1499938964844,0.5211693644523621,-8931.2021484375,304.1545104980469,0.9593997597694396,0.6016883254051208,0.5719976425170898,293.2020874023437,297.1499938964844,293.1499938964844,0.0215197894722223,-4512.29736328125,304.1539001464844,0.4168195724487304,0.0591538026928901,0.2890045642852783,291.2335205078125,291.1499938964844,259.314697265625,257.8941955566406,279.1747131347656,293.29266357421875,291.2308654785156,1.0,0.4357903301715851,0.6420133709907532,0.6420133709907532,1.0,1.0,-1.950951099395752,0.8108252286911011,1.1401258707046509,0.3623223304748535,0.0,0.0,0.6983060240745544,140.9270477294922,144.0,-52.209354400634766,-23597.177734375,889.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.899658203125,314.2332763671875,278.1499938964844,0.0,18000.0,315.7099914550781,36337.59375,36000.0,0.0,0.0,0.5450394153594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2084672451019287,1.208484411239624,-1.708595300442539e-05,0.0,0.0005531457718461,0.0,0.0,251.2740936279297,0.0,0.0,0.0,0.7198279500007629,4.0,0.0,1.0
464820,293.3208923339844,297.1499938964844,293.1499938964844,0.1724287271499633,-3541.260498046875,304.16552734375,0.7128394842147827,0.2459262162446975,0.226200595498085,293.35406494140625,297.1499938964844,293.1499938964844,0.1204086691141128,-2796.996337890625,304.169677734375,0.6449432969093323,0.1824435591697693,0.178602933883667,293.2213439941406,297.1499938964844,293.1499938964844,0.4163058996200561,-5533.9169921875,304.1539001464844,0.8954643607139587,0.5025160312652588,0.3537997007369995,293.2398681640625,297.1499938964844,293.1499938964844,0.5208435654640198,-8927.1748046875,304.1541442871094,0.9558311104774476,0.6002538204193115,0.5707303285598755,293.20123291015625,297.1499938964844,293.1499938964844,0.0212090872228145,-4481.67529296875,304.15362548828125,0.4136682152748108,0.0585325211286544,0.2865342199802398,291.2101135253906,291.1499938964844,259.32623291015625,257.9062194824219,279.17413330078125,293.29248046875,291.2078552246094,1.0,0.4358656704425812,0.643420398235321,0.643420398235321,1.0,1.0,-1.939524412155152,0.8063767552375793,1.1331475973129272,0.3603500127792358,0.0,0.0,0.695716142654419,142.5899200439453,144.0,-51.72913360595703,-23422.373046875,885.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8593139648437,314.1777038574219,278.1499938964844,0.0,18000.0,315.7099914550781,36226.98828125,36000.0,0.0,0.0,0.5378308892250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957248449325562,1.1957417726516724,-1.687490839685779e-05,0.0,0.0005458300001919,0.0,0.0,245.0063934326172,0.0,0.0,0.0,0.7143192291259766,4.0,0.0,1.0
464880,293.3202209472656,297.1499938964844,293.1499938964844,0.1712939143180847,-3522.91015625,304.1653137207031,0.7100416421890259,0.2443284094333648,0.2248121201992035,293.3543395996094,297.1499938964844,293.1499938964844,0.1189008429646492,-2769.05859375,304.1695556640625,0.6415120959281921,0.180321529507637,0.1766480058431625,293.2215270996094,297.1499938964844,293.1499938964844,0.4160717129707336,-5531.625,304.1537780761719,0.893356442451477,0.5017550587654114,0.3533114194869995,293.2401123046875,297.1499938964844,293.1499938964844,0.5205079317092896,-8922.728515625,304.1541442871094,0.9534391164779664,0.5992986559867859,0.5698880553245544,293.2006225585937,297.1499938964844,293.1499938964844,0.0210042688995599,-4461.107421875,304.1534729003906,0.411654531955719,0.0581293888390064,0.2849438190460205,291.1972961425781,291.1499938964844,259.33367919921875,257.9140930175781,279.1737976074219,293.29229736328125,291.1953430175781,1.0,0.4359351694583893,0.6443448662757874,0.6443448662757874,1.0,1.0,-1.932001709938049,0.8034396767616272,1.128562092781067,0.3590441346168518,0.0,0.0,0.6945688128471375,143.70672607421875,147.0,-48.14923858642578,-23313.888671875,882.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8163452148437,314.13446044921875,278.1499938964844,0.0,18000.0,315.7099914550781,36167.10546875,36000.0,0.0,0.0,0.5332546830177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1901756525039673,1.190192461013794,-1.6780966689111665e-05,0.0,0.0005411857273429,0.0,0.0,242.2834014892578,0.0,0.0,0.0,0.7118868231773376,4.0,0.0,1.0
464940,293.31842041015625,297.1499938964844,293.1499938964844,0.1684180647134781,-3476.14501953125,304.1650085449219,0.7028851509094238,0.2403812259435653,0.2213851362466812,293.3549194335937,297.1499938964844,293.1499938964844,0.1150955483317375,-2698.084228515625,304.1693725585937,0.6331186890602112,0.1750293523073196,0.171775072813034,293.2220153808594,297.1499938964844,293.1499938964844,0.4152893126010895,-5523.64306640625,304.1538391113281,0.8881636261940002,0.4998452365398407,0.3520868718624115,293.2406311035156,297.1499938964844,293.1499938964844,0.5194234251976013,-8908.052734375,304.1545715332031,0.9474183320999146,0.5969072580337524,0.5677818655967712,293.1991271972656,297.1499938964844,293.1499938964844,0.0205060224980115,-4410.10009765625,304.15313720703125,0.4068418145179748,0.0571526102721691,0.2811233103275299,291.1708374023437,291.1499938964844,259.3515930175781,257.9332275390625,279.173095703125,293.2918701171875,291.1692810058594,1.0,0.4361671209335327,0.6466183066368103,0.6466183066368103,1.0,1.0,-1.913447022438049,0.7961674332618713,1.1172795295715332,0.3557979464530945,0.0,0.0,0.6936271786689758,146.52809143066406,150.0,-38.85825729370117,-23053.966796875,875.1095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6571655273437,313.99957275390625,278.1499938964844,0.0,18000.0,315.2300109863281,36058.125,36000.0,0.0,0.0,0.517920970916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831594705581665,1.183176040649414,-1.6655203580739908e-05,0.0,0.0005256239091977,0.0,0.0,238.7906036376953,0.0,0.0,0.0,0.7088242173194885,4.0,0.0,1.0
465000,293.31842041015625,297.1499938964844,293.1499938964844,0.1684180647134781,-3476.14501953125,304.1650085449219,0.7028851509094238,0.2403812259435653,0.2213851362466812,293.3549194335937,297.1499938964844,293.1499938964844,0.1150955483317375,-2698.084228515625,304.1693725585937,0.6331186890602112,0.1750293523073196,0.171775072813034,293.2220153808594,297.1499938964844,293.1499938964844,0.4152893126010895,-5523.64306640625,304.1538391113281,0.8881636261940002,0.4998452365398407,0.3520868718624115,293.2406311035156,297.1499938964844,293.1499938964844,0.5194234251976013,-8908.052734375,304.1545715332031,0.9474183320999146,0.5969072580337524,0.5677818655967712,293.1991271972656,297.1499938964844,293.1499938964844,0.0205060224980115,-4410.10009765625,304.15313720703125,0.4068418145179748,0.0571526102721691,0.2811233103275299,291.1708374023437,291.1499938964844,259.3515930175781,257.9332275390625,279.173095703125,293.2918701171875,291.1692810058594,1.0,0.4361671209335327,0.6466183066368103,0.6466183066368103,1.0,1.0,-1.913447022438049,0.7961674332618713,1.1172795295715332,0.3557979464530945,0.0,0.0,0.6936271786689758,146.52809143066406,150.0,-38.85825729370117,-23053.966796875,875.1095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6571655273437,313.99957275390625,278.1499938964844,0.0,18000.0,315.2300109863281,36058.125,36000.0,0.0,0.0,0.517920970916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831594705581665,1.183176040649414,-1.6655203580739908e-05,0.0,0.0005256239091977,0.0,0.0,238.7906036376953,0.0,0.0,0.0,0.7088242173194885,4.0,0.0,1.0
465060,293.3164978027344,297.1499938964844,293.1499938964844,0.1656358689069748,-3430.804931640625,304.1646423339844,0.6957985162734985,0.2365003377199173,0.2180180549621582,293.3553466796875,297.1499938964844,293.1499938964844,0.1113398671150207,-2627.581298828125,304.169189453125,0.6248579025268555,0.1697520464658737,0.1669172793626785,293.22247314453125,297.1499938964844,293.1499938964844,0.41458660364151,-5516.58203125,304.1537170410156,0.8830893039703369,0.4979300796985626,0.3508575856685638,293.2411193847656,297.1499938964844,293.1499938964844,0.518432080745697,-8894.8447265625,304.1546936035156,0.9413732290267944,0.5945160388946533,0.5656741261482239,293.1976318359375,297.1499938964844,293.1499938964844,0.0200461894273757,-4362.55810546875,304.1528625488281,0.4022135734558105,0.0562120303511619,0.277479737997055,291.1420288085937,291.1499938964844,259.3685302734375,257.95172119140625,279.1725769042969,293.29132080078125,291.14013671875,1.0,0.4364685714244842,0.6488499641418457,0.6488499641418457,1.0,1.0,-1.895187735557556,0.7889756560325623,1.106212139129639,0.3525705337524414,0.0,0.0,0.6965188980102539,149.3844757080078,153.0,-40.41490173339844,-22774.701171875,868.4746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.358642578125,313.7704467773437,278.1499938964844,0.0,18000.0,315.2300109863281,35936.5234375,36000.0,0.0,0.0,0.5077728629112244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866862773895264,1.1867029666900637,-1.6678457541274838e-05,0.0,0.000515324936714,0.0,0.0,240.1128692626953,0.0,0.0,0.0,0.7103725671768188,4.0,0.0,1.0
465120,293.3164978027344,297.1499938964844,293.1499938964844,0.1656358689069748,-3430.804931640625,304.1646423339844,0.6957985162734985,0.2365003377199173,0.2180180549621582,293.3553466796875,297.1499938964844,293.1499938964844,0.1113398671150207,-2627.581298828125,304.169189453125,0.6248579025268555,0.1697520464658737,0.1669172793626785,293.22247314453125,297.1499938964844,293.1499938964844,0.41458660364151,-5516.58203125,304.1537170410156,0.8830893039703369,0.4979300796985626,0.3508575856685638,293.2411193847656,297.1499938964844,293.1499938964844,0.518432080745697,-8894.8447265625,304.1546936035156,0.9413732290267944,0.5945160388946533,0.5656741261482239,293.1976318359375,297.1499938964844,293.1499938964844,0.0200461894273757,-4362.55810546875,304.1528625488281,0.4022135734558105,0.0562120303511619,0.277479737997055,291.1420288085937,291.1499938964844,259.3685302734375,257.95172119140625,279.1725769042969,293.29132080078125,291.14013671875,1.0,0.4364685714244842,0.6488499641418457,0.6488499641418457,1.0,1.0,-1.895187735557556,0.7889756560325623,1.106212139129639,0.3525705337524414,0.0,0.0,0.6965188980102539,149.3844757080078,153.0,-40.41490173339844,-22774.701171875,868.4746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.358642578125,313.7704467773437,278.1499938964844,0.0,18000.0,315.2300109863281,35936.5234375,36000.0,0.0,0.0,0.5077728629112244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866862773895264,1.1867029666900637,-1.6678457541274838e-05,0.0,0.000515324936714,0.0,0.0,240.1128692626953,0.0,0.0,0.0,0.7103725671768188,4.0,0.0,1.0
465180,293.31451416015625,297.1499938964844,293.1499938964844,0.1628153324127197,-3384.500732421875,304.1644592285156,0.6888325214385986,0.2326852828264236,0.2147106528282165,293.35565185546875,297.1499938964844,293.1499938964844,0.1075450628995895,-2555.67333984375,304.1690979003906,0.6164219975471497,0.1644884198904037,0.1620726138353347,293.2228698730469,297.1499938964844,293.1499938964844,0.4136468470096588,-5506.8154296875,304.154052734375,0.8781482577323914,0.4960127174854278,0.3496277928352356,293.2414855957031,297.1499938964844,293.1499938964844,0.5171481966972351,-8877.375,304.1552734375,0.9353567361831664,0.5921286344528198,0.5635715126991272,293.1961669921875,297.1499938964844,293.1499938964844,0.0195973441004753,-4314.88232421875,304.15264892578125,0.3975971937179565,0.0553021095693111,0.2739818394184112,291.1194152832031,291.1499938964844,259.3847045898437,257.9696655273437,279.1722106933594,293.29071044921875,291.1181335449219,1.0,0.4368274509906769,0.6510505676269531,0.6510505676269531,1.0,1.0,-1.8771965503692627,0.7818601727485657,1.0953364372253418,0.3493629097938537,0.0,0.0,0.7022075653076172,152.2664031982422,156.0,-32.30596923828125,-22530.71875,862.1902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0105895996094,313.5273742675781,278.1499938964844,0.0,18000.0,315.2300109863281,35836.0625,36000.0,0.0,0.0,0.4994275271892547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015467882156372,1.2015637159347534,-1.6871252228156663e-05,0.0,0.0005068554310128,0.0,0.0,246.7686920166016,0.0,0.0,0.0,0.7167415022850037,4.0,0.0,1.0
465240,293.31451416015625,297.1499938964844,293.1499938964844,0.1628153324127197,-3384.500732421875,304.1644592285156,0.6888325214385986,0.2326852828264236,0.2147106528282165,293.35565185546875,297.1499938964844,293.1499938964844,0.1075450628995895,-2555.67333984375,304.1690979003906,0.6164219975471497,0.1644884198904037,0.1620726138353347,293.2228698730469,297.1499938964844,293.1499938964844,0.4136468470096588,-5506.8154296875,304.154052734375,0.8781482577323914,0.4960127174854278,0.3496277928352356,293.2414855957031,297.1499938964844,293.1499938964844,0.5171481966972351,-8877.375,304.1552734375,0.9353567361831664,0.5921286344528198,0.5635715126991272,293.1961669921875,297.1499938964844,293.1499938964844,0.0195973441004753,-4314.88232421875,304.15264892578125,0.3975971937179565,0.0553021095693111,0.2739818394184112,291.1194152832031,291.1499938964844,259.3847045898437,257.9696655273437,279.1722106933594,293.29071044921875,291.1181335449219,1.0,0.4368274509906769,0.6510505676269531,0.6510505676269531,1.0,1.0,-1.8771965503692627,0.7818601727485657,1.0953364372253418,0.3493629097938537,0.0,0.0,0.7022075653076172,152.2664031982422,156.0,-32.30596923828125,-22530.71875,862.1902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0105895996094,313.5273742675781,278.1499938964844,0.0,18000.0,315.2300109863281,35836.0625,36000.0,0.0,0.0,0.4994275271892547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015467882156372,1.2015637159347534,-1.6871252228156663e-05,0.0,0.0005068554310128,0.0,0.0,246.7686920166016,0.0,0.0,0.0,0.7167415022850037,4.0,0.0,1.0
465300,293.3135070800781,297.1499938964844,293.1499938964844,0.1613900363445282,-3360.9794921875,304.1644287109375,0.6854031085968018,0.2308018058538437,0.2130786329507827,293.3557434082031,297.1499938964844,293.1499938964844,0.1056343019008636,-2519.210693359375,304.1690979003906,0.6119726300239563,0.1618617624044418,0.1596550494432449,293.2230529785156,297.1499938964844,293.1499938964844,0.4130801856517792,-5500.85498046875,304.15435791015625,0.8757277131080627,0.4950512051582336,0.3490112423896789,293.2416687011719,297.1499938964844,293.1499938964844,0.5163868069648743,-8866.947265625,304.1557006835937,0.9323721528053284,0.5909347534179688,0.5625200867652893,293.1954650878906,297.1499938964844,293.1499938964844,0.0193761885166168,-4290.89990234375,304.152587890625,0.3952318131923675,0.0548573210835456,0.2722809910774231,291.1107177734375,291.1499938964844,259.3925476074219,257.9784545898437,279.17205810546875,293.2904052734375,291.109619140625,1.0,0.4370252788066864,0.6521425247192383,0.6521425247192383,1.0,1.0,-1.8682883977890008,0.778327465057373,1.0899609327316284,0.3477654159069061,0.0,0.0,0.705706775188446,153.7152557373047,156.0,-28.035320281982425,-22414.21484375,859.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8251037597656,313.40118408203125,278.1499938964844,0.0,18000.0,314.75,35801.67578125,36000.0,0.0,0.0,0.491109162569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113875150680542,1.21140456199646,-1.7007667338475585e-05,0.0,0.0004984133993275,0.0,0.0,251.3326416015625,0.0,0.0,0.0,0.7210051417350769,4.0,0.0,1.0
