time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.3124694824219,297.1499938964844,293.1499938964844,0.1599935293197631,-3337.921875,304.1643371582031,0.6820140480995178,0.228934496641159,0.2114607840776443,293.3558349609375,297.1499938964844,293.1499938964844,0.1037404686212539,-2482.95458984375,304.1690673828125,0.607315719127655,0.1592388153076172,0.1572406589984893,293.2232666015625,297.1499938964844,293.1499938964844,0.4125454425811767,-5495.28564453125,304.1545104980469,0.8733413815498352,0.4940887689590454,0.3483935892581939,293.2418212890625,297.1499938964844,293.1499938964844,0.5156651139259338,-8857.1611328125,304.1559753417969,0.9294122457504272,0.5897428393363953,0.5614694356918335,293.1947631835937,297.1499938964844,293.1499938964844,0.0191630907356739,-4267.7021484375,304.1524963378906,0.3927912414073944,0.0544186234474182,0.2706088721752167,291.1012268066406,291.1499938964844,259.40020751953125,257.9871520996094,279.17193603515625,293.2900695800781,291.0995178222656,1.0,0.4372339248657226,0.6532301902770996,0.6532301902770996,1.0,1.0,-1.8594354391098025,0.7748109698295593,1.084624409675598,0.3461721837520599,0.0,0.0,0.7098797559738159,155.16831970214844,159.0,-29.382184982299805,-22279.4140625,856.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5972900390625,313.24053955078125,278.1499938964844,0.0,18000.0,314.75,35766.91015625,36000.0,0.0,0.0,0.4874626398086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22272789478302,1.222745060920715,-1.7167429177789018e-05,0.0,0.0004947126144543,0.0,0.0,256.68231201171875,0.0,0.0,0.0,0.7259592413902283,4.0,0.0,1.0
465420,293.3103332519531,297.1499938964844,293.1499938964844,0.1572643667459488,-3292.765625,304.16412353515625,0.6753737330436707,0.2252501249313354,0.2082698047161102,293.3559265136719,297.1499938964844,293.1499938964844,0.0999883264303207,-2410.71923828125,304.1689758300781,0.5976989269256592,0.154005542397499,0.1524230986833572,293.2235717773437,297.1499938964844,293.1499938964844,0.4115239977836609,-5484.6943359375,304.1547241210937,0.8686779737472534,0.4921669960021972,0.3471594750881195,293.2420654296875,297.1499938964844,293.1499938964844,0.5142862200737,-8838.5576171875,304.15631103515625,0.9235990643501282,0.5873717665672302,0.5593787431716919,293.1933898925781,297.1499938964844,293.1499938964844,0.0187555979937315,-4222.9521484375,304.15234375,0.3875850737094879,0.0535589605569839,0.2673454880714416,291.0800170898437,291.1499938964844,259.4151916503906,258.0042724609375,279.1717529296875,293.28936767578125,291.07891845703125,1.0,0.4376815855503082,0.6553947329521179,0.6553947329521179,1.0,1.0,-1.8419077396392824,0.7678345441818237,1.0740731954574585,0.3430031538009643,0.0,0.0,0.720758855342865,158.0834197998047,162.0,-26.910133361816406,-22042.46875,850.4667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.134765625,312.929443359375,278.1499938964844,0.0,18000.0,314.75,35664.60546875,36000.0,0.0,0.0,0.4816295802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2533583641052246,1.2533758878707886,-1.760485247359611e-05,0.0,0.0004887927789241,0.0,0.0,271.535400390625,0.0,0.0,0.0,0.739370584487915,4.0,0.0,1.0
465480,293.3103332519531,297.1499938964844,293.1499938964844,0.1572643667459488,-3292.765625,304.16412353515625,0.6753737330436707,0.2252501249313354,0.2082698047161102,293.3559265136719,297.1499938964844,293.1499938964844,0.0999883264303207,-2410.71923828125,304.1689758300781,0.5976989269256592,0.154005542397499,0.1524230986833572,293.2235717773437,297.1499938964844,293.1499938964844,0.4115239977836609,-5484.6943359375,304.1547241210937,0.8686779737472534,0.4921669960021972,0.3471594750881195,293.2420654296875,297.1499938964844,293.1499938964844,0.5142862200737,-8838.5576171875,304.15631103515625,0.9235990643501282,0.5873717665672302,0.5593787431716919,293.1933898925781,297.1499938964844,293.1499938964844,0.0187555979937315,-4222.9521484375,304.15234375,0.3875850737094879,0.0535589605569839,0.2673454880714416,291.0800170898437,291.1499938964844,259.4151916503906,258.0042724609375,279.1717529296875,293.28936767578125,291.07891845703125,1.0,0.4376815855503082,0.6553947329521179,0.6553947329521179,1.0,1.0,-1.8419077396392824,0.7678345441818237,1.0740731954574585,0.3430031538009643,0.0,0.0,0.720758855342865,158.0834197998047,162.0,-26.910133361816406,-22042.46875,850.4667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.134765625,312.929443359375,278.1499938964844,0.0,18000.0,314.75,35664.60546875,36000.0,0.0,0.0,0.4816295802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2533583641052246,1.2533758878707886,-1.760485247359611e-05,0.0,0.0004887927789241,0.0,0.0,271.535400390625,0.0,0.0,0.0,0.739370584487915,4.0,0.0,1.0
465540,293.3081359863281,297.1499938964844,293.1499938964844,0.1544694155454635,-3246.14306640625,304.1640625,0.6689332127571106,0.221631109714508,0.2051374018192291,293.3559265136719,297.1499938964844,293.1499938964844,0.0961900576949119,-2336.880126953125,304.1689758300781,0.5877166390419006,0.1487906724214553,0.1476218849420547,293.223876953125,297.1499938964844,293.1499938964844,0.4101694226264953,-5470.3720703125,304.1554260253906,0.8641559481620789,0.4902411699295044,0.3459239602088928,293.2422180175781,297.1499938964844,293.1499938964844,0.5125020742416382,-8814.1328125,304.1571960449219,0.917963206768036,0.5850043296813965,0.5572947263717651,293.1921081542969,297.1499938964844,293.1499938964844,0.0183485317975282,-4176.7685546875,304.1522521972656,0.382290244102478,0.0527223162353038,0.2641863524913788,291.06805419921875,291.1499938964844,259.4298095703125,258.0211486816406,279.171630859375,293.28857421875,291.0674133300781,1.0,0.438165545463562,0.6575514078140259,0.6575514078140259,1.0,1.0,-1.824601888656616,0.7609304189682007,1.0636714696884155,0.3398573398590088,0.0,0.0,0.7325607538223267,161.00897216796875,165.0,-18.170833587646484,-21827.4609375,844.9754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6834716796875,312.6346740722656,278.1499938964844,0.0,18000.0,314.2699890136719,35616.34765625,36000.0,0.0,0.0,0.4727218747138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891216278076172,1.289139747619629,-1.8146094589610584e-05,0.0,0.0004797526053152,0.0,0.0,289.8662414550781,0.0,0.0,0.0,0.7551438808441162,4.0,0.0,1.0
465600,293.3081359863281,297.1499938964844,293.1499938964844,0.1544694155454635,-3246.14306640625,304.1640625,0.6689332127571106,0.221631109714508,0.2051374018192291,293.3559265136719,297.1499938964844,293.1499938964844,0.0961900576949119,-2336.880126953125,304.1689758300781,0.5877166390419006,0.1487906724214553,0.1476218849420547,293.223876953125,297.1499938964844,293.1499938964844,0.4101694226264953,-5470.3720703125,304.1554260253906,0.8641559481620789,0.4902411699295044,0.3459239602088928,293.2422180175781,297.1499938964844,293.1499938964844,0.5125020742416382,-8814.1328125,304.1571960449219,0.917963206768036,0.5850043296813965,0.5572947263717651,293.1921081542969,297.1499938964844,293.1499938964844,0.0183485317975282,-4176.7685546875,304.1522521972656,0.382290244102478,0.0527223162353038,0.2641863524913788,291.06805419921875,291.1499938964844,259.4298095703125,258.0211486816406,279.171630859375,293.28857421875,291.0674133300781,1.0,0.438165545463562,0.6575514078140259,0.6575514078140259,1.0,1.0,-1.824601888656616,0.7609304189682007,1.0636714696884155,0.3398573398590088,0.0,0.0,0.7325607538223267,161.00897216796875,165.0,-18.170833587646484,-21827.4609375,844.9754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6834716796875,312.6346740722656,278.1499938964844,0.0,18000.0,314.2699890136719,35616.34765625,36000.0,0.0,0.0,0.4727218747138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891216278076172,1.289139747619629,-1.8146094589610584e-05,0.0,0.0004797526053152,0.0,0.0,289.8662414550781,0.0,0.0,0.0,0.7551438808441162,4.0,0.0,1.0
465660,293.305908203125,297.1499938964844,293.1499938964844,0.1517679542303085,-3200.983642578125,304.16387939453125,0.6627098917961121,0.218078151345253,0.2020633071660995,293.3558044433594,297.1499938964844,293.1499938964844,0.0924381837248802,-2263.6552734375,304.1689147949219,0.5774193406105042,0.1435969769954681,0.1428392827510833,293.2241516113281,297.1499938964844,293.1499938964844,0.4088859558105469,-5456.94970703125,304.1557312011719,0.8597720861434937,0.4883136749267578,0.344685822725296,293.24237060546875,297.1499938964844,293.1499938964844,0.5108060836791992,-8791.1875,304.1575927734375,0.9125534892082214,0.5826415419578552,0.5552127957344055,293.1908569335937,297.1499938964844,293.1499938964844,0.0179663188755512,-4132.931640625,304.1521301269531,0.3770997822284698,0.0519077368080616,0.261126846075058,291.0537414550781,291.1499938964844,259.44415283203125,258.037841796875,279.17156982421875,293.28778076171875,291.0526733398437,1.0,0.4386816322803497,0.659706711769104,0.659706711769104,1.0,1.0,-1.8075075149536133,0.7540982365608215,1.0534093379974363,0.3367356061935425,0.0,0.0,0.7462378144264221,163.9425506591797,168.0,-20.42544174194336,-21589.947265625,839.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1830749511719,312.2978210449219,278.1499938964844,0.0,18000.0,314.2699890136719,35558.5234375,36000.0,0.0,0.0,0.469081699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288131952285769,1.3288320302963257,-1.876401074696332e-05,0.0,0.0004760582814924,0.0,0.0,311.2500915527344,0.0,0.0,0.0,0.7728820443153381,4.0,0.0,1.0
465720,293.305908203125,297.1499938964844,293.1499938964844,0.1517679542303085,-3200.983642578125,304.16387939453125,0.6627098917961121,0.218078151345253,0.2020633071660995,293.3558044433594,297.1499938964844,293.1499938964844,0.0924381837248802,-2263.6552734375,304.1689147949219,0.5774193406105042,0.1435969769954681,0.1428392827510833,293.2241516113281,297.1499938964844,293.1499938964844,0.4088859558105469,-5456.94970703125,304.1557312011719,0.8597720861434937,0.4883136749267578,0.344685822725296,293.24237060546875,297.1499938964844,293.1499938964844,0.5108060836791992,-8791.1875,304.1575927734375,0.9125534892082214,0.5826415419578552,0.5552127957344055,293.1908569335937,297.1499938964844,293.1499938964844,0.0179663188755512,-4132.931640625,304.1521301269531,0.3770997822284698,0.0519077368080616,0.261126846075058,291.0537414550781,291.1499938964844,259.44415283203125,258.037841796875,279.17156982421875,293.28778076171875,291.0526733398437,1.0,0.4386816322803497,0.659706711769104,0.659706711769104,1.0,1.0,-1.8075075149536133,0.7540982365608215,1.0534093379974363,0.3367356061935425,0.0,0.0,0.7462378144264221,163.9425506591797,168.0,-20.42544174194336,-21589.947265625,839.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1830749511719,312.2978210449219,278.1499938964844,0.0,18000.0,314.2699890136719,35558.5234375,36000.0,0.0,0.0,0.469081699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288131952285769,1.3288320302963257,-1.876401074696332e-05,0.0,0.0004760582814924,0.0,0.0,311.2500915527344,0.0,0.0,0.0,0.7728820443153381,4.0,0.0,1.0
465780,293.3036193847656,297.1499938964844,293.1499938964844,0.1490552574396133,-3155.340087890625,304.1637878417969,0.656719446182251,0.2145926654338836,0.1990493834018707,293.3555908203125,297.1499938964844,293.1499938964844,0.0886588022112846,-2189.683837890625,304.1689147949219,0.5668788552284241,0.1384279131889343,0.1380785256624221,293.2243957519531,297.1499938964844,293.1499938964844,0.4074022769927978,-5441.27587890625,304.15631103515625,0.8555276989936829,0.4863874018192291,0.343449056148529,293.242431640625,297.1499938964844,293.1499938964844,0.5088672637939453,-8764.7373046875,304.1582946777344,0.907429575920105,0.5802863240242004,0.5531390309333801,293.1896667480469,297.1499938964844,293.1499938964844,0.0175912640988826,-4088.764892578125,304.15203857421875,0.3720252215862274,0.0511146299540996,0.2581638395786285,291.0445861816406,291.1499938964844,259.4583740234375,258.05450439453125,279.1716003417969,293.2868957519531,291.0442199707031,1.0,0.4392276704311371,0.6618655323982239,0.6618655323982239,1.0,1.0,-1.7906391620635986,0.747347891330719,1.0432913303375244,0.3336440920829773,0.0,0.0,0.7610140442848206,166.8812713623047,171.0,-12.822602272033691,-21387.203125,834.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72509765625,312.00213623046875,278.1499938964844,0.0,18000.0,314.2699890136719,35515.59765625,36000.0,0.0,0.0,0.4669474065303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736820220947266,1.3737014532089231,-1.949063880601898e-05,0.0,0.0004738922580145,0.0,0.0,336.8587951660156,0.0,0.0,0.0,0.7930150032043457,4.0,0.0,1.0
465840,293.3036193847656,297.1499938964844,293.1499938964844,0.1490552574396133,-3155.340087890625,304.1637878417969,0.656719446182251,0.2145926654338836,0.1990493834018707,293.3555908203125,297.1499938964844,293.1499938964844,0.0886588022112846,-2189.683837890625,304.1689147949219,0.5668788552284241,0.1384279131889343,0.1380785256624221,293.2243957519531,297.1499938964844,293.1499938964844,0.4074022769927978,-5441.27587890625,304.15631103515625,0.8555276989936829,0.4863874018192291,0.343449056148529,293.242431640625,297.1499938964844,293.1499938964844,0.5088672637939453,-8764.7373046875,304.1582946777344,0.907429575920105,0.5802863240242004,0.5531390309333801,293.1896667480469,297.1499938964844,293.1499938964844,0.0175912640988826,-4088.764892578125,304.15203857421875,0.3720252215862274,0.0511146299540996,0.2581638395786285,291.0445861816406,291.1499938964844,259.4583740234375,258.05450439453125,279.1716003417969,293.2868957519531,291.0442199707031,1.0,0.4392276704311371,0.6618655323982239,0.6618655323982239,1.0,1.0,-1.7906391620635986,0.747347891330719,1.0432913303375244,0.3336440920829773,0.0,0.0,0.7610140442848206,166.8812713623047,171.0,-12.822602272033691,-21387.203125,834.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72509765625,312.00213623046875,278.1499938964844,0.0,18000.0,314.2699890136719,35515.59765625,36000.0,0.0,0.0,0.4669474065303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736820220947266,1.3737014532089231,-1.949063880601898e-05,0.0,0.0004738922580145,0.0,0.0,336.8587951660156,0.0,0.0,0.0,0.7930150032043457,4.0,0.0,1.0
465900,293.3024597167969,297.1499938964844,293.1499938964844,0.1476818770170211,-3132.10107421875,304.16375732421875,0.6538127064704895,0.2128749340772628,0.1975647956132888,293.3554382324219,297.1499938964844,293.1499938964844,0.0867494195699691,-2152.29052734375,304.1689453125,0.5615442991256714,0.1358536183834076,0.1357073485851287,293.2245178222656,297.1499938964844,293.1499938964844,0.4065441191196441,-5432.1455078125,304.1567077636719,0.853454053401947,0.4854219853878021,0.3428294360637665,293.2424621582031,297.1499938964844,293.1499938964844,0.5077551603317261,-8749.478515625,304.1588134765625,0.9049896597862244,0.5791081786155701,0.5521022081375122,293.1890869140625,297.1499938964844,293.1499938964844,0.0174043979495763,-4066.232666015625,304.1520080566406,0.3695334792137146,0.0507258661091327,0.2567174434661865,291.043212890625,291.1499938964844,259.4654846191406,258.06280517578125,279.171630859375,293.28643798828125,291.0430908203125,1.0,0.439511090517044,0.6629485487937927,0.6629485487937927,1.0,1.0,-1.7822837829589844,0.7440019845962524,1.038281798362732,0.332109272480011,0.0,0.0,0.7682803273200989,168.35281372070312,171.0,-7.914429187774658,-21292.869140625,832.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5167236328125,311.8697509765625,278.1499938964844,0.0,18000.0,313.7900085449219,35514.6640625,36000.0,0.0,0.0,0.4615396559238434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3960869312286377,1.396106839179993,-1.986726601899136e-05,0.0,0.0004684040904976,0.0,0.0,350.2665100097656,0.0,0.0,0.0,0.8031432032585144,4.0,0.0,1.0
465960,293.3013000488281,297.1499938964844,293.1499938964844,0.1463334709405899,-3109.26318359375,304.1637268066406,0.650964617729187,0.2111736834049224,0.1960946023464203,293.3552551269531,297.1499938964844,293.1499938964844,0.08484748005867,-2115.11572265625,304.1689453125,0.5561836361885071,0.1332866698503494,0.1333425492048263,293.2246398925781,297.1499938964844,293.1499938964844,0.405705839395523,-5423.27392578125,304.1570129394531,0.8514115214347839,0.4844555556774139,0.3422087430953979,293.24249267578125,297.1499938964844,293.1499938964844,0.5066672563552856,-8734.6396484375,304.1591796875,0.902640461921692,0.5779301524162292,0.5510648488998413,293.18853759765625,297.1499938964844,293.1499938964844,0.0172234028577804,-4044.290771484375,304.1519775390625,0.3670726418495178,0.0503419786691665,0.2552931606769562,291.0414123535156,291.1499938964844,259.4725952148437,258.0711669921875,279.1716613769531,293.2859802246094,291.04071044921875,1.0,0.4398008584976196,0.6640351414680481,0.6640351414680481,1.0,1.0,-1.7739779949188232,0.7406747937202454,1.0333032608032229,0.3305814862251282,0.0,0.0,0.7756739258766174,169.82565307617188,174.0,-8.706022262573242,-21179.708984375,829.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28448486328125,311.7133178710937,278.1499938964844,0.0,18000.0,313.7900085449219,35516.8671875,36000.0,0.0,0.0,0.4606417417526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4181586503982544,1.418178915977478,-2.0244957340764813e-05,0.0,0.0004674928204622,0.0,0.0,363.8594665527344,0.0,0.0,0.0,0.8131839036941528,4.0,0.0,1.0
466020,293.2989196777344,297.1499938964844,293.1499938964844,0.143719881772995,-3064.932373046875,304.1635131835937,0.645533561706543,0.2078198343515396,0.1931938081979751,293.3548278808594,297.1499938964844,293.1499938964844,0.0810638591647148,-2041.48095703125,304.1689453125,0.5455379486083984,0.1281743496656417,0.1286285519599914,293.2248229980469,297.1499938964844,293.1499938964844,0.4041284918785095,-5406.68408203125,304.1573181152344,0.8475399613380432,0.482523113489151,0.3409632742404938,293.2425537109375,297.1499938964844,293.1499938964844,0.5046166181564331,-8706.8505859375,304.1595458984375,0.8982173800468445,0.5755793452262878,0.5489890575408936,293.1875,297.1499938964844,293.1499938964844,0.01697638630867,-4015.517822265625,304.14581298828125,0.3632014393806457,0.050000000745058,0.253494530916214,291.033935546875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2850646972656,291.0335693359375,1.0,0.4404385089874267,0.6661614179611206,0.6661614179611206,1.0,1.0,-1.7586848735809326,0.7345951795578003,1.0240896940231323,0.3277917206287384,0.0,0.0,0.7917260527610779,172.66085815429688,162.0,-8.43124008178711,-20990.060546875,825.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8663024902344,311.439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35486.97265625,36000.0,0.0,0.0,0.4597073197364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4645777940750122,1.4645987749099731,-2.105078056047205e-05,0.0,0.0004665445012506,0.0,0.0,393.5869140625,0.0,0.0,0.0,0.8344208002090454,4.0,0.0,1.0
466080,293.2989196777344,297.1499938964844,293.1499938964844,0.143719881772995,-3064.932373046875,304.1635131835937,0.645533561706543,0.2078198343515396,0.1931938081979751,293.3548278808594,297.1499938964844,293.1499938964844,0.0810638591647148,-2041.48095703125,304.1689453125,0.5455379486083984,0.1281743496656417,0.1286285519599914,293.2248229980469,297.1499938964844,293.1499938964844,0.4041284918785095,-5406.68408203125,304.1573181152344,0.8475399613380432,0.482523113489151,0.3409632742404938,293.2425537109375,297.1499938964844,293.1499938964844,0.5046166181564331,-8706.8505859375,304.1595458984375,0.8982173800468445,0.5755793452262878,0.5489890575408936,293.1875,297.1499938964844,293.1499938964844,0.01697638630867,-4015.517822265625,304.14581298828125,0.3632014393806457,0.050000000745058,0.253494530916214,291.033935546875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2850646972656,291.0335693359375,1.0,0.4404385089874267,0.6661614179611206,0.6661614179611206,1.0,1.0,-1.7586848735809326,0.7345951795578003,1.0240896940231323,0.3277917206287384,0.0,0.0,0.7917260527610779,172.66085815429688,162.0,-8.43124008178711,-20990.060546875,825.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8663024902344,311.439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35486.97265625,36000.0,0.0,0.0,0.4597073197364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4645777940750122,1.4645987749099731,-2.105078056047205e-05,0.0,0.0004665445012506,0.0,0.0,393.5869140625,0.0,0.0,0.0,0.8344208002090454,4.0,0.0,1.0
466140,293.2963256835937,297.1499938964844,293.1499938964844,0.1409162878990173,-3016.989501953125,304.1636962890625,0.6439570188522339,0.2045702785253524,0.1901561766862869,293.3541259765625,297.1499938964844,293.1499938964844,0.077059306204319,-1963.9678955078125,304.1693115234375,0.5386991500854492,0.123123288154602,0.123732641339302,293.2248229980469,297.1499938964844,293.1499938964844,0.4021209478378296,-5385.28076171875,304.1582336425781,0.8486896753311157,0.4806300401687622,0.3395664393901825,293.2424011230469,297.1499938964844,293.1499938964844,0.5020756721496582,-8671.9638671875,304.1606140136719,0.8995048403739929,0.573262631893158,0.5467074513435364,293.18719482421875,297.1499938964844,293.1499938964844,0.0168706718832254,-4004.1181640625,304.1332397460937,0.3646011352539062,0.050000000745058,0.25299733877182,291.03277587890625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2840270996094,291.03302001953125,1.0,0.4364140033721924,0.6682586669921875,0.6682586669921875,1.0,1.0,-1.7441470623016355,0.7288162112236023,1.0153309106826782,0.3251834213733673,0.0,0.0,0.8075394630432129,169.8307647705078,150.0,-1.1712353229522705,-20831.099609375,805.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51251220703125,311.2160949707031,278.1499938964844,0.0,18000.0,313.3099975585937,35492.62109375,36000.0,0.0,0.0,0.4548690021038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109485387802124,1.5109704732894895,-2.188992584706284e-05,0.0,0.0004616342193912,0.0,0.0,425.1151123046875,0.0,0.0,0.0,0.8557427525520325,4.0,0.0,1.0
466200,293.2963256835937,297.1499938964844,293.1499938964844,0.1409162878990173,-3016.989501953125,304.1636962890625,0.6439570188522339,0.2045702785253524,0.1901561766862869,293.3541259765625,297.1499938964844,293.1499938964844,0.077059306204319,-1963.9678955078125,304.1693115234375,0.5386991500854492,0.123123288154602,0.123732641339302,293.2248229980469,297.1499938964844,293.1499938964844,0.4021209478378296,-5385.28076171875,304.1582336425781,0.8486896753311157,0.4806300401687622,0.3395664393901825,293.2424011230469,297.1499938964844,293.1499938964844,0.5020756721496582,-8671.9638671875,304.1606140136719,0.8995048403739929,0.573262631893158,0.5467074513435364,293.18719482421875,297.1499938964844,293.1499938964844,0.0168706718832254,-4004.1181640625,304.1332397460937,0.3646011352539062,0.050000000745058,0.25299733877182,291.03277587890625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2840270996094,291.03302001953125,1.0,0.4364140033721924,0.6682586669921875,0.6682586669921875,1.0,1.0,-1.7441470623016355,0.7288162112236023,1.0153309106826782,0.3251834213733673,0.0,0.0,0.8075394630432129,169.8307647705078,150.0,-1.1712353229522705,-20831.099609375,805.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51251220703125,311.2160949707031,278.1499938964844,0.0,18000.0,313.3099975585937,35492.62109375,36000.0,0.0,0.0,0.4548690021038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109485387802124,1.5109704732894895,-2.188992584706284e-05,0.0,0.0004616342193912,0.0,0.0,425.1151123046875,0.0,0.0,0.0,0.8557427525520325,4.0,0.0,1.0
466260,293.2933654785156,297.1499938964844,293.1499938964844,0.138113334774971,-2968.863525390625,304.1637878417969,0.6449013948440552,0.2014638036489486,0.1871130615472793,293.35302734375,297.1499938964844,293.1499938964844,0.0729719474911689,-1885.662353515625,304.169677734375,0.5342638492584229,0.1181762218475341,0.1187906116247177,293.2243957519531,297.1499938964844,293.1499938964844,0.4000149667263031,-5362.89404296875,304.15899658203125,0.8531879186630249,0.4788178205490112,0.3381206393241882,293.241943359375,297.1499938964844,293.1499938964844,0.4994082450866699,-8635.462890625,304.1614990234375,0.9045817852020264,0.5710116028785706,0.5443455576896667,293.18719482421875,297.1499938964844,293.1499938964844,0.0166827291250228,-3982.353515625,304.1201171875,0.3681600987911224,0.050000000745058,0.2518635988235473,291.0323486328125,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.28271484375,291.0321960449219,1.0,0.4297543466091156,0.6704188585281372,0.6704188585281372,1.0,1.0,-1.7286268472671509,0.7225978374481201,1.0060290098190308,0.3223246037960052,0.0,0.0,0.8231505751609802,163.442626953125,138.0,-1.7843326330184937,-20638.943359375,774.1467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1490783691406,310.9749450683594,278.1499938964844,0.0,18000.0,313.3099975585937,35512.00390625,36000.0,0.0,0.0,0.4544408619403839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554657816886902,1.5546804666519165,-2.2707994503434747e-05,0.0,0.0004611996992025,0.0,0.0,456.5093078613281,0.0,0.0,0.0,0.8760184049606323,4.0,0.0,1.0
466320,293.2933654785156,297.1499938964844,293.1499938964844,0.138113334774971,-2968.863525390625,304.1637878417969,0.6449013948440552,0.2014638036489486,0.1871130615472793,293.35302734375,297.1499938964844,293.1499938964844,0.0729719474911689,-1885.662353515625,304.169677734375,0.5342638492584229,0.1181762218475341,0.1187906116247177,293.2243957519531,297.1499938964844,293.1499938964844,0.4000149667263031,-5362.89404296875,304.15899658203125,0.8531879186630249,0.4788178205490112,0.3381206393241882,293.241943359375,297.1499938964844,293.1499938964844,0.4994082450866699,-8635.462890625,304.1614990234375,0.9045817852020264,0.5710116028785706,0.5443455576896667,293.18719482421875,297.1499938964844,293.1499938964844,0.0166827291250228,-3982.353515625,304.1201171875,0.3681600987911224,0.050000000745058,0.2518635988235473,291.0323486328125,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.28271484375,291.0321960449219,1.0,0.4297543466091156,0.6704188585281372,0.6704188585281372,1.0,1.0,-1.7286268472671509,0.7225978374481201,1.0060290098190308,0.3223246037960052,0.0,0.0,0.8231505751609802,163.442626953125,138.0,-1.7843326330184937,-20638.943359375,774.1467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1490783691406,310.9749450683594,278.1499938964844,0.0,18000.0,313.3099975585937,35512.00390625,36000.0,0.0,0.0,0.4544408619403839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554657816886902,1.5546804666519165,-2.2707994503434747e-05,0.0,0.0004611996992025,0.0,0.0,456.5093078613281,0.0,0.0,0.0,0.8760184049606323,4.0,0.0,1.0
466380,293.2901306152344,297.1499938964844,293.1499938964844,0.1352980434894561,-2920.222900390625,304.16387939453125,0.6476060152053833,0.1984873712062835,0.18411286175251,293.3515319824219,297.1499938964844,293.1499938964844,0.0688104331493377,-1806.8876953125,304.1700439453125,0.5313542485237122,0.1133323833346366,0.1138660684227943,293.2237243652344,297.1499938964844,293.1499938964844,0.3977031111717224,-5338.2197265625,304.15985107421875,0.860090970993042,0.4770707786083221,0.3366647362709045,293.24127197265625,297.1499938964844,293.1499938964844,0.4964771568775177,-8595.2080078125,304.1625671386719,0.912729561328888,0.5688174962997437,0.541960597038269,293.1871643066406,297.1499938964844,293.1499938964844,0.0164413806051015,-3953.06787109375,304.1071472167969,0.3732292950153351,0.050000000745058,0.2503498494625091,291.0367431640625,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.2811584472656,291.0373840332031,1.0,0.4213869273662567,0.6726428270339966,0.6726428270339966,1.0,1.0,-1.712682843208313,0.7161927819252014,0.9964900016784668,0.3193584680557251,0.0,0.0,0.8380678296089172,155.0203399658203,126.0,6.3613057136535645,-20472.32421875,737.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8581237792969,310.7926025390625,278.1499938964844,0.0,18000.0,313.3099975585937,35541.33203125,36000.0,0.0,0.0,0.4546030759811401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5966525077819824,1.596675992012024,-2.3518250600318424e-05,0.0,0.0004613643104676,0.0,0.0,488.2435607910156,0.0,0.0,0.0,0.8955317735671997,4.0,0.0,1.0
466440,293.2901306152344,297.1499938964844,293.1499938964844,0.1352980434894561,-2920.222900390625,304.16387939453125,0.6476060152053833,0.1984873712062835,0.18411286175251,293.3515319824219,297.1499938964844,293.1499938964844,0.0688104331493377,-1806.8876953125,304.1700439453125,0.5313542485237122,0.1133323833346366,0.1138660684227943,293.2237243652344,297.1499938964844,293.1499938964844,0.3977031111717224,-5338.2197265625,304.15985107421875,0.860090970993042,0.4770707786083221,0.3366647362709045,293.24127197265625,297.1499938964844,293.1499938964844,0.4964771568775177,-8595.2080078125,304.1625671386719,0.912729561328888,0.5688174962997437,0.541960597038269,293.1871643066406,297.1499938964844,293.1499938964844,0.0164413806051015,-3953.06787109375,304.1071472167969,0.3732292950153351,0.050000000745058,0.2503498494625091,291.0367431640625,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.2811584472656,291.0373840332031,1.0,0.4213869273662567,0.6726428270339966,0.6726428270339966,1.0,1.0,-1.712682843208313,0.7161927819252014,0.9964900016784668,0.3193584680557251,0.0,0.0,0.8380678296089172,155.0203399658203,126.0,6.3613057136535645,-20472.32421875,737.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8581237792969,310.7926025390625,278.1499938964844,0.0,18000.0,313.3099975585937,35541.33203125,36000.0,0.0,0.0,0.4546030759811401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5966525077819824,1.596675992012024,-2.3518250600318424e-05,0.0,0.0004613643104676,0.0,0.0,488.2435607910156,0.0,0.0,0.0,0.8955317735671997,4.0,0.0,1.0
466500,293.2884521484375,297.1499938964844,293.1499938964844,0.1338740438222885,-2895.47607421875,304.1639404296875,0.6495199799537659,0.1970452666282653,0.1826363801956176,293.3506774902344,297.1499938964844,293.1499938964844,0.0666981115937233,-1767.29931640625,304.1702575683594,0.5303389430046082,0.1109498143196106,0.1114212647080421,293.22332763671875,297.1499938964844,293.1499938964844,0.3964153528213501,-5324.41064453125,304.160400390625,0.8643218874931335,0.4762137532234192,0.3359354734420776,293.24090576171875,297.1499938964844,293.1499938964844,0.4948455393314361,-8572.7060546875,304.1632385253906,0.9178809523582458,0.5677351951599121,0.5407642126083374,293.1871337890625,297.1499938964844,293.1499938964844,0.016305074095726,-3935.944091796875,304.100830078125,0.3762415051460266,0.050000000745058,0.2495012730360031,291.04266357421875,291.1499938964844,259.5406188964844,258.14910888671875,279.1722717285156,293.2802734375,291.04364013671875,1.0,0.4167509377002716,0.6737788915634155,0.6737788915634155,1.0,1.0,-1.7046438455581665,0.7129620909690857,0.991681694984436,0.3178575932979584,0.0,0.0,0.8446347713470459,150.31961059570312,126.0,12.031085014343262,-20395.326171875,717.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401428222656,310.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,35574.71484375,35280.0,0.0,0.0,0.4532109498977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6154234409332275,1.6154472827911377,-2.389193105045706e-05,0.0,0.0004599514941219,0.0,0.0,502.9937744140625,0.0,0.0,0.0,0.8942793011665344,4.0,0.0,1.0
466560,293.2867126464844,297.1499938964844,293.1499938964844,0.1325414031744003,-2872.395263671875,304.163818359375,0.6517820954322815,0.1956328004598617,0.181177943944931,293.3497314453125,297.1499938964844,293.1499938964844,0.0646232366561889,-1728.8236083984375,304.1703491210937,0.5295733213424683,0.1085939556360244,0.1089922711253166,293.222900390625,297.1499938964844,293.1499938964844,0.3953337967395782,-5313.00244140625,304.16046142578125,0.8690382242202759,0.4753671884536743,0.3352063596248626,293.2405090332031,297.1499938964844,293.1499938964844,0.4934646487236023,-8553.986328125,304.163330078125,0.9236767888069152,0.5666633248329163,0.5395674705505371,293.1870422363281,297.1499938964844,293.1499938964844,0.0161761343479156,-3920.128173828125,304.0946044921875,0.3795425295829773,0.050000000745058,0.2486109137535095,291.0429077148437,291.1499938964844,259.5489196777344,258.1583251953125,279.1725769042969,293.27935791015625,291.0426940917969,1.0,0.4118846952915191,0.6749307513237,0.6749307513237,1.0,1.0,-1.6965950727462769,0.7097283601760864,0.9868667125701904,0.3163530826568603,0.0,0.0,0.8516725301742554,145.3966064453125,114.0,4.427430629730225,-20282.53515625,697.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317749023437,310.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,35028.65625,35280.0,0.0,0.0,0.4532256424427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6198049783706665,1.6198288202285769,-2.3854519895394333e-05,0.0,0.0004599663952831,0.0,0.0,504.6428833007813,0.0,0.0,0.0,0.9050112366676332,4.0,0.0,1.0
466620,293.2831115722656,297.1499938964844,293.1499938964844,0.1297764778137207,-2824.055419921875,304.1638488769531,0.6573687195777893,0.1928957253694534,0.1783228814601898,293.3475952148437,297.1499938964844,293.1499938964844,0.0603819750249385,-1650.9588623046875,304.1706237792969,0.5287598967552185,0.1039676666259765,0.1041943803429603,293.2220153808594,297.1499938964844,293.1499938964844,0.3926883935928345,-5284.630859375,304.1614074707031,0.8799349069595337,0.4737005829811096,0.3337553143501282,293.2396240234375,297.1499938964844,293.1499938964844,0.4901080429553985,-8507.72265625,304.1645202636719,0.9369794130325316,0.5645476579666138,0.5371850728988647,293.18670654296875,297.1499938964844,293.1499938964844,0.0158873349428176,-3882.82666015625,304.0826721191406,0.38698610663414,0.050000000745058,0.2467393279075622,291.0563659667969,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.27740478515625,291.05792236328125,1.0,0.4015842378139496,0.6772810816764832,0.6772810816764832,1.0,1.0,-1.6805567741394043,0.7032910585403442,0.97726571559906,0.3133542239665985,0.0,0.0,0.8635165095329285,135.0694580078125,102.0,19.51764678955078,-20143.388671875,655.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639587402344,310.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,34960.171875,35280.0,0.0,0.0,0.4533334374427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6500089168548584,1.6500333547592163,-2.4438759282929823e-05,0.0,0.0004600757965818,0.0,0.0,528.7109985351562,0.0,0.0,0.0,0.919005572795868,4.0,0.0,1.0
466680,293.2831115722656,297.1499938964844,293.1499938964844,0.1297764778137207,-2824.055419921875,304.1638488769531,0.6573687195777893,0.1928957253694534,0.1783228814601898,293.3475952148437,297.1499938964844,293.1499938964844,0.0603819750249385,-1650.9588623046875,304.1706237792969,0.5287598967552185,0.1039676666259765,0.1041943803429603,293.2220153808594,297.1499938964844,293.1499938964844,0.3926883935928345,-5284.630859375,304.1614074707031,0.8799349069595337,0.4737005829811096,0.3337553143501282,293.2396240234375,297.1499938964844,293.1499938964844,0.4901080429553985,-8507.72265625,304.1645202636719,0.9369794130325316,0.5645476579666138,0.5371850728988647,293.18670654296875,297.1499938964844,293.1499938964844,0.0158873349428176,-3882.82666015625,304.0826721191406,0.38698610663414,0.050000000745058,0.2467393279075622,291.0563659667969,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.27740478515625,291.05792236328125,1.0,0.4015842378139496,0.6772810816764832,0.6772810816764832,1.0,1.0,-1.6805567741394043,0.7032910585403442,0.97726571559906,0.3133542239665985,0.0,0.0,0.8635165095329285,135.0694580078125,102.0,19.51764678955078,-20143.388671875,655.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639587402344,310.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,34960.171875,35280.0,0.0,0.0,0.4533334374427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6500089168548584,1.6500333547592163,-2.4438759282929823e-05,0.0,0.0004600757965818,0.0,0.0,528.7109985351562,0.0,0.0,0.0,0.919005572795868,4.0,0.0,1.0
466740,293.2794189453125,297.1499938964844,293.1499938964844,0.1269746720790863,-2774.65380859375,304.16387939453125,0.6644535660743713,0.1902716308832168,0.1755542308092117,293.3450927734375,297.1499938964844,293.1499938964844,0.0560869947075843,-1573.345458984375,304.1708984375,0.5289091467857361,0.0994641631841659,0.099493108689785,293.2211608886719,297.1499938964844,293.1499938964844,0.3896328508853912,-5251.66552734375,304.1626892089844,0.8928250670433044,0.4720509648323059,0.3323062062263489,293.23876953125,297.1499938964844,293.1499938964844,0.4862390756607055,-8454.119140625,304.1661376953125,0.952061116695404,0.5624495148658752,0.5348056554794312,293.1862487792969,297.1499938964844,293.1499938964844,0.0155775183811783,-3841.081787109375,304.0713806152344,0.3950885534286499,0.050000000745058,0.2447904497385025,291.08233642578125,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2752990722656,291.08447265625,1.0,0.3906745016574859,0.6796969175338745,0.6796969175338745,1.0,1.0,-1.6646515130996704,0.6969193816184998,0.9677321314811708,0.3103824257850647,0.0,0.0,0.870868980884552,124.336181640625,90.0,33.177005767822266,-20014.234375,614.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537902832031,310.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35049.7109375,34200.0,0.0,0.0,0.4534191191196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6722331047058103,1.6722580194473269,-2.4907365514081903e-05,0.0,0.0004601627588272,0.0,0.0,547.4209594726562,0.0,0.0,0.0,0.9143789410591124,4.0,0.0,1.0
466800,293.2794189453125,297.1499938964844,293.1499938964844,0.1269746720790863,-2774.65380859375,304.16387939453125,0.6644535660743713,0.1902716308832168,0.1755542308092117,293.3450927734375,297.1499938964844,293.1499938964844,0.0560869947075843,-1573.345458984375,304.1708984375,0.5289091467857361,0.0994641631841659,0.099493108689785,293.2211608886719,297.1499938964844,293.1499938964844,0.3896328508853912,-5251.66552734375,304.1626892089844,0.8928250670433044,0.4720509648323059,0.3323062062263489,293.23876953125,297.1499938964844,293.1499938964844,0.4862390756607055,-8454.119140625,304.1661376953125,0.952061116695404,0.5624495148658752,0.5348056554794312,293.1862487792969,297.1499938964844,293.1499938964844,0.0155775183811783,-3841.081787109375,304.0713806152344,0.3950885534286499,0.050000000745058,0.2447904497385025,291.08233642578125,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2752990722656,291.08447265625,1.0,0.3906745016574859,0.6796969175338745,0.6796969175338745,1.0,1.0,-1.6646515130996704,0.6969193816184998,0.9677321314811708,0.3103824257850647,0.0,0.0,0.870868980884552,124.336181640625,90.0,33.177005767822266,-20014.234375,614.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537902832031,310.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35049.7109375,34200.0,0.0,0.0,0.4534191191196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6722331047058103,1.6722580194473269,-2.4907365514081903e-05,0.0,0.0004601627588272,0.0,0.0,547.4209594726562,0.0,0.0,0.0,0.9143789410591124,4.0,0.0,1.0
466860,293.2756652832031,297.1499938964844,293.1499938964844,0.1243871822953224,-2729.02294921875,304.16357421875,0.6732431650161743,0.1877565085887909,0.1728753745555877,293.3422546386719,297.1499938964844,293.1499938964844,0.0518987253308296,-1499.0972900390625,304.1709289550781,0.5301505923271179,0.095101498067379,0.0949098765850067,293.22027587890625,297.1499938964844,293.1499938964844,0.386931836605072,-5222.84375,304.1629943847656,0.9080203771591188,0.4704271256923675,0.330865740776062,293.2378845214844,297.1499938964844,293.1499938964844,0.4827999770641327,-8407.052734375,304.16650390625,0.968273937702179,0.5603817701339722,0.5324410200119019,293.1856384277344,297.1499938964844,293.1499938964844,0.0152878779917955,-3802.125244140625,304.060546875,0.4032318294048309,0.050000000745058,0.2427975833415985,291.0977783203125,291.1499938964844,259.6036682128906,258.2171630859375,279.17449951171875,293.2730407714844,291.0999450683594,1.0,0.3792646825313568,0.6821785569190979,0.6821785569190979,1.0,1.0,-1.6489711999893188,0.6906543374061584,0.9583168625831604,0.3074587881565094,0.0,0.0,0.8769246935844421,113.37620544433594,78.0,29.17853355407715,-19849.13671875,572.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,310.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,34128.86328125,34200.0,0.0,0.0,0.4531305730342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6647874116897583,1.6648119688034058,-2.454823697917164e-05,0.0,0.0004598699451889,0.0,0.0,538.061279296875,0.0,0.0,0.0,0.9237614870071412,4.0,0.0,1.0
466920,293.2756652832031,297.1499938964844,293.1499938964844,0.1243871822953224,-2729.02294921875,304.16357421875,0.6732431650161743,0.1877565085887909,0.1728753745555877,293.3422546386719,297.1499938964844,293.1499938964844,0.0518987253308296,-1499.0972900390625,304.1709289550781,0.5301505923271179,0.095101498067379,0.0949098765850067,293.22027587890625,297.1499938964844,293.1499938964844,0.386931836605072,-5222.84375,304.1629943847656,0.9080203771591188,0.4704271256923675,0.330865740776062,293.2378845214844,297.1499938964844,293.1499938964844,0.4827999770641327,-8407.052734375,304.16650390625,0.968273937702179,0.5603817701339722,0.5324410200119019,293.1856384277344,297.1499938964844,293.1499938964844,0.0152878779917955,-3802.125244140625,304.060546875,0.4032318294048309,0.050000000745058,0.2427975833415985,291.0977783203125,291.1499938964844,259.6036682128906,258.2171630859375,279.17449951171875,293.2730407714844,291.0999450683594,1.0,0.3792646825313568,0.6821785569190979,0.6821785569190979,1.0,1.0,-1.6489711999893188,0.6906543374061584,0.9583168625831604,0.3074587881565094,0.0,0.0,0.8769246935844421,113.37620544433594,78.0,29.17853355407715,-19849.13671875,572.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,310.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,34128.86328125,34200.0,0.0,0.0,0.4531305730342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6647874116897583,1.6648119688034058,-2.454823697917164e-05,0.0,0.0004598699451889,0.0,0.0,538.061279296875,0.0,0.0,0.0,0.9237614870071412,4.0,0.0,1.0
466980,293.2718505859375,297.1499938964844,293.1499938964844,0.1216900050640106,-2680.893310546875,304.1635437011719,0.6840512156486511,0.1853448897600174,0.1702855676412582,293.3388061523437,297.1499938964844,293.1499938964844,0.0476919822394847,-1425.3665771484375,304.17095947265625,0.5328024625778198,0.0909259915351867,0.0904853418469429,293.2194519042969,297.1499938964844,293.1499938964844,0.3835959732532501,-5186.7333984375,304.1642150878906,0.927518665790558,0.4688164889812469,0.3294345140457153,293.2370300292969,297.1499938964844,293.1499938964844,0.4785771667957306,-8348.419921875,304.1680603027344,0.9849081039428712,0.5583304762840271,0.5300928354263306,293.1849365234375,297.1499938964844,293.1499938964844,0.0149729819968342,-3757.38525390625,304.05047607421875,0.4123996198177337,0.050000000745058,0.2407801747322082,291.1326599121094,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.27056884765625,291.13543701171875,1.0,0.367409348487854,0.6847264170646667,0.6847264170646667,1.0,1.0,-1.6335898637771606,0.6845287084579468,0.949061155319214,0.3046006262302398,0.0,0.0,0.8769808411598206,102.2947769165039,66.0,44.61455154418945,-19740.0546875,531.8593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,310.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,34172.015625,34200.0,0.0,0.0,0.4525233209133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6695293188095093,1.6695539951324463,-2.4654009393998425e-05,0.0,0.0004592536424752,0.0,0.0,542.1536254882812,0.0,0.0,0.0,0.9258164167404176,4.0,0.0,1.0
467040,293.2718505859375,297.1499938964844,293.1499938964844,0.1216900050640106,-2680.893310546875,304.1635437011719,0.6840512156486511,0.1853448897600174,0.1702855676412582,293.3388061523437,297.1499938964844,293.1499938964844,0.0476919822394847,-1425.3665771484375,304.17095947265625,0.5328024625778198,0.0909259915351867,0.0904853418469429,293.2194519042969,297.1499938964844,293.1499938964844,0.3835959732532501,-5186.7333984375,304.1642150878906,0.927518665790558,0.4688164889812469,0.3294345140457153,293.2370300292969,297.1499938964844,293.1499938964844,0.4785771667957306,-8348.419921875,304.1680603027344,0.9849081039428712,0.5583304762840271,0.5300928354263306,293.1849365234375,297.1499938964844,293.1499938964844,0.0149729819968342,-3757.38525390625,304.05047607421875,0.4123996198177337,0.050000000745058,0.2407801747322082,291.1326599121094,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.27056884765625,291.13543701171875,1.0,0.367409348487854,0.6847264170646667,0.6847264170646667,1.0,1.0,-1.6335898637771606,0.6845287084579468,0.949061155319214,0.3046006262302398,0.0,0.0,0.8769808411598206,102.2947769165039,66.0,44.61455154418945,-19740.0546875,531.8593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,310.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,34172.015625,34200.0,0.0,0.0,0.4525233209133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6695293188095093,1.6695539951324463,-2.4654009393998425e-05,0.0,0.0004592536424752,0.0,0.0,542.1536254882812,0.0,0.0,0.0,0.9258164167404176,4.0,0.0,1.0
