time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699279785156,297.1499938964844,293.1499938964844,0.1203642189502716,-2657.132568359375,304.1634826660156,0.6903363466262817,0.1841775178909301,0.1690240651369094,293.3369140625,297.1499938964844,293.1499938964844,0.0456302091479301,-1389.5487060546875,304.1708984375,0.5347933769226074,0.0889045447111129,0.0883410274982452,293.21905517578125,297.1499938964844,293.1499938964844,0.3818780779838562,-5168.13525390625,304.1647644042969,0.938709795475006,0.4680146276950836,0.3287201523780823,293.2366027832031,297.1499938964844,293.1499938964844,0.4764016270637512,-8318.2275390625,304.1687316894531,0.993141233921051,0.5573093295097351,0.5289212465286255,293.1845397949219,297.1499938964844,293.1499938964844,0.0148161500692367,-3734.6630859375,304.0456237792969,0.4177829325199127,0.050000000745058,0.2397665530443191,291.15167236328125,291.1499938964844,259.635009765625,258.2494506835937,279.1755065917969,293.269287109375,291.1545104980469,1.0,0.3613232672214508,0.6860272884368896,0.6860272884368896,1.0,1.0,-1.6260194778442385,0.6815221905708313,0.944497287273407,0.3031984567642212,0.0,0.0,0.8749626278877258,96.73152160644533,66.0,48.71173095703125,-19683.314453125,511.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,310.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,34229.45703125,33120.0,0.0,0.0,0.4520829617977142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667936086654663,1.6679607629776,-2.46347080974374e-05,0.0,0.0004588067531585,0.0,0.0,541.022216796875,0.0,0.0,0.0,0.9100088477134703,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1191798225045204,-2636.035888671875,304.1631774902344,0.6968063712120056,0.1830426305532455,0.1677969396114349,293.3349609375,297.1499938964844,293.1499938964844,0.043659284710884,-1355.600830078125,304.1706848144531,0.5368698239326477,0.0869205892086029,0.0862413197755813,293.2185974121094,297.1499938964844,293.1499938964844,0.3805091679096222,-5153.59228515625,304.16455078125,0.9498705863952636,0.4672252833843231,0.3280173242092132,293.2358703613281,297.1499938964844,293.1499938964844,0.4725418984889984,-8264.341796875,304.172607421875,0.9990000128746032,0.5563545227050781,0.525763750076294,293.18408203125,297.1499938964844,293.1499938964844,0.0146835055202245,-3715.928955078125,304.0408935546875,0.4235982894897461,0.050000000745058,0.2388070821762085,291.1610717773437,291.1499938964844,259.64617919921875,258.2607116699219,279.17724609375,293.2679443359375,291.1621398925781,1.0,0.3550640940666199,0.6874960660934448,0.6874960660934448,1.0,1.0,-1.615997552871704,0.6773946285247803,0.9386029243469238,0.3013758361339569,0.0,0.0,0.8731761574745178,91.41429138183594,54.0,35.27361297607422,-19558.080078125,491.0249633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34674072265625,310.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,33430.75390625,33120.0,0.0,0.0,0.4514539837837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6436033248901367,1.6436272859573364,-2.3964767024153844e-05,0.0,0.0004581684188451,0.0,0.0,518.3369140625,0.0,0.0,0.0,0.9115390181541444,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1164686381816864,-2586.653564453125,304.1633605957031,0.7076382637023926,0.1808649003505706,0.1655263751745224,293.3308410644531,297.1499938964844,293.1499938964844,0.0396525524556636,-1286.093017578125,304.17047119140625,0.5390748977661133,0.0830703154206276,0.0822550803422927,293.2177124023437,297.1499938964844,293.1499938964844,0.3762621283531189,-5106.89990234375,304.1669006347656,0.9677914977073668,0.4656712412834167,0.3267127871513366,293.209716796875,297.1499938964844,293.1499938964844,0.4405927062034607,-7797.15478515625,304.21832275390625,0.9990000128746032,0.5594000220298767,0.4968220591545105,293.1828918457031,297.1499938964844,293.1499938964844,0.0143962483853101,-3670.702392578125,304.0330505371094,0.4345459342002868,0.050000000745058,0.237309455871582,291.2268981933594,291.1499938964844,259.6696472167969,258.2840881347656,279.1879272460937,293.2608642578125,291.2342224121094,1.0,0.3411336243152618,0.6918470859527588,0.6918470859527588,1.0,1.0,-1.570634126663208,0.6581582427024841,0.912475883960724,0.2915835976600647,0.0,0.0,0.8594630360603333,82.52790832519531,57.0,93.29806518554688,-19211.107421875,440.5060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,310.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33436.30859375,33120.0,0.0,0.0,0.449254423379898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622246503829956,1.622270107269287,-2.354247953917365e-05,0.0,0.0004559361259452,0.0,0.0,501.2814636230469,0.0,0.0,0.0,0.900941789150238,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1164686381816864,-2586.653564453125,304.1633605957031,0.7076382637023926,0.1808649003505706,0.1655263751745224,293.3308410644531,297.1499938964844,293.1499938964844,0.0396525524556636,-1286.093017578125,304.17047119140625,0.5390748977661133,0.0830703154206276,0.0822550803422927,293.2177124023437,297.1499938964844,293.1499938964844,0.3762621283531189,-5106.89990234375,304.1669006347656,0.9677914977073668,0.4656712412834167,0.3267127871513366,293.209716796875,297.1499938964844,293.1499938964844,0.4405927062034607,-7797.15478515625,304.21832275390625,0.9990000128746032,0.5594000220298767,0.4968220591545105,293.1828918457031,297.1499938964844,293.1499938964844,0.0143962483853101,-3670.702392578125,304.0330505371094,0.4345459342002868,0.050000000745058,0.237309455871582,291.2268981933594,291.1499938964844,259.6696472167969,258.2840881347656,279.1879272460937,293.2608642578125,291.2342224121094,1.0,0.3411336243152618,0.6918470859527588,0.6918470859527588,1.0,1.0,-1.570634126663208,0.6581582427024841,0.912475883960724,0.2915835976600647,0.0,0.0,0.8594630360603333,82.52790832519531,57.0,93.29806518554688,-19211.107421875,440.5060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,310.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33436.30859375,33120.0,0.0,0.0,0.449254423379898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622246503829956,1.622270107269287,-2.354247953917365e-05,0.0,0.0004559361259452,0.0,0.0,501.2814636230469,0.0,0.0,0.0,0.900941789150238,4.0,0.0,1.0
467340,293.2605285644531,297.1499938964844,293.1499938964844,0.113688476383686,-2535.503173828125,304.1635131835937,0.7144845724105835,0.1786772161722183,0.1633704304695129,293.32720947265625,297.1499938964844,293.1499938964844,0.0357380025088787,-1217.5802001953125,304.170166015625,0.5376597046852112,0.079226978123188,0.078412152826786,293.217529296875,297.1499938964844,293.1499938964844,0.3713530600070953,-5052.80078125,304.1693725585937,0.9793047904968262,0.4639933407306671,0.3254185914993286,293.1601867675781,297.1499938964844,293.1499938964844,0.4156492054462433,-7439.43017578125,304.2362976074219,0.9990000128746032,0.5679119229316711,0.4766406416893005,293.1817626953125,297.1499938964844,293.1499938964844,0.0141427079215645,-3628.096435546875,304.0256042480469,0.4432941377162933,0.050000000745058,0.2363277077674865,291.3161926269531,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.2565002441406,291.3220520019531,1.0,0.3316898643970489,0.6962804198265076,0.6962804198265076,1.0,1.0,-1.5364603996276855,0.6440446376800537,0.8924157023429871,0.2844178080558777,0.0,0.0,0.8310791850090027,76.63043212890625,75.0,109.5380859375,-18916.263671875,406.2320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712646484375,310.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33791.046875,32040.0,0.0,0.0,0.4455562233924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5686273574829102,1.5686500072479248,-2.258375025121495e-05,0.0,0.0004521829250734,0.0,0.0,461.33099365234375,0.0,0.0,0.0,0.8605056405067444,4.0,0.0,1.0
467400,293.2605285644531,297.1499938964844,293.1499938964844,0.113688476383686,-2535.503173828125,304.1635131835937,0.7144845724105835,0.1786772161722183,0.1633704304695129,293.32720947265625,297.1499938964844,293.1499938964844,0.0357380025088787,-1217.5802001953125,304.170166015625,0.5376597046852112,0.079226978123188,0.078412152826786,293.217529296875,297.1499938964844,293.1499938964844,0.3713530600070953,-5052.80078125,304.1693725585937,0.9793047904968262,0.4639933407306671,0.3254185914993286,293.1601867675781,297.1499938964844,293.1499938964844,0.4156492054462433,-7439.43017578125,304.2362976074219,0.9990000128746032,0.5679119229316711,0.4766406416893005,293.1817626953125,297.1499938964844,293.1499938964844,0.0141427079215645,-3628.096435546875,304.0256042480469,0.4432941377162933,0.050000000745058,0.2363277077674865,291.3161926269531,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.2565002441406,291.3220520019531,1.0,0.3316898643970489,0.6962804198265076,0.6962804198265076,1.0,1.0,-1.5364603996276855,0.6440446376800537,0.8924157023429871,0.2844178080558777,0.0,0.0,0.8310791850090027,76.63043212890625,75.0,109.5380859375,-18916.263671875,406.2320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712646484375,310.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33791.046875,32040.0,0.0,0.0,0.4455562233924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5686273574829102,1.5686500072479248,-2.258375025121495e-05,0.0,0.0004521829250734,0.0,0.0,461.33099365234375,0.0,0.0,0.0,0.8605056405067444,4.0,0.0,1.0
467460,293.2575988769531,297.1499938964844,293.1499938964844,0.1117256209254264,-2500.052734375,304.1622314453125,0.7116913795471191,0.1764737069606781,0.1613980233669281,293.3240661621094,297.1499938964844,293.1499938964844,0.0323903262615203,-1158.7579345703125,304.16900634765625,0.5274088382720947,0.0753729194402694,0.074767917394638,293.2177734375,297.1499938964844,293.1499938964844,0.3686219155788421,-5024.03759765625,304.1673583984375,0.97831529378891,0.462236225605011,0.3242113888263702,293.1222229003906,297.1499938964844,293.1499938964844,0.4125579595565796,-7408.681640625,304.21173095703125,0.9990000128746032,0.5754130482673645,0.4764699935913086,293.18072509765625,297.1499938964844,293.1499938964844,0.014085785485804,-3618.8896484375,304.0175170898437,0.4433729648590088,0.050000000745058,0.2363201081752777,291.3425598144531,291.1499938964844,259.7216796875,258.3344421386719,279.1869201660156,293.2582397460937,291.3424072265625,1.0,0.3312195539474487,0.6997970938682556,0.6997970938682556,1.0,1.0,-1.528037190437317,0.6413300633430481,0.886707067489624,0.2832759916782379,0.0,0.0,0.8028208017349243,76.42657470703125,93.0,41.22232437133789,-18725.6328125,401.2370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91070556640625,310.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,32949.1328125,32040.0,0.0,0.0,0.4405916035175323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4723035097122192,1.4723241329193115,-2.061463237623684e-05,0.0,0.0004471444699447,0.0,0.0,391.0558776855469,0.0,0.0,0.0,0.8285658359527588,4.0,0.0,1.0
467520,293.2575988769531,297.1499938964844,293.1499938964844,0.1117256209254264,-2500.052734375,304.1622314453125,0.7116913795471191,0.1764737069606781,0.1613980233669281,293.3240661621094,297.1499938964844,293.1499938964844,0.0323903262615203,-1158.7579345703125,304.16900634765625,0.5274088382720947,0.0753729194402694,0.074767917394638,293.2177734375,297.1499938964844,293.1499938964844,0.3686219155788421,-5024.03759765625,304.1673583984375,0.97831529378891,0.462236225605011,0.3242113888263702,293.1222229003906,297.1499938964844,293.1499938964844,0.4125579595565796,-7408.681640625,304.21173095703125,0.9990000128746032,0.5754130482673645,0.4764699935913086,293.18072509765625,297.1499938964844,293.1499938964844,0.014085785485804,-3618.8896484375,304.0175170898437,0.4433729648590088,0.050000000745058,0.2363201081752777,291.3425598144531,291.1499938964844,259.7216796875,258.3344421386719,279.1869201660156,293.2582397460937,291.3424072265625,1.0,0.3312195539474487,0.6997970938682556,0.6997970938682556,1.0,1.0,-1.528037190437317,0.6413300633430481,0.886707067489624,0.2832759916782379,0.0,0.0,0.8028208017349243,76.42657470703125,93.0,41.22232437133789,-18725.6328125,401.2370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91070556640625,310.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,32949.1328125,32040.0,0.0,0.0,0.4405916035175323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4723035097122192,1.4723241329193115,-2.061463237623684e-05,0.0,0.0004471444699447,0.0,0.0,391.0558776855469,0.0,0.0,0.0,0.8285658359527588,4.0,0.0,1.0
467580,293.25506591796875,297.1499938964844,293.1499938964844,0.1104414612054824,-2477.696533203125,304.1602783203125,0.7008716464042664,0.1742638498544693,0.1595691591501236,293.3212890625,297.1499938964844,293.1499938964844,0.029445081949234,-1108.5047607421875,304.1676025390625,0.5111675262451172,0.0715307146310806,0.0712882503867149,293.2181091308594,297.1499938964844,293.1499938964844,0.367864191532135,-5017.79296875,304.16278076171875,0.967235267162323,0.460449606180191,0.3230944871902466,293.1190795898437,297.1499938964844,293.1499938964844,0.4276435971260071,-7644.92724609375,304.1656494140625,0.9990000128746032,0.5768327116966248,0.4921725988388061,293.1804504394531,297.1499938964844,293.1499938964844,0.014182754792273,-3636.768310546875,304.0069274902344,0.4364703595638275,0.050000000745058,0.2370810061693191,291.3118591308594,291.1499938964844,259.7505187988281,258.3616638183594,279.17462158203125,293.25347900390625,291.3070678710937,1.0,0.3373740017414093,0.7016738057136536,0.7016738057136536,1.0,1.0,-1.54007887840271,0.6473816633224487,0.892697274684906,0.2867879569530487,0.0,0.0,0.7826414704322815,80.71332550048828,96.0,-33.987335205078125,-18724.041015625,418.8693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0911865234375,310.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,32739.58203125,32040.0,0.0,0.0,0.4353531002998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404585599899292,1.4046050310134888,-1.9384218830964528e-05,0.0,0.0004418280732352,0.0,0.0,347.463134765625,0.0,0.0,0.0,0.797502338886261,4.0,0.0,1.0
467640,293.25506591796875,297.1499938964844,293.1499938964844,0.1104414612054824,-2477.696533203125,304.1602783203125,0.7008716464042664,0.1742638498544693,0.1595691591501236,293.3212890625,297.1499938964844,293.1499938964844,0.029445081949234,-1108.5047607421875,304.1676025390625,0.5111675262451172,0.0715307146310806,0.0712882503867149,293.2181091308594,297.1499938964844,293.1499938964844,0.367864191532135,-5017.79296875,304.16278076171875,0.967235267162323,0.460449606180191,0.3230944871902466,293.1190795898437,297.1499938964844,293.1499938964844,0.4276435971260071,-7644.92724609375,304.1656494140625,0.9990000128746032,0.5768327116966248,0.4921725988388061,293.1804504394531,297.1499938964844,293.1499938964844,0.014182754792273,-3636.768310546875,304.0069274902344,0.4364703595638275,0.050000000745058,0.2370810061693191,291.3118591308594,291.1499938964844,259.7505187988281,258.3616638183594,279.17462158203125,293.25347900390625,291.3070678710937,1.0,0.3373740017414093,0.7016738057136536,0.7016738057136536,1.0,1.0,-1.54007887840271,0.6473816633224487,0.892697274684906,0.2867879569530487,0.0,0.0,0.7826414704322815,80.71332550048828,96.0,-33.987335205078125,-18724.041015625,418.8693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0911865234375,310.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,32739.58203125,32040.0,0.0,0.0,0.4353531002998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404585599899292,1.4046050310134888,-1.9384218830964528e-05,0.0,0.0004418280732352,0.0,0.0,347.463134765625,0.0,0.0,0.0,0.797502338886261,4.0,0.0,1.0
467700,293.2538146972656,297.1499938964844,293.1499938964844,0.1099718287587165,-2469.88037109375,304.1592712402344,0.6955158710479736,0.1731735616922378,0.1586607843637466,293.31988525390625,297.1499938964844,293.1499938964844,0.0281353443861007,-1086.14599609375,304.166748046875,0.5035765171051025,0.0696373134851455,0.0695651099085807,293.2182006835937,297.1499938964844,293.1499938964844,0.368073046207428,-5021.267578125,304.1600646972656,0.9614696502685548,0.4595668315887451,0.3225374221801758,293.1298522949219,297.1499938964844,293.1499938964844,0.436359167098999,-7776.8828125,304.1470642089844,0.9990000128746032,0.5751127004623413,0.5000631809234619,293.1807861328125,297.1499938964844,293.1499938964844,0.0142540242522954,-3650.479736328125,304.0002136230469,0.4332377016544342,0.050000000745058,0.2374725639820099,291.2783203125,291.1499938964844,259.7657165527344,258.37579345703125,279.1705017089844,293.250732421875,291.27301025390625,1.0,0.3400989174842834,0.7023807764053345,0.7023807764053345,1.0,1.0,-1.546198844909668,0.650353729724884,0.8958451747894287,0.2885778844356537,0.0,0.0,0.7774174213409424,82.92182922363281,96.0,-62.50806427001953,-18729.693359375,428.0032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1451721191406,310.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,32570.16015625,30960.0,0.0,0.0,0.4328731298446655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814184665679932,1.3814374208450315,-1.8953962353407405e-05,0.0,0.0004393111739773,0.0,0.0,333.1053161621094,0.0,0.0,0.0,0.7719941139221191,4.0,0.0,1.0
467760,293.25262451171875,297.1499938964844,293.1499938964844,0.1096138060092926,-2464.25048828125,304.1582336425781,0.690592348575592,0.1720977574586868,0.1577618867158889,293.3183898925781,297.1499938964844,293.1499938964844,0.0269445814192295,-1060.6524658203125,304.1658630371094,0.4965621531009674,0.0677742287516594,0.0678637325763702,293.21826171875,297.1499938964844,293.1499938964844,0.3686613440513611,-5028.998046875,304.1571655273437,0.9560790657997132,0.4586929380893707,0.3219845294952392,293.14453125,297.1499938964844,293.1499938964844,0.445065438747406,-7906.88134765625,304.1318054199219,0.9990000128746032,0.5724882483482361,0.507250964641571,293.18145751953125,297.1499938964844,293.1499938964844,0.0143355140462517,-3666.624267578125,303.992431640625,0.4304242134094238,0.050000000745058,0.2378347069025039,291.234375,291.1499938964844,259.78143310546875,258.39031982421875,279.1672668457031,293.24725341796875,291.2269897460937,1.0,0.3427260816097259,0.7029949426651001,0.7029949426651001,1.0,1.0,-1.5514776706695557,0.6529325246810913,0.8985451459884644,0.2900915145874023,0.0,0.0,0.77606201171875,84.95631408691406,99.0,-95.08422088623048,-18687.466796875,436.2778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853332519531,310.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,31510.255859375,30960.0,0.0,0.0,0.4304385185241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3486645221710205,1.3486826419830322,-1.817125848901924e-05,0.0,0.0004368403751868,0.0,0.0,311.2575378417969,0.0,0.0,0.0,0.7697843909263611,4.0,0.0,1.0
467820,293.250244140625,297.1499938964844,293.1499938964844,0.1086871102452278,-2448.63134765625,304.1570739746094,0.6813989877700806,0.169978529214859,0.1559899002313614,293.31512451171875,297.1499938964844,293.1499938964844,0.0245112832635641,-1014.2708740234376,304.16461181640625,0.4831264615058899,0.0641701966524124,0.0645617768168449,293.2183532714844,297.1499938964844,293.1499938964844,0.369144469499588,-5035.82666015625,304.1540832519531,0.9456990957260132,0.4569424390792846,0.3208809494972229,293.1808166503906,297.1499938964844,293.1499938964844,0.4614298045635223,-8145.7822265625,304.1109313964844,0.9990000128746032,0.5652897953987122,0.5207844972610474,293.1835327148437,297.1499938964844,293.1499938964844,0.014455446973443,-3690.9208984375,303.9747619628906,0.4254485368728637,0.050000000745058,0.2385306358337402,291.16766357421875,291.1499938964844,259.8145446777344,258.4205627441406,279.1645202636719,293.244384765625,291.1636657714844,1.0,0.3476648926734924,0.7042703032493591,0.7042703032493591,1.0,1.0,-1.5611449480056765,0.657698392868042,0.9034465551376344,0.2929004728794098,0.0,0.0,0.7786238193511963,88.8576431274414,102.0,-85.45867919921875,-18743.431640625,452.03070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1968688964844,310.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31011.892578125,30960.0,0.0,0.0,0.4261260330677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3416584730148315,1.3416764736175537,-1.7944095816346817e-05,0.0,0.0004324637411627,0.0,0.0,305.9593200683594,0.0,0.0,0.0,0.7662466764450073,4.0,0.0,1.0
467880,293.250244140625,297.1499938964844,293.1499938964844,0.1086871102452278,-2448.63134765625,304.1570739746094,0.6813989877700806,0.169978529214859,0.1559899002313614,293.31512451171875,297.1499938964844,293.1499938964844,0.0245112832635641,-1014.2708740234376,304.16461181640625,0.4831264615058899,0.0641701966524124,0.0645617768168449,293.2183532714844,297.1499938964844,293.1499938964844,0.369144469499588,-5035.82666015625,304.1540832519531,0.9456990957260132,0.4569424390792846,0.3208809494972229,293.1808166503906,297.1499938964844,293.1499938964844,0.4614298045635223,-8145.7822265625,304.1109313964844,0.9990000128746032,0.5652897953987122,0.5207844972610474,293.1835327148437,297.1499938964844,293.1499938964844,0.014455446973443,-3690.9208984375,303.9747619628906,0.4254485368728637,0.050000000745058,0.2385306358337402,291.16766357421875,291.1499938964844,259.8145446777344,258.4205627441406,279.1645202636719,293.244384765625,291.1636657714844,1.0,0.3476648926734924,0.7042703032493591,0.7042703032493591,1.0,1.0,-1.5611449480056765,0.657698392868042,0.9034465551376344,0.2929004728794098,0.0,0.0,0.7786238193511963,88.8576431274414,102.0,-85.45867919921875,-18743.431640625,452.03070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1968688964844,310.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31011.892578125,30960.0,0.0,0.0,0.4261260330677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3416584730148315,1.3416764736175537,-1.7944095816346817e-05,0.0,0.0004324637411627,0.0,0.0,305.9593200683594,0.0,0.0,0.0,0.7662466764450073,4.0,0.0,1.0
467940,293.24786376953125,297.1499938964844,293.1499938964844,0.1076032295823097,-2429.70458984375,304.1565246582031,0.6722580194473267,0.1679199784994125,0.154274433851242,293.3120422363281,297.1499938964844,293.1499938964844,0.022174771875143,-966.7521362304688,304.16363525390625,0.4670515358448028,0.0606117658317089,0.0613511279225349,293.21856689453125,297.1499938964844,293.1499938964844,0.3689742982387543,-5034.76220703125,304.1530456542969,0.9347223043441772,0.4551678299903869,0.3197682797908783,293.22100830078125,297.1499938964844,293.1499938964844,0.4730564653873443,-8308.8671875,304.1056213378906,0.9975701570510864,0.5563551783561707,0.5296201705932617,293.18609619140625,297.1499938964844,293.1499938964844,0.0145466765388846,-3709.54296875,303.955322265625,0.4206112623214721,0.050000000745058,0.2392861694097519,291.1234741210937,291.1499938964844,259.8500061035156,258.4524230957031,279.1684265136719,293.24981689453125,291.1210021972656,1.0,0.3521315157413482,0.7061956524848938,0.7061956524848938,1.0,1.0,-1.565425992012024,0.6601458787918091,0.90528005361557,0.2946500480175018,0.0,0.0,0.7852860689163208,92.9784927368164,105.0,-62.94712066650391,-18768.318359375,465.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1197814941406,310.8033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,30813.39453125,29880.0,0.0,0.0,0.4228408634662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529151678085327,1.3529332876205444,-1.808339584385976e-05,0.0,0.0004291297227609,0.0,0.0,311.7254333496094,0.0,0.0,0.0,0.7563412189483643,4.0,0.0,1.0
468000,293.24786376953125,297.1499938964844,293.1499938964844,0.1076032295823097,-2429.70458984375,304.1565246582031,0.6722580194473267,0.1679199784994125,0.154274433851242,293.3120422363281,297.1499938964844,293.1499938964844,0.022174771875143,-966.7521362304688,304.16363525390625,0.4670515358448028,0.0606117658317089,0.0613511279225349,293.21856689453125,297.1499938964844,293.1499938964844,0.3689742982387543,-5034.76220703125,304.1530456542969,0.9347223043441772,0.4551678299903869,0.3197682797908783,293.22100830078125,297.1499938964844,293.1499938964844,0.4730564653873443,-8308.8671875,304.1056213378906,0.9975701570510864,0.5563551783561707,0.5296201705932617,293.18609619140625,297.1499938964844,293.1499938964844,0.0145466765388846,-3709.54296875,303.955322265625,0.4206112623214721,0.050000000745058,0.2392861694097519,291.1234741210937,291.1499938964844,259.8500061035156,258.4524230957031,279.1684265136719,293.24981689453125,291.1210021972656,1.0,0.3521315157413482,0.7061956524848938,0.7061956524848938,1.0,1.0,-1.565425992012024,0.6601458787918091,0.90528005361557,0.2946500480175018,0.0,0.0,0.7852860689163208,92.9784927368164,105.0,-62.94712066650391,-18768.318359375,465.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1197814941406,310.8033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,30813.39453125,29880.0,0.0,0.0,0.4228408634662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529151678085327,1.3529332876205444,-1.808339584385976e-05,0.0,0.0004291297227609,0.0,0.0,311.7254333496094,0.0,0.0,0.0,0.7563412189483643,4.0,0.0,1.0
468060,293.2454528808594,297.1499938964844,293.1499938964844,0.1064058765769004,-2408.24658203125,304.1563720703125,0.6620662212371826,0.1659301668405532,0.152680292725563,293.3095703125,297.1499938964844,293.1499938964844,0.0199638549238443,-918.0466918945312,304.16278076171875,0.444734662771225,0.0570140108466148,0.0581750497221946,293.2189025878906,297.1499938964844,293.1499938964844,0.368118554353714,-5025.59228515625,304.1535339355469,0.921424150466919,0.4533662796020508,0.3186859786510467,293.24273681640625,297.1499938964844,293.1499938964844,0.4683756530284881,-8232.041015625,304.1278991699219,0.9856910109519958,0.5501052737236023,0.5230334401130676,293.1885681152344,297.1499938964844,293.1499938964844,0.0146277230232954,-3724.9111328125,303.9355163574219,0.415000855922699,0.050000000745058,0.2402780055999755,291.1021423339844,291.1499938964844,259.8866577148437,258.48504638671875,279.1778259277344,293.25604248046875,291.1026306152344,1.0,0.3554948270320892,0.7095066905021667,0.7095066905021667,1.0,1.0,-1.55167818069458,0.654804527759552,0.8968735933303833,0.2921027243137359,0.0,0.0,0.79362553358078,98.00838470458984,108.0,-27.1895694732666,-18612.576171875,470.8533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0324401855469,310.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29745.830078125,29880.0,0.0,0.0,0.4200105667114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3523739576339722,1.3523918390274048,-1.7833077436080202e-05,0.0,0.000426257320214,0.0,0.0,308.460205078125,0.0,0.0,0.0,0.7684357762336731,4.0,0.0,1.0
468120,293.2454528808594,297.1499938964844,293.1499938964844,0.1064058765769004,-2408.24658203125,304.1563720703125,0.6620662212371826,0.1659301668405532,0.152680292725563,293.3095703125,297.1499938964844,293.1499938964844,0.0199638549238443,-918.0466918945312,304.16278076171875,0.444734662771225,0.0570140108466148,0.0581750497221946,293.2189025878906,297.1499938964844,293.1499938964844,0.368118554353714,-5025.59228515625,304.1535339355469,0.921424150466919,0.4533662796020508,0.3186859786510467,293.24273681640625,297.1499938964844,293.1499938964844,0.4683756530284881,-8232.041015625,304.1278991699219,0.9856910109519958,0.5501052737236023,0.5230334401130676,293.1885681152344,297.1499938964844,293.1499938964844,0.0146277230232954,-3724.9111328125,303.9355163574219,0.415000855922699,0.050000000745058,0.2402780055999755,291.1021423339844,291.1499938964844,259.8866577148437,258.48504638671875,279.1778259277344,293.25604248046875,291.1026306152344,1.0,0.3554948270320892,0.7095066905021667,0.7095066905021667,1.0,1.0,-1.55167818069458,0.654804527759552,0.8968735933303833,0.2921027243137359,0.0,0.0,0.79362553358078,98.00838470458984,108.0,-27.1895694732666,-18612.576171875,470.8533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0324401855469,310.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29745.830078125,29880.0,0.0,0.0,0.4200105667114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3523739576339722,1.3523918390274048,-1.7833077436080202e-05,0.0,0.000426257320214,0.0,0.0,308.460205078125,0.0,0.0,0.0,0.7684357762336731,4.0,0.0,1.0
468180,293.2431030273437,297.1499938964844,293.1499938964844,0.1049290373921394,-2381.0966796875,304.1567077636719,0.6538813710212708,0.1639860123395919,0.1510844677686691,293.30780029296875,297.1499938964844,293.1499938964844,0.0177775919437408,-865.2445678710938,304.16217041015625,0.4256238043308258,0.05333187058568,0.0548785552382469,293.21954345703125,297.1499938964844,293.1499938964844,0.3661588132381439,-5003.75927734375,304.1556091308594,0.9110484719276428,0.4514910876750946,0.3175228238105774,293.2502136230469,297.1499938964844,293.1499938964844,0.4646196067333221,-8172.73486328125,304.1413269042969,0.9760301113128662,0.546227753162384,0.519180417060852,293.1911315917969,297.1499938964844,293.1499938964844,0.014641910791397,-3728.407470703125,303.9151916503906,0.4108653366565704,0.050000000745058,0.2410972267389297,291.1130676269531,291.1499938964844,259.92333984375,258.51739501953125,279.1823425292969,293.2583312988281,291.114013671875,1.0,0.3583111464977264,0.7129939794540405,0.7129939794540405,1.0,1.0,-1.5407652854919434,0.6507677435874939,0.8899975419044495,0.2903018593788147,0.0,0.0,0.7978671193122864,102.17355346679688,111.0,4.103882312774658,-18521.89453125,475.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395446777344,310.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,29746.556640625,29880.0,0.0,0.0,0.4175955951213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657920360565186,1.3658101558685305,-1.805471947591286e-05,0.0,0.0004238064284436,0.0,0.0,316.0743713378906,0.0,0.0,0.0,0.774471640586853,4.0,0.0,1.0
468240,293.2431030273437,297.1499938964844,293.1499938964844,0.1049290373921394,-2381.0966796875,304.1567077636719,0.6538813710212708,0.1639860123395919,0.1510844677686691,293.30780029296875,297.1499938964844,293.1499938964844,0.0177775919437408,-865.2445678710938,304.16217041015625,0.4256238043308258,0.05333187058568,0.0548785552382469,293.21954345703125,297.1499938964844,293.1499938964844,0.3661588132381439,-5003.75927734375,304.1556091308594,0.9110484719276428,0.4514910876750946,0.3175228238105774,293.2502136230469,297.1499938964844,293.1499938964844,0.4646196067333221,-8172.73486328125,304.1413269042969,0.9760301113128662,0.546227753162384,0.519180417060852,293.1911315917969,297.1499938964844,293.1499938964844,0.014641910791397,-3728.407470703125,303.9151916503906,0.4108653366565704,0.050000000745058,0.2410972267389297,291.1130676269531,291.1499938964844,259.92333984375,258.51739501953125,279.1823425292969,293.2583312988281,291.114013671875,1.0,0.3583111464977264,0.7129939794540405,0.7129939794540405,1.0,1.0,-1.5407652854919434,0.6507677435874939,0.8899975419044495,0.2903018593788147,0.0,0.0,0.7978671193122864,102.17355346679688,111.0,4.103882312774658,-18521.89453125,475.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395446777344,310.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,29746.556640625,29880.0,0.0,0.0,0.4175955951213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657920360565186,1.3658101558685305,-1.805471947591286e-05,0.0,0.0004238064284436,0.0,0.0,316.0743713378906,0.0,0.0,0.0,0.774471640586853,4.0,0.0,1.0
468300,293.24188232421875,297.1499938964844,293.1499938964844,0.1042043417692184,-2367.74560546875,304.15679931640625,0.6502652764320374,0.1630470007658004,0.150306150317192,293.3070678710937,297.1499938964844,293.1499938964844,0.0167423523962497,-838.443603515625,304.1618347167969,0.4171976745128631,0.0514764115214347,0.0532048530876636,293.2198791503906,297.1499938964844,293.1499938964844,0.3651291728019714,-4992.35986328125,304.1564636230469,0.9066175222396852,0.4505452811717987,0.3169263303279876,293.2519226074219,297.1499938964844,293.1499938964844,0.4630084633827209,-8147.99658203125,304.14581298828125,0.971630871295929,0.5446212291717529,0.5176729559898376,293.1923828125,297.1499938964844,293.1499938964844,0.0146435610949993,-3729.370361328125,303.9048156738281,0.409098207950592,0.050000000745058,0.2414707988500595,291.119140625,291.1499938964844,259.9416809082031,258.5334777832031,279.1838073730469,293.2587890625,291.1200561523437,1.0,0.3595833480358124,0.7147940993309021,0.7147940993309021,1.0,1.0,-1.5357439517974854,0.6489498019218445,0.8867940902709961,0.2895154953002929,0.0,0.0,0.7993138432502747,104.07275390625,111.0,10.317359924316406,-18473.826171875,477.5750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8927307128906,310.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29768.5234375,28800.0,0.0,0.0,0.4165327548980713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706777095794678,1.3706958293914795,-1.8140872271033004e-05,0.0,0.0004227277822792,0.0,0.0,318.9411315917969,0.0,0.0,0.0,0.7617146372795105,4.0,0.0,1.0
468360,293.2406311035156,297.1499938964844,293.1499938964844,0.1036087498068809,-2356.9736328125,304.1566467285156,0.6468911170959473,0.1621321439743042,0.1495454609394073,293.306396484375,297.1499938964844,293.1499938964844,0.0159283336251974,-815.4514770507812,304.1559143066406,0.4094303548336029,0.050000000745058,0.0515483021736145,293.2201538085937,297.1499938964844,293.1499938964844,0.3644845485687256,-4985.5185546875,304.15643310546875,0.90261572599411,0.449601411819458,0.3163262903690338,293.25299072265625,297.1499938964844,293.1499938964844,0.4619608521461487,-8132.17236328125,304.1484375,0.967401683330536,0.5431205034255981,0.51629239320755,293.1936340332031,297.1499938964844,293.1499938964844,0.0146613977849483,-3733.701904296875,303.8940124511719,0.4074661433696747,0.050000000745058,0.241827979683876,291.11346435546875,291.1499938964844,259.9599914550781,258.5495300292969,279.1849365234375,293.259033203125,291.11181640625,1.0,0.360789954662323,0.7166277170181274,0.7166277170181274,1.0,1.0,-1.5308924913406372,0.6472107172012329,0.8836817145347595,0.2887695431709289,0.0,0.0,0.8021737933158875,105.88793182373048,114.0,-7.076479911804199,-18370.35546875,479.5013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85595703125,310.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28916.556640625,28800.0,0.0,0.0,0.4154533445835113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557020425796509,1.355719804763794,-1.7700265743769705e-05,0.0,0.0004216323432046,0.0,0.0,308.0310974121094,0.0,0.0,0.0,0.7675384879112244,4.0,0.0,1.0
468420,293.23797607421875,297.1499938964844,293.1499938964844,0.1023361459374427,-2333.6396484375,304.15655517578125,0.6410409808158875,0.1603723615407943,0.1480687856674194,293.3074951171875,297.1499938964844,293.1499938964844,0.0153065957129001,-801.1600341796875,304.0958557128906,0.404740959405899,0.050000000745058,0.0511122979223728,293.220703125,297.1499938964844,293.1499938964844,0.3627547025680542,-4966.65087890625,304.1571960449219,0.895845353603363,0.4477181732654571,0.3151165843009949,293.25408935546875,297.1499938964844,293.1499938964844,0.4594162404537201,-8094.4443359375,304.1531982421875,0.9598252177238464,0.5402857661247253,0.5137205123901367,293.196044921875,297.1499938964844,293.1499938964844,0.0146658457815647,-3736.823974609375,303.8721923828125,0.4047370851039886,0.050000000745058,0.2424493730068206,291.1127319335937,291.1499938964844,259.9966735839844,258.5814208984375,279.1856384277344,293.2599792480469,291.1131591796875,1.0,0.3631727397441864,0.7202312350273132,0.7202312350273132,1.0,1.0,-1.524800419807434,0.6453419327735901,0.879458487033844,0.2881368696689605,0.0,0.0,0.8074545860290527,109.09024047851562,117.0,2.004117488861084,-18316.341796875,484.2902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,310.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,28699.78515625,28800.0,0.0,0.0,0.4135105013847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656682968139648,1.3656861782073977,-1.7815940736909397e-05,0.0,0.000419660587795,0.0,0.0,313.07305908203125,0.0,0.0,0.0,0.7718489766120911,4.0,0.0,1.0
468480,293.23797607421875,297.1499938964844,293.1499938964844,0.1023361459374427,-2333.6396484375,304.15655517578125,0.6410409808158875,0.1603723615407943,0.1480687856674194,293.3074951171875,297.1499938964844,293.1499938964844,0.0153065957129001,-801.1600341796875,304.0958557128906,0.404740959405899,0.050000000745058,0.0511122979223728,293.220703125,297.1499938964844,293.1499938964844,0.3627547025680542,-4966.65087890625,304.1571960449219,0.895845353603363,0.4477181732654571,0.3151165843009949,293.25408935546875,297.1499938964844,293.1499938964844,0.4594162404537201,-8094.4443359375,304.1531982421875,0.9598252177238464,0.5402857661247253,0.5137205123901367,293.196044921875,297.1499938964844,293.1499938964844,0.0146658457815647,-3736.823974609375,303.8721923828125,0.4047370851039886,0.050000000745058,0.2424493730068206,291.1127319335937,291.1499938964844,259.9966735839844,258.5814208984375,279.1856384277344,293.2599792480469,291.1131591796875,1.0,0.3631727397441864,0.7202312350273132,0.7202312350273132,1.0,1.0,-1.524800419807434,0.6453419327735901,0.879458487033844,0.2881368696689605,0.0,0.0,0.8074545860290527,109.09024047851562,117.0,2.004117488861084,-18316.341796875,484.2902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,310.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,28699.78515625,28800.0,0.0,0.0,0.4135105013847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656682968139648,1.3656861782073977,-1.7815940736909397e-05,0.0,0.000419660587795,0.0,0.0,313.07305908203125,0.0,0.0,0.0,0.7718489766120911,4.0,0.0,1.0
468540,293.23516845703125,297.1499938964844,293.1499938964844,0.1010935306549072,-2310.723388671875,304.15643310546875,0.6357120871543884,0.1587154269218444,0.1466782540082931,293.3135681152344,297.1499938964844,293.1499938964844,0.0151363350450992,-798.0866088867188,304.0218811035156,0.4022139608860016,0.050000000745058,0.0512371286749839,293.2211303710937,297.1499938964844,293.1499938964844,0.3608417212963104,-4945.74462890625,304.1579895019531,0.889519214630127,0.4458370506763458,0.3139044344425201,293.2545471191406,297.1499938964844,293.1499938964844,0.4566650092601776,-8054.521484375,304.1566772460937,0.9524589776992798,0.5375553369522095,0.5112674236297607,293.1983947753906,297.1499938964844,293.1499938964844,0.0146576492115855,-3737.81005859375,303.8498229980469,0.402213990688324,0.050000000745058,0.2430469095706939,291.1182861328125,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2626342773437,291.1186828613281,1.0,0.3655209243297577,0.7239584922790527,0.7239584922790527,1.0,1.0,-1.5195980072021484,0.6438713669776917,0.875726580619812,0.2877426445484161,0.0,0.0,0.8113071322441101,112.18306732177734,120.0,6.099337577819824,-18263.775390625,489.2680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994934082031,310.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,28691.27734375,27720.0,0.0,0.0,0.4119739532470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3757530450820925,1.3757710456848145,-1.798189987312071e-05,0.0,0.0004181011754553,0.0,0.0,318.8363037109375,0.0,0.0,0.0,0.7614750862121582,4.0,0.0,1.0
468600,293.23516845703125,297.1499938964844,293.1499938964844,0.1010935306549072,-2310.723388671875,304.15643310546875,0.6357120871543884,0.1587154269218444,0.1466782540082931,293.3135681152344,297.1499938964844,293.1499938964844,0.0151363350450992,-798.0866088867188,304.0218811035156,0.4022139608860016,0.050000000745058,0.0512371286749839,293.2211303710937,297.1499938964844,293.1499938964844,0.3608417212963104,-4945.74462890625,304.1579895019531,0.889519214630127,0.4458370506763458,0.3139044344425201,293.2545471191406,297.1499938964844,293.1499938964844,0.4566650092601776,-8054.521484375,304.1566772460937,0.9524589776992798,0.5375553369522095,0.5112674236297607,293.1983947753906,297.1499938964844,293.1499938964844,0.0146576492115855,-3737.81005859375,303.8498229980469,0.402213990688324,0.050000000745058,0.2430469095706939,291.1182861328125,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2626342773437,291.1186828613281,1.0,0.3655209243297577,0.7239584922790527,0.7239584922790527,1.0,1.0,-1.5195980072021484,0.6438713669776917,0.875726580619812,0.2877426445484161,0.0,0.0,0.8113071322441101,112.18306732177734,120.0,6.099337577819824,-18263.775390625,489.2680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994934082031,310.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,28691.27734375,27720.0,0.0,0.0,0.4119739532470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3757530450820925,1.3757710456848145,-1.798189987312071e-05,0.0,0.0004181011754553,0.0,0.0,318.8363037109375,0.0,0.0,0.0,0.7614750862121582,4.0,0.0,1.0
468660,293.2322082519531,297.1499938964844,293.1499938964844,0.1001072078943252,-2292.840576171875,304.15594482421875,0.6307393908500671,0.1571566611528396,0.1453753560781479,293.32275390625,297.1499938964844,293.1499938964844,0.0149720897898077,-795.6820678710938,303.9376525878906,0.3997829258441925,0.050000000745058,0.0513617694377899,293.2214660644531,297.1499938964844,293.1499938964844,0.3595730066299438,-4932.39453125,304.157470703125,0.883473813533783,0.4439674019813537,0.312697023153305,293.2546081542969,297.1499938964844,293.1499938964844,0.4547113180160522,-8027.10498046875,304.15771484375,0.9451645612716676,0.5348923802375793,0.5088803768157959,293.20074462890625,297.1499938964844,293.1499938964844,0.0146764451637864,-3744.446533203125,303.8260803222656,0.3997829258441925,0.050000000745058,0.2436381131410598,291.1029968261719,291.1499938964844,260.07000732421875,258.6446228027344,279.18829345703125,293.2667541503906,291.1029357910156,1.0,0.3678390085697174,0.7278636693954468,0.7278636693954468,1.0,1.0,-1.514577865600586,0.6424933075904846,0.8720845580101013,0.287404328584671,0.0,0.0,0.8186144232749939,115.24586486816406,123.0,-9.815443992614746,-18161.58984375,494.23480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339416503906,310.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,27651.240234375,27720.0,0.0,0.0,0.4105645418167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662525415420532,1.3662701845169067,-1.7588505215826444e-05,0.0,0.0004166708094999,0.0,0.0,310.4695739746094,0.0,0.0,0.0,0.7696268558502197,4.0,0.0,1.0
468720,293.2322082519531,297.1499938964844,293.1499938964844,0.1001072078943252,-2292.840576171875,304.15594482421875,0.6307393908500671,0.1571566611528396,0.1453753560781479,293.32275390625,297.1499938964844,293.1499938964844,0.0149720897898077,-795.6820678710938,303.9376525878906,0.3997829258441925,0.050000000745058,0.0513617694377899,293.2214660644531,297.1499938964844,293.1499938964844,0.3595730066299438,-4932.39453125,304.157470703125,0.883473813533783,0.4439674019813537,0.312697023153305,293.2546081542969,297.1499938964844,293.1499938964844,0.4547113180160522,-8027.10498046875,304.15771484375,0.9451645612716676,0.5348923802375793,0.5088803768157959,293.20074462890625,297.1499938964844,293.1499938964844,0.0146764451637864,-3744.446533203125,303.8260803222656,0.3997829258441925,0.050000000745058,0.2436381131410598,291.1029968261719,291.1499938964844,260.07000732421875,258.6446228027344,279.18829345703125,293.2667541503906,291.1029357910156,1.0,0.3678390085697174,0.7278636693954468,0.7278636693954468,1.0,1.0,-1.514577865600586,0.6424933075904846,0.8720845580101013,0.287404328584671,0.0,0.0,0.8186144232749939,115.24586486816406,123.0,-9.815443992614746,-18161.58984375,494.23480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339416503906,310.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,27651.240234375,27720.0,0.0,0.0,0.4105645418167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662525415420532,1.3662701845169067,-1.7588505215826444e-05,0.0,0.0004166708094999,0.0,0.0,310.4695739746094,0.0,0.0,0.0,0.7696268558502197,4.0,0.0,1.0
468780,293.2291564941406,297.1499938964844,293.1499938964844,0.0990157797932624,-2272.61328125,304.1557922363281,0.6260431408882141,0.1556925028562545,0.1441575437784195,293.3337097167969,297.1499938964844,293.1499938964844,0.0147575167939066,-791.4932861328125,303.8461303710937,0.39740189909935,0.050000000745058,0.0514856092631816,293.2217712402344,297.1499938964844,293.1499938964844,0.3576625883579254,-4911.49462890625,304.1581726074219,0.8776755928993225,0.4420939087867737,0.3114911019802093,293.2545166015625,297.1499938964844,293.1499938964844,0.4519533812999725,-7987.82568359375,304.15972900390625,0.9379607439041138,0.5322620868682861,0.5065330862998962,293.203125,297.1499938964844,293.1499938964844,0.0146616231650114,-3744.6630859375,303.802001953125,0.39740189909935,0.050000000745058,0.2442255616188049,291.1083984375,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2721862792969,291.1090393066406,1.0,0.3701352775096893,0.7319727540016174,0.7319727540016174,1.0,1.0,-1.5097039937973022,0.6411937475204468,0.8685102462768555,0.2871156930923462,0.0,0.0,0.8238827586174011,118.2917022705078,126.0,3.996468782424927,-18125.87109375,499.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646057128906,310.422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27587.662109375,27720.0,0.0,0.0,0.4094602167606354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789814710617063,1.3789992332458496,-1.7786323951440863e-05,0.0,0.0004155500500928,0.0,0.0,317.5853271484375,0.0,0.0,0.0,0.775378406047821,4.0,0.0,1.0
