time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2291564941406,297.1499938964844,293.1499938964844,0.0990157797932624,-2272.61328125,304.1557922363281,0.6260431408882141,0.1556925028562545,0.1441575437784195,293.3337097167969,297.1499938964844,293.1499938964844,0.0147575167939066,-791.4932861328125,303.8461303710937,0.39740189909935,0.050000000745058,0.0514856092631816,293.2217712402344,297.1499938964844,293.1499938964844,0.3576625883579254,-4911.49462890625,304.1581726074219,0.8776755928993225,0.4420939087867737,0.3114911019802093,293.2545166015625,297.1499938964844,293.1499938964844,0.4519533812999725,-7987.82568359375,304.15972900390625,0.9379607439041138,0.5322620868682861,0.5065330862998962,293.203125,297.1499938964844,293.1499938964844,0.0146616231650114,-3744.6630859375,303.802001953125,0.39740189909935,0.050000000745058,0.2442255616188049,291.1083984375,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2721862792969,291.1090393066406,1.0,0.3701352775096893,0.7319727540016174,0.7319727540016174,1.0,1.0,-1.5097039937973022,0.6411937475204468,0.8685102462768555,0.2871156930923462,0.0,0.0,0.8238827586174011,118.2917022705078,126.0,3.996468782424927,-18125.87109375,499.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646057128906,310.422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27587.662109375,27720.0,0.0,0.0,0.4094602167606354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789814710617063,1.3789992332458496,-1.7786323951440863e-05,0.0,0.0004155500500928,0.0,0.0,317.5853271484375,0.0,0.0,0.0,0.775378406047821,4.0,0.0,1.0
468900,293.22760009765625,297.1499938964844,293.1499938964844,0.0984871163964271,-2262.7822265625,304.1557006835937,0.6237754225730896,0.1549959182739257,0.1435801982879638,293.339599609375,297.1499938964844,293.1499938964844,0.0146435247734189,-789.169677734375,303.798095703125,0.3962193131446838,0.050000000745058,0.0515473335981369,293.221923828125,297.1499938964844,293.1499938964844,0.35666024684906,-4900.51953125,304.15850830078125,0.8748593926429749,0.4411534368991852,0.3108850121498108,293.25439453125,297.1499938964844,293.1499938964844,0.4505185484886169,-7967.4833984375,304.1605529785156,0.9344050288200378,0.530962347984314,0.5053701400756836,293.2043151855469,297.1499938964844,293.1499938964844,0.0146511197090148,-3744.266357421875,303.7896728515625,0.3962193131446838,0.050000000745058,0.244518369436264,291.1125183105469,291.1499938964844,260.125,258.6915588378906,279.1911926269531,293.2753295898437,291.1131896972656,1.0,0.3712765872478485,0.7341102361679077,0.7341102361679077,1.0,1.0,-1.5073127746582031,0.6405696272850037,0.8667432069778442,0.2869878113269806,0.0,0.0,0.8259674310684204,119.81068420410156,126.0,7.576832294464111,-18105.341796875,501.6922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,27595.294921875,26640.0,0.0,0.0,0.40901979804039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845549821853638,1.3845728635787964,-1.7881580788525753e-05,0.0,0.0004151031025685,0.0,0.0,320.8391418457031,0.0,0.0,0.0,0.7629581689834595,4.0,0.0,1.0
468960,293.2260131835937,297.1499938964844,293.1499938964844,0.098081074655056,-2255.43212890625,304.1553955078125,0.621549665927887,0.1543232202529907,0.1430236250162124,293.3456115722656,297.1499938964844,293.1499938964844,0.0145445959642529,-787.5123291015625,303.7483825683594,0.3950375914573669,0.050000000745058,0.0516089312732219,293.2220764160156,297.1499938964844,293.1499938964844,0.3560340106487274,-4893.98779296875,304.1580810546875,0.8720985054969788,0.4402144849300384,0.3102782070636749,293.25421142578125,297.1499938964844,293.1499938964844,0.4495588839054107,-7954.40380859375,304.1603698730469,0.930894672870636,0.5296774506568909,0.5042193531990051,293.2055358886719,297.1499938964844,293.1499938964844,0.0146575719118118,-3747.369873046875,303.7767028808594,0.3950375914573669,0.050000000745058,0.244810551404953,291.1052551269531,291.1499938964844,260.1433410644531,258.7071228027344,279.1922607421875,293.2787475585937,291.1032409667969,1.0,0.372414231300354,0.7363041043281555,0.7363041043281555,1.0,1.0,-1.5049593448638916,0.6399654150009155,0.8649938702583313,0.2868722677230835,0.0,0.0,0.8295315504074097,121.32718658447266,129.0,-11.259239196777344,-18027.732421875,504.1863098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038757324219,310.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,26755.71875,26640.0,0.0,0.0,0.408543050289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36919903755188,1.3692165613174438,-1.7434927940485068e-05,0.0,0.0004146192513871,0.0,0.0,309.6339416503906,0.0,0.0,0.0,0.768536388874054,4.0,0.0,1.0
469020,293.2226867675781,297.1499938964844,293.1499938964844,0.0972018986940383,-2239.1796875,304.1550598144531,0.6172141432762146,0.1530719399452209,0.1419887393712997,293.3578491210937,297.1499938964844,293.1499938964844,0.0143178412690758,-782.980712890625,303.6457214355469,0.3926655054092407,0.050000000745058,0.0517316758632659,293.2223205566406,297.1499938964844,293.1499938964844,0.3543119132518768,-4875.28466796875,304.1582946777344,0.8667478561401367,0.4383419752120971,0.309069961309433,293.253662109375,297.1499938964844,293.1499938964844,0.4470773637294769,-7919.60595703125,304.1611022949219,0.92404967546463,0.5271434187889099,0.5019576549530029,293.2080383300781,297.1499938964844,293.1499938964844,0.0146452374756336,-3748.67529296875,303.7503662109375,0.3926655054092407,0.050000000745058,0.2453927993774414,291.10333251953125,291.1499938964844,260.17999267578125,258.7381591796875,279.1939392089844,293.2846984863281,291.10406494140625,1.0,0.3746813237667084,0.7407832741737366,0.7407832741737366,1.0,1.0,-1.500397562980652,0.6388143301010132,0.8615831732749939,0.2866694629192352,0.0,0.0,0.8362439274787903,124.3516845703125,132.0,1.6743972301483154,-18000.619140625,509.2112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562683105469,310.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,26524.314453125,26640.0,0.0,0.0,0.4076977670192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802958726882937,1.380313515663147,-1.7567872419022024e-05,0.0,0.0004137614159844,0.0,0.0,315.336669921875,0.0,0.0,0.0,0.7734255790710449,4.0,0.0,1.0
469080,293.2226867675781,297.1499938964844,293.1499938964844,0.0972018986940383,-2239.1796875,304.1550598144531,0.6172141432762146,0.1530719399452209,0.1419887393712997,293.3578491210937,297.1499938964844,293.1499938964844,0.0143178412690758,-782.980712890625,303.6457214355469,0.3926655054092407,0.050000000745058,0.0517316758632659,293.2223205566406,297.1499938964844,293.1499938964844,0.3543119132518768,-4875.28466796875,304.1582946777344,0.8667478561401367,0.4383419752120971,0.309069961309433,293.253662109375,297.1499938964844,293.1499938964844,0.4470773637294769,-7919.60595703125,304.1611022949219,0.92404967546463,0.5271434187889099,0.5019576549530029,293.2080383300781,297.1499938964844,293.1499938964844,0.0146452374756336,-3748.67529296875,303.7503662109375,0.3926655054092407,0.050000000745058,0.2453927993774414,291.10333251953125,291.1499938964844,260.17999267578125,258.7381591796875,279.1939392089844,293.2846984863281,291.10406494140625,1.0,0.3746813237667084,0.7407832741737366,0.7407832741737366,1.0,1.0,-1.500397562980652,0.6388143301010132,0.8615831732749939,0.2866694629192352,0.0,0.0,0.8362439274787903,124.3516845703125,132.0,1.6743972301483154,-18000.619140625,509.2112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562683105469,310.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,26524.314453125,26640.0,0.0,0.0,0.4076977670192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802958726882937,1.380313515663147,-1.7567872419022024e-05,0.0,0.0004137614159844,0.0,0.0,315.336669921875,0.0,0.0,0.0,0.7734255790710449,4.0,0.0,1.0
469140,293.2192687988281,297.1499938964844,293.1499938964844,0.0963131040334701,-2222.54833984375,304.15484619140625,0.6129624247550964,0.1519209593534469,0.1410513967275619,293.3701477050781,297.1499938964844,293.1499938964844,0.0140692861750721,-777.469482421875,303.53936767578125,0.3902567028999328,0.050000000745058,0.0518541187047958,293.2225646972656,297.1499938964844,293.1499938964844,0.3522318601608276,-4852.42822265625,304.15899658203125,0.8615953922271729,0.4364586472511291,0.3078555166721344,293.2531433105469,297.1499938964844,293.1499938964844,0.4441653490066528,-7878.48388671875,304.1622314453125,0.9174614548683168,0.5246242880821228,0.4997147917747497,293.2106628417969,297.1499938964844,293.1499938964844,0.0146128870546817,-3746.302490234375,303.72332763671875,0.3902567028999328,0.050000000745058,0.2459736168384552,291.11395263671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1956787109375,293.2908630371094,291.1148681640625,1.0,0.3769391179084778,0.7454391717910767,0.7454391717910767,1.0,1.0,-1.495965838432312,0.6377183794975281,0.8582475185394287,0.2864968478679657,0.0,0.0,0.8403586745262146,127.37129974365234,135.0,11.54962158203125,-17971.244140625,514.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4069519042969,310.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26529.068359375,25560.0,0.0,0.0,0.4070659875869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908392190933228,1.3908569812774658,-1.774636621121317e-05,0.0,0.0004131202294956,0.0,0.0,321.4719543457031,0.0,0.0,0.0,0.7632948756217957,4.0,0.0,1.0
469200,293.2192687988281,297.1499938964844,293.1499938964844,0.0963131040334701,-2222.54833984375,304.15484619140625,0.6129624247550964,0.1519209593534469,0.1410513967275619,293.3701477050781,297.1499938964844,293.1499938964844,0.0140692861750721,-777.469482421875,303.53936767578125,0.3902567028999328,0.050000000745058,0.0518541187047958,293.2225646972656,297.1499938964844,293.1499938964844,0.3522318601608276,-4852.42822265625,304.15899658203125,0.8615953922271729,0.4364586472511291,0.3078555166721344,293.2531433105469,297.1499938964844,293.1499938964844,0.4441653490066528,-7878.48388671875,304.1622314453125,0.9174614548683168,0.5246242880821228,0.4997147917747497,293.2106628417969,297.1499938964844,293.1499938964844,0.0146128870546817,-3746.302490234375,303.72332763671875,0.3902567028999328,0.050000000745058,0.2459736168384552,291.11395263671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1956787109375,293.2908630371094,291.1148681640625,1.0,0.3769391179084778,0.7454391717910767,0.7454391717910767,1.0,1.0,-1.495965838432312,0.6377183794975281,0.8582475185394287,0.2864968478679657,0.0,0.0,0.8403586745262146,127.37129974365234,135.0,11.54962158203125,-17971.244140625,514.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4069519042969,310.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26529.068359375,25560.0,0.0,0.0,0.4070659875869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908392190933228,1.3908569812774658,-1.774636621121317e-05,0.0,0.0004131202294956,0.0,0.0,321.4719543457031,0.0,0.0,0.0,0.7632948756217957,4.0,0.0,1.0
469260,293.2159118652344,297.1499938964844,293.1499938964844,0.0956577584147453,-2210.584716796875,304.1543273925781,0.6087231040000916,0.1508495062589645,0.1401880830526352,293.3822937011719,297.1499938964844,293.1499938964844,0.0138438893482089,-772.932861328125,303.4283142089844,0.3878023028373718,0.050000000745058,0.0519763566553592,293.2227478027344,297.1499938964844,293.1499938964844,0.350770890712738,-4836.86669921875,304.158447265625,0.856635570526123,0.4345815777778625,0.3066413104534149,293.2525329589844,297.1499938964844,293.1499938964844,0.4420378804206848,-7849.29541015625,304.1617126464844,0.9112057685852052,0.5221354365348816,0.4974943101406097,293.2132873535156,297.1499938964844,293.1499938964844,0.0146069731563329,-3749.5498046875,303.6945495605469,0.3878023028373718,0.050000000745058,0.2465534508228302,291.1041259765625,291.1499938964844,260.2533264160156,258.7998962402344,279.1976013183594,293.2974853515625,291.1044311523437,1.0,0.3791886270046234,0.7502959966659546,0.7502959966659546,1.0,1.0,-1.4916489124298096,0.6366731524467468,0.8549758195877075,0.2863527834415436,0.0,0.0,0.8471156358718872,130.38812255859375,138.0,-3.4067978858947754,-17884.5390625,519.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804626464844,310.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25529.927734375,25560.0,0.0,0.0,0.4063597917556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774399757385254,1.3774572610855105,-1.7295165889663622e-05,0.0,0.0004124035185668,0.0,0.0,310.8851318359375,0.0,0.0,0.0,0.7695983052253723,4.0,0.0,1.0
469320,293.2159118652344,297.1499938964844,293.1499938964844,0.0956577584147453,-2210.584716796875,304.1543273925781,0.6087231040000916,0.1508495062589645,0.1401880830526352,293.3822937011719,297.1499938964844,293.1499938964844,0.0138438893482089,-772.932861328125,303.4283142089844,0.3878023028373718,0.050000000745058,0.0519763566553592,293.2227478027344,297.1499938964844,293.1499938964844,0.350770890712738,-4836.86669921875,304.158447265625,0.856635570526123,0.4345815777778625,0.3066413104534149,293.2525329589844,297.1499938964844,293.1499938964844,0.4420378804206848,-7849.29541015625,304.1617126464844,0.9112057685852052,0.5221354365348816,0.4974943101406097,293.2132873535156,297.1499938964844,293.1499938964844,0.0146069731563329,-3749.5498046875,303.6945495605469,0.3878023028373718,0.050000000745058,0.2465534508228302,291.1041259765625,291.1499938964844,260.2533264160156,258.7998962402344,279.1976013183594,293.2974853515625,291.1044311523437,1.0,0.3791886270046234,0.7502959966659546,0.7502959966659546,1.0,1.0,-1.4916489124298096,0.6366731524467468,0.8549758195877075,0.2863527834415436,0.0,0.0,0.8471156358718872,130.38812255859375,138.0,-3.4067978858947754,-17884.5390625,519.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804626464844,310.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25529.927734375,25560.0,0.0,0.0,0.4063597917556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774399757385254,1.3774572610855105,-1.7295165889663622e-05,0.0,0.0004124035185668,0.0,0.0,310.8851318359375,0.0,0.0,0.0,0.7695983052253723,4.0,0.0,1.0
469380,293.2126770019531,297.1499938964844,293.1499938964844,0.094889186322689,-2196.157958984375,304.1541748046875,0.6045750379562378,0.1498361378908157,0.1393838822841644,293.3941650390625,297.1499938964844,293.1499938964844,0.0135897528380155,-766.952392578125,303.3150329589844,0.3853999674320221,0.050000000745058,0.0520984791219234,293.2229309082031,297.1499938964844,293.1499938964844,0.3487123250961303,-4814.216796875,304.1590576171875,0.8518581390380859,0.4327028095722198,0.3054295778274536,293.2519226074219,297.1499938964844,293.1499938964844,0.439184695482254,-7809.04150390625,304.1625671386719,0.9053628444671632,0.5196647644042969,0.4952977299690246,293.2159118652344,297.1499938964844,293.1499938964844,0.014569622464478,-3746.65234375,303.6656188964844,0.3853999674320221,0.050000000745058,0.2471327632665634,291.11407470703125,291.1499938964844,260.2900085449219,258.83062744140625,279.199462890625,293.303955078125,291.1151428222656,1.0,0.3814305663108825,0.7553374171257019,0.7553374171257019,1.0,1.0,-1.487433910369873,0.63566654920578,0.851767361164093,0.2862290740013122,0.0,0.0,0.8513321280479431,133.40428161621094,141.0,10.628742218017578,-17864.517578125,524.4505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,310.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,25467.498046875,25560.0,0.0,0.0,0.4057515859603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386530876159668,1.3865482807159424,-1.743363100104034e-05,0.0,0.0004117862845305,0.0,0.0,315.9428405761719,0.0,0.0,0.0,0.7736969590187073,4.0,0.0,1.0
469440,293.2126770019531,297.1499938964844,293.1499938964844,0.094889186322689,-2196.157958984375,304.1541748046875,0.6045750379562378,0.1498361378908157,0.1393838822841644,293.3941650390625,297.1499938964844,293.1499938964844,0.0135897528380155,-766.952392578125,303.3150329589844,0.3853999674320221,0.050000000745058,0.0520984791219234,293.2229309082031,297.1499938964844,293.1499938964844,0.3487123250961303,-4814.216796875,304.1590576171875,0.8518581390380859,0.4327028095722198,0.3054295778274536,293.2519226074219,297.1499938964844,293.1499938964844,0.439184695482254,-7809.04150390625,304.1625671386719,0.9053628444671632,0.5196647644042969,0.4952977299690246,293.2159118652344,297.1499938964844,293.1499938964844,0.014569622464478,-3746.65234375,303.6656188964844,0.3853999674320221,0.050000000745058,0.2471327632665634,291.11407470703125,291.1499938964844,260.2900085449219,258.83062744140625,279.199462890625,293.303955078125,291.1151428222656,1.0,0.3814305663108825,0.7553374171257019,0.7553374171257019,1.0,1.0,-1.487433910369873,0.63566654920578,0.851767361164093,0.2862290740013122,0.0,0.0,0.8513321280479431,133.40428161621094,141.0,10.628742218017578,-17864.517578125,524.4505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,310.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,25467.498046875,25560.0,0.0,0.0,0.4057515859603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386530876159668,1.3865482807159424,-1.743363100104034e-05,0.0,0.0004117862845305,0.0,0.0,315.9428405761719,0.0,0.0,0.0,0.7736969590187073,4.0,0.0,1.0
469500,293.21112060546875,297.1499938964844,293.1499938964844,0.094505563378334,-2188.928955078125,304.15411376953125,0.6025294065475464,0.1493454426527023,0.1389961689710617,293.3999328613281,297.1499938964844,293.1499938964844,0.0134604834020137,-763.7921142578125,303.25738525390625,0.3842247128486633,0.050000000745058,0.0521595701575279,293.2230224609375,297.1499938964844,293.1499938964844,0.347632497549057,-4802.31591796875,304.1593933105469,0.8495299220085144,0.4317609667778015,0.3048216700553894,293.2516174316406,297.1499938964844,293.1499938964844,0.4376994669437408,-7788.07177734375,304.1629943847656,0.902617335319519,0.5184329748153687,0.4942023754119873,293.2172241210937,297.1499938964844,293.1499938964844,0.0145479030907154,-3744.660400390625,303.6509094238281,0.3842247128486633,0.050000000745058,0.2474225461483001,291.1206970214844,291.1499938964844,260.3083190917969,258.845947265625,279.2004699707031,293.3072204589844,291.1217956542969,1.0,0.3825480937957763,0.7579342126846313,0.7579342126846313,1.0,1.0,-1.4853448867797852,0.6351689696311951,0.8501759171485901,0.286170095205307,0.0,0.0,0.8526173830032349,134.91351318359375,141.0,14.416638374328612,-17851.5390625,527.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409729003906,310.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,25478.86328125,24480.0,0.0,0.0,0.4054899215698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901106119155884,1.3901281356811523,-1.749655893945601e-05,0.0,0.0004115207411814,0.0,0.0,318.0534362792969,0.0,0.0,0.0,0.7603588104248047,4.0,0.0,1.0
469560,293.2096252441406,297.1499938964844,293.1499938964844,0.0942342877388,-2184.00634765625,304.15386962890625,0.6005064845085144,0.148867979645729,0.1386193484067917,293.4056396484375,297.1499938964844,293.1499938964844,0.0133458534255623,-761.315673828125,303.1982421875,0.383066862821579,0.050000000745058,0.0522206500172615,293.2230834960937,297.1499938964844,293.1499938964844,0.3469291031360626,-4794.88525390625,304.158935546875,0.8472422361373901,0.4308215379714966,0.304213672876358,293.25128173828125,297.1499938964844,293.1499938964844,0.4366846680641174,-7774.29248046875,304.1624450683594,0.8999484777450562,0.5172081589698792,0.4931107461452484,293.2185363769531,297.1499938964844,293.1499938964844,0.014543255791068,-3746.254150390625,303.6355285644531,0.383066862821579,0.050000000745058,0.2477122843265533,291.1158142089844,291.1499938964844,260.32666015625,258.8612670898437,279.20147705078125,293.3105163574219,291.114013671875,1.0,0.3836632966995239,0.7605836987495422,0.7605836987495422,1.0,1.0,-1.4832732677459717,0.6346774697303772,0.8485957384109497,0.2861142456531524,0.0,0.0,0.8552384376525879,136.42286682128906,129.0,-5.212585926055908,-17778.294921875,529.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374328613281,310.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24665.62109375,24480.0,0.0,0.0,0.405148446559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3711199760437012,1.371137022972107,-1.699421954981517e-05,0.0,0.0004111741727683,0.0,0.0,304.8531494140625,0.0,0.0,0.0,0.7641636729240417,4.0,0.0,1.0
469620,293.2064208984375,297.1499938964844,293.1499938964844,0.0934601798653602,-2169.52490234375,304.15386962890625,0.6008977293968201,0.1480046957731247,0.1377394348382949,293.4165344238281,297.1499938964844,293.1499938964844,0.0130180940032005,-752.4785766601562,303.0793762207031,0.384536474943161,0.050000000745058,0.0521433502435684,293.2229919433594,297.1499938964844,293.1499938964844,0.3448962569236755,-4772.55859375,304.1593933105469,0.8482503294944763,0.4289880394935608,0.3028730154037475,293.2504272460937,297.1499938964844,293.1499938964844,0.4339277446269989,-7735.48681640625,304.1629638671875,0.9009914994239808,0.5148137807846069,0.4907703995704651,293.22088623046875,297.1499938964844,293.1499938964844,0.0144160902127623,-3730.679931640625,303.6054382324219,0.384536474943161,0.050000000745058,0.2473456114530563,291.11822509765625,291.1499938964844,260.36334228515625,258.891845703125,279.2044372558594,293.317138671875,291.1195068359375,1.0,0.3808420300483703,0.766171395778656,0.766171395778656,1.0,1.0,-1.4772663116455078,0.6328492164611816,0.8444170951843262,0.285554826259613,0.0,0.0,0.859729528427124,134.35792541503906,117.0,9.03758430480957,-17743.974609375,520.7296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,310.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24436.439453125,24480.0,0.0,0.0,0.4044149816036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37571382522583,1.3757307529449463,-1.7019014194374904e-05,0.0,0.0004104297840967,0.0,0.0,306.8143310546875,0.0,0.0,0.0,0.7660393714904785,4.0,0.0,1.0
469680,293.2064208984375,297.1499938964844,293.1499938964844,0.0934601798653602,-2169.52490234375,304.15386962890625,0.6008977293968201,0.1480046957731247,0.1377394348382949,293.4165344238281,297.1499938964844,293.1499938964844,0.0130180940032005,-752.4785766601562,303.0793762207031,0.384536474943161,0.050000000745058,0.0521433502435684,293.2229919433594,297.1499938964844,293.1499938964844,0.3448962569236755,-4772.55859375,304.1593933105469,0.8482503294944763,0.4289880394935608,0.3028730154037475,293.2504272460937,297.1499938964844,293.1499938964844,0.4339277446269989,-7735.48681640625,304.1629638671875,0.9009914994239808,0.5148137807846069,0.4907703995704651,293.22088623046875,297.1499938964844,293.1499938964844,0.0144160902127623,-3730.679931640625,303.6054382324219,0.384536474943161,0.050000000745058,0.2473456114530563,291.11822509765625,291.1499938964844,260.36334228515625,258.891845703125,279.2044372558594,293.317138671875,291.1195068359375,1.0,0.3808420300483703,0.766171395778656,0.766171395778656,1.0,1.0,-1.4772663116455078,0.6328492164611816,0.8444170951843262,0.285554826259613,0.0,0.0,0.859729528427124,134.35792541503906,117.0,9.03758430480957,-17743.974609375,520.7296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,310.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24436.439453125,24480.0,0.0,0.0,0.4044149816036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37571382522583,1.3757307529449463,-1.7019014194374904e-05,0.0,0.0004104297840967,0.0,0.0,306.8143310546875,0.0,0.0,0.0,0.7660393714904785,4.0,0.0,1.0
469740,293.2028503417969,297.1499938964844,293.1499938964844,0.0925680696964263,-2152.599853515625,304.1540832519531,0.604691743850708,0.147299513220787,0.1368649899959564,293.426513671875,297.1499938964844,293.1499938964844,0.012626145966351,-740.6896362304688,302.9608154296875,0.3888098895549774,0.050000000745058,0.0519264042377471,293.2225952148437,297.1499938964844,293.1499938964844,0.3423229157924652,-4743.953125,304.1605529785156,0.8534440398216248,0.4272226691246032,0.3014759719371795,293.2493591308594,297.1499938964844,293.1499938964844,0.430516242980957,-7686.90576171875,304.1643371582031,0.9068711400032043,0.5124905109405518,0.4883577823638916,293.22271728515625,297.1499938964844,293.1499938964844,0.014204217121005,-3700.93798828125,303.5767517089844,0.3888098895549774,0.050000000745058,0.2463165074586868,291.1373291015625,291.1499938964844,260.3999938964844,258.92242431640625,279.207763671875,293.32354736328125,291.1390991210937,1.0,0.3750016689300537,0.7721118927001953,0.7721118927001953,1.0,1.0,-1.4701476097106934,0.6305208206176758,0.8396267890930176,0.2847135961055755,0.0,0.0,0.8601945638656616,128.73716735839844,105.0,22.850399017333984,-17698.283203125,502.40277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375244140625,310.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,24455.177734375,23400.0,0.0,0.0,0.4036554098129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789645433425903,1.378981590270996,-1.7077629308914766e-05,0.0,0.0004096589109394,0.0,0.0,308.7205810546875,0.0,0.0,0.0,0.7524899840354919,4.0,0.0,1.0
469800,293.2028503417969,297.1499938964844,293.1499938964844,0.0925680696964263,-2152.599853515625,304.1540832519531,0.604691743850708,0.147299513220787,0.1368649899959564,293.426513671875,297.1499938964844,293.1499938964844,0.012626145966351,-740.6896362304688,302.9608154296875,0.3888098895549774,0.050000000745058,0.0519264042377471,293.2225952148437,297.1499938964844,293.1499938964844,0.3423229157924652,-4743.953125,304.1605529785156,0.8534440398216248,0.4272226691246032,0.3014759719371795,293.2493591308594,297.1499938964844,293.1499938964844,0.430516242980957,-7686.90576171875,304.1643371582031,0.9068711400032043,0.5124905109405518,0.4883577823638916,293.22271728515625,297.1499938964844,293.1499938964844,0.014204217121005,-3700.93798828125,303.5767517089844,0.3888098895549774,0.050000000745058,0.2463165074586868,291.1373291015625,291.1499938964844,260.3999938964844,258.92242431640625,279.207763671875,293.32354736328125,291.1390991210937,1.0,0.3750016689300537,0.7721118927001953,0.7721118927001953,1.0,1.0,-1.4701476097106934,0.6305208206176758,0.8396267890930176,0.2847135961055755,0.0,0.0,0.8601945638656616,128.73716735839844,105.0,22.850399017333984,-17698.283203125,502.40277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375244140625,310.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,24455.177734375,23400.0,0.0,0.0,0.4036554098129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789645433425903,1.378981590270996,-1.7077629308914766e-05,0.0,0.0004096589109394,0.0,0.0,308.7205810546875,0.0,0.0,0.0,0.7524899840354919,4.0,0.0,1.0
469860,293.1990051269531,297.1499938964844,293.1499938964844,0.091882012784481,-2139.8603515625,304.15386962890625,0.6108995676040649,0.1467370837926864,0.1360430717468261,293.4355773925781,297.1499938964844,293.1499938964844,0.0122388591989874,-728.912109375,302.8397216796875,0.3947181701660156,0.050000000745058,0.0516259223222732,293.2218322753906,297.1499938964844,293.1499938964844,0.3403244018554687,-4722.21240234375,304.1603698730469,0.8618371486663818,0.4255323410034179,0.3000673353672027,293.2479858398437,297.1499938964844,293.1499938964844,0.4278257489204407,-7649.408203125,304.1640319824219,0.916937530040741,0.510250985622406,0.485935628414154,293.2239990234375,297.1499938964844,293.1499938964844,0.0139868408441543,-3671.45947265625,303.548095703125,0.3947181701660156,0.050000000745058,0.2448911368846893,291.13641357421875,291.1499938964844,260.4366760253906,258.95294189453125,279.21112060546875,293.32965087890625,291.1374206542969,1.0,0.3671331107616424,0.7783927917480469,0.7783927917480469,1.0,1.0,-1.462490439414978,0.6279445290565491,0.834545910358429,0.2837348878383636,0.0,0.0,0.8620243072509766,120.9922866821289,93.0,8.34081745147705,-17581.611328125,478.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,310.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,23495.626953125,23400.0,0.0,0.0,0.4025617837905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354250431060791,1.354266881942749,-1.6450436305603944e-05,0.0,0.000408549036365,0.0,0.0,292.1651916503906,0.0,0.0,0.0,0.7533960342407227,4.0,0.0,1.0
469920,293.1990051269531,297.1499938964844,293.1499938964844,0.091882012784481,-2139.8603515625,304.15386962890625,0.6108995676040649,0.1467370837926864,0.1360430717468261,293.4355773925781,297.1499938964844,293.1499938964844,0.0122388591989874,-728.912109375,302.8397216796875,0.3947181701660156,0.050000000745058,0.0516259223222732,293.2218322753906,297.1499938964844,293.1499938964844,0.3403244018554687,-4722.21240234375,304.1603698730469,0.8618371486663818,0.4255323410034179,0.3000673353672027,293.2479858398437,297.1499938964844,293.1499938964844,0.4278257489204407,-7649.408203125,304.1640319824219,0.916937530040741,0.510250985622406,0.485935628414154,293.2239990234375,297.1499938964844,293.1499938964844,0.0139868408441543,-3671.45947265625,303.548095703125,0.3947181701660156,0.050000000745058,0.2448911368846893,291.13641357421875,291.1499938964844,260.4366760253906,258.95294189453125,279.21112060546875,293.32965087890625,291.1374206542969,1.0,0.3671331107616424,0.7783927917480469,0.7783927917480469,1.0,1.0,-1.462490439414978,0.6279445290565491,0.834545910358429,0.2837348878383636,0.0,0.0,0.8620243072509766,120.9922866821289,93.0,8.34081745147705,-17581.611328125,478.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,310.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,23495.626953125,23400.0,0.0,0.0,0.4025617837905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354250431060791,1.354266881942749,-1.6450436305603944e-05,0.0,0.000408549036365,0.0,0.0,292.1651916503906,0.0,0.0,0.0,0.7533960342407227,4.0,0.0,1.0
469980,293.1950378417969,297.1499938964844,293.1499938964844,0.091093935072422,-2124.891845703125,304.1539001464844,0.6188082695007324,0.1463005244731903,0.1352889537811279,293.4436950683594,297.1499938964844,293.1499938964844,0.0118294497951865,-715.3601684570312,302.7202453613281,0.4015083014965057,0.050000000745058,0.0512736141681671,293.2209167480469,297.1499938964844,293.1499938964844,0.3377481997013092,-4693.591796875,304.1612243652344,0.8731762170791626,0.4238994121551513,0.2986657917499542,293.2464599609375,297.1499938964844,293.1499938964844,0.4244265556335449,-7601.0419921875,304.1650390625,0.9308639764785768,0.5080782771110535,0.483532577753067,293.2247619628906,297.1499938964844,293.1499938964844,0.0137264281511306,-3633.0244140625,303.5213928222656,0.4015083014965057,0.050000000745058,0.2432199418544769,291.1551208496094,291.1499938964844,260.47332763671875,258.9834899902344,279.2144775390625,293.3353881835937,291.1569519042969,1.0,0.3578547239303589,0.785007894039154,0.785007894039154,1.0,1.0,-1.4545886516571045,0.6252481937408447,0.8293404579162598,0.282688558101654,0.0,0.0,0.8601951599121094,111.93169403076172,81.0,22.932605743408203,-17528.4375,451.7200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,310.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23445.158203125,23400.0,0.0,0.0,0.4012995958328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351416826248169,1.3514331579208374,-1.639246693230234e-05,0.0,0.0004072680603712,0.0,0.0,290.46734619140625,0.0,0.0,0.0,0.751887857913971,4.0,0.0,1.0
470040,293.1950378417969,297.1499938964844,293.1499938964844,0.091093935072422,-2124.891845703125,304.1539001464844,0.6188082695007324,0.1463005244731903,0.1352889537811279,293.4436950683594,297.1499938964844,293.1499938964844,0.0118294497951865,-715.3601684570312,302.7202453613281,0.4015083014965057,0.050000000745058,0.0512736141681671,293.2209167480469,297.1499938964844,293.1499938964844,0.3377481997013092,-4693.591796875,304.1612243652344,0.8731762170791626,0.4238994121551513,0.2986657917499542,293.2464599609375,297.1499938964844,293.1499938964844,0.4244265556335449,-7601.0419921875,304.1650390625,0.9308639764785768,0.5080782771110535,0.483532577753067,293.2247619628906,297.1499938964844,293.1499938964844,0.0137264281511306,-3633.0244140625,303.5213928222656,0.4015083014965057,0.050000000745058,0.2432199418544769,291.1551208496094,291.1499938964844,260.47332763671875,258.9834899902344,279.2144775390625,293.3353881835937,291.1569519042969,1.0,0.3578547239303589,0.785007894039154,0.785007894039154,1.0,1.0,-1.4545886516571045,0.6252481937408447,0.8293404579162598,0.282688558101654,0.0,0.0,0.8601951599121094,111.93169403076172,81.0,22.932605743408203,-17528.4375,451.7200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,310.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23445.158203125,23400.0,0.0,0.0,0.4012995958328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351416826248169,1.3514331579208374,-1.639246693230234e-05,0.0,0.0004072680603712,0.0,0.0,290.46734619140625,0.0,0.0,0.0,0.751887857913971,4.0,0.0,1.0
470100,293.1930236816406,297.1499938964844,293.1499938964844,0.0907114818692207,-2117.60595703125,304.15386962890625,0.6232778429985046,0.1461254358291626,0.1349395811557769,293.4473876953125,297.1499938964844,293.1499938964844,0.0116258598864078,-708.3670654296875,302.6607360839844,0.4052886664867401,0.050000000745058,0.0510848872363567,293.2204284667969,297.1499938964844,293.1499938964844,0.3364166915416717,-4678.787109375,304.1615905761719,0.8799484372138977,0.423099547624588,0.2979674935340881,293.24566650390625,297.1499938964844,293.1499938964844,0.4226737320423126,-7576.0888671875,304.1654968261719,0.939060389995575,0.5070114731788635,0.4823370575904846,293.2249755859375,297.1499938964844,293.1499938964844,0.0135916890576481,-3612.66552734375,303.50848388671875,0.4052886664867401,0.050000000745058,0.2423247098922729,291.1661376953125,291.1499938964844,260.4916687011719,258.998779296875,279.21612548828125,293.33807373046875,291.1679992675781,1.0,0.3528111279010772,0.7884398698806763,0.7884398698806763,1.0,1.0,-1.4505945444107056,0.6238755583763123,0.8267189860343933,0.2821509540081024,0.0,0.0,0.8580098152160645,107.08267974853516,81.0,26.62572860717773,-17497.048828125,437.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,310.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,23465.072265625,22320.0,0.0,0.0,0.4006175398826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484724760055542,1.3484888076782229,-1.634869840927422e-05,0.0,0.0004065758548676,0.0,0.0,288.9100646972656,0.0,0.0,0.0,0.7354774475097656,4.0,0.0,1.0
470160,293.1910095214844,297.1499938964844,293.1499938964844,0.0904514044523239,-2112.830322265625,304.15362548828125,0.62815922498703,0.1459778696298599,0.1346096247434616,293.4508361816406,297.1499938964844,293.1499938964844,0.0114367296919226,-702.0453491210938,302.5998229980469,0.4094378650188446,0.050000000745058,0.0508903264999389,293.2198791503906,297.1499938964844,293.1499938964844,0.3354797959327698,-4668.69921875,304.1611633300781,0.8874853849411011,0.4223133027553558,0.2972729504108429,293.2448425292969,297.1499938964844,293.1499938964844,0.4214109182357788,-7558.67626953125,304.1649475097656,0.9479250907897948,0.5059611201286316,0.48114874958992,293.2250671386719,297.1499938964844,293.1499938964844,0.0134729417040944,-3595.749267578125,303.4952087402344,0.4094378650188446,0.050000000745058,0.2414017915725708,291.1649780273437,291.1499938964844,260.510009765625,259.0140380859375,279.2177734375,293.3406677246094,291.1635437011719,1.0,0.3475431799888611,0.7919530272483826,0.7919530272483826,1.0,1.0,-1.446596622467041,0.6224970817565918,0.8240995407104492,0.2816091179847717,0.0,0.0,0.8569682836532593,102.08601379394533,69.0,5.0369181632995605,-17400.181640625,423.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,310.2967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22673.94140625,22320.0,0.0,0.0,0.3997926115989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217108249664309,1.3217265605926514,-1.5735853594378568e-05,0.0,0.0004057386831846,0.0,0.0,272.4029541015625,0.0,0.0,0.0,0.7355453372001648,4.0,0.0,1.0
470220,293.1869506835937,297.1499938964844,293.1499938964844,0.089892990887165,-2102.359130859375,304.15338134765625,0.6395683884620667,0.1457628458738327,0.1340110749006271,293.45703125,297.1499938964844,293.1499938964844,0.0110599398612976,-688.7811889648438,302.4791259765625,0.4193904101848602,0.050000000745058,0.050488606095314,293.2186889648437,297.1499938964844,293.1499938964844,0.3333160877227783,-4644.9189453125,304.1611022949219,0.9050586223602296,0.4207821488380432,0.2959054112434387,293.2431030273437,297.1499938964844,293.1499938964844,0.4185347557067871,-7518.197265625,304.164794921875,0.9671216607093812,0.503912627696991,0.4788113534450531,293.2250366210937,297.1499938964844,293.1499938964844,0.013222362846136,-3558.2275390625,303.4696655273437,0.4193904101848602,0.050000000745058,0.2394962012767791,291.17010498046875,291.1499938964844,260.5466613769531,259.0446472167969,279.2210388183594,293.345458984375,291.17144775390625,1.0,0.336418479681015,0.7992193102836609,0.7992193102836609,1.0,1.0,-1.4386606216430664,0.6197527050971985,0.8189078569412231,0.2805290520191192,0.0,0.0,0.8542966246604919,91.77561950683594,57.0,13.447747230529783,-17335.81640625,393.65533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,310.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,22442.9140625,22320.0,0.0,0.0,0.397938460111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113324642181396,1.3113479614257812,-1.5517665815423243e-05,0.0,0.0004038569459225,0.0,0.0,266.3686828613281,0.0,0.0,0.0,0.7303728461265564,4.0,0.0,1.0
470280,293.1869506835937,297.1499938964844,293.1499938964844,0.089892990887165,-2102.359130859375,304.15338134765625,0.6395683884620667,0.1457628458738327,0.1340110749006271,293.45703125,297.1499938964844,293.1499938964844,0.0110599398612976,-688.7811889648438,302.4791259765625,0.4193904101848602,0.050000000745058,0.050488606095314,293.2186889648437,297.1499938964844,293.1499938964844,0.3333160877227783,-4644.9189453125,304.1611022949219,0.9050586223602296,0.4207821488380432,0.2959054112434387,293.2431030273437,297.1499938964844,293.1499938964844,0.4185347557067871,-7518.197265625,304.164794921875,0.9671216607093812,0.503912627696991,0.4788113534450531,293.2250366210937,297.1499938964844,293.1499938964844,0.013222362846136,-3558.2275390625,303.4696655273437,0.4193904101848602,0.050000000745058,0.2394962012767791,291.17010498046875,291.1499938964844,260.5466613769531,259.0446472167969,279.2210388183594,293.345458984375,291.17144775390625,1.0,0.336418479681015,0.7992193102836609,0.7992193102836609,1.0,1.0,-1.4386606216430664,0.6197527050971985,0.8189078569412231,0.2805290520191192,0.0,0.0,0.8542966246604919,91.77561950683594,57.0,13.447747230529783,-17335.81640625,393.65533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,310.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,22442.9140625,22320.0,0.0,0.0,0.397938460111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113324642181396,1.3113479614257812,-1.5517665815423243e-05,0.0,0.0004038569459225,0.0,0.0,266.3686828613281,0.0,0.0,0.0,0.7303728461265564,4.0,0.0,1.0
470340,293.1828918457031,297.1499938964844,293.1499938964844,0.0893203541636467,-2091.462646484375,304.1531982421875,0.6540637016296387,0.145647332072258,0.1334935873746872,293.4622802734375,297.1499938964844,293.1499938964844,0.0106885246932506,-674.95751953125,302.3606872558594,0.4327314794063568,0.050000000745058,0.0500764101743698,293.2174987792969,297.1499938964844,293.1499938964844,0.3308726549148559,-4617.79248046875,304.1614685058594,0.928568720817566,0.4192839562892914,0.2945556342601776,293.2413635253906,297.1499938964844,293.1499938964844,0.4153158962726593,-7472.44384765625,304.16522216796875,0.9871776103973388,0.5019060373306274,0.476507306098938,293.2247314453125,297.1499938964844,293.1499938964844,0.0129615953192114,-3517.393310546875,303.445556640625,0.4327314794063568,0.050000000745058,0.2375409305095672,291.1871643066406,291.1499938964844,260.5833435058594,259.0752868652344,279.2242736816406,293.34967041015625,291.1885986328125,1.0,0.3246023654937744,0.8068105578422546,0.8068105578422546,1.0,1.0,-1.4308109283447266,0.61702561378479,0.8137853741645813,0.2794535458087921,0.0,0.0,0.8482012748718262,81.2025146484375,45.0,20.769460678100582,-17267.296875,363.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,310.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,22448.1015625,21240.0,0.0,0.0,0.3959480822086334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007638454437256,1.3007792234420776,-1.535119918116834e-05,0.0,0.0004018369654659,0.0,0.0,260.9546203613281,0.0,0.0,0.0,0.7103352546691895,4.0,0.0,1.0
470400,293.1828918457031,297.1499938964844,293.1499938964844,0.0893203541636467,-2091.462646484375,304.1531982421875,0.6540637016296387,0.145647332072258,0.1334935873746872,293.4622802734375,297.1499938964844,293.1499938964844,0.0106885246932506,-674.95751953125,302.3606872558594,0.4327314794063568,0.050000000745058,0.0500764101743698,293.2174987792969,297.1499938964844,293.1499938964844,0.3308726549148559,-4617.79248046875,304.1614685058594,0.928568720817566,0.4192839562892914,0.2945556342601776,293.2413635253906,297.1499938964844,293.1499938964844,0.4153158962726593,-7472.44384765625,304.16522216796875,0.9871776103973388,0.5019060373306274,0.476507306098938,293.2247314453125,297.1499938964844,293.1499938964844,0.0129615953192114,-3517.393310546875,303.445556640625,0.4327314794063568,0.050000000745058,0.2375409305095672,291.1871643066406,291.1499938964844,260.5833435058594,259.0752868652344,279.2242736816406,293.34967041015625,291.1885986328125,1.0,0.3246023654937744,0.8068105578422546,0.8068105578422546,1.0,1.0,-1.4308109283447266,0.61702561378479,0.8137853741645813,0.2794535458087921,0.0,0.0,0.8482012748718262,81.2025146484375,45.0,20.769460678100582,-17267.296875,363.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,310.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,22448.1015625,21240.0,0.0,0.0,0.3959480822086334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007638454437256,1.3007792234420776,-1.535119918116834e-05,0.0,0.0004018369654659,0.0,0.0,260.9546203613281,0.0,0.0,0.0,0.7103352546691895,4.0,0.0,1.0
470460,293.1787414550781,297.1499938964844,293.1499938964844,0.0890353322029113,-2086.31103515625,304.1526184082031,0.6707679033279419,0.1456525921821594,0.133107453584671,293.4664001464844,297.1499938964844,293.1499938964844,0.0103664696216583,-663.0803833007812,302.2401733398437,0.4490295946598053,0.050000000745058,0.0497019998729229,293.21612548828125,297.1499938964844,293.1499938964844,0.3291743099689483,-4599.47021484375,304.1604919433594,0.954166829586029,0.4178527891635895,0.2932687699794769,293.2359924316406,297.1499938964844,293.1499938964844,0.4035605192184448,-7298.12109375,304.181640625,0.9990000128746032,0.5006422996520996,0.4645946621894836,293.2240600585937,297.1499938964844,293.1499938964844,0.0127523420378565,-3486.0302734375,303.421142578125,0.4490295946598053,0.050000000745058,0.2357648909091949,291.1806335449219,291.1499938964844,260.6199951171875,259.10601806640625,279.23345947265625,293.3534545898437,291.1830444335937,1.0,0.311857521533966,0.8154352307319641,0.8154352307319641,1.0,1.0,-1.4118016958236694,0.6091382503509521,0.8026634454727173,0.2758125364780426,0.0,0.0,0.8445926904678345,71.40270233154297,48.0,11.227620124816896,-17039.22265625,331.2449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192932128906,310.3959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,21468.259765625,21240.0,0.0,0.0,0.3935158550739288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637077569961548,1.26372230052948,-1.4552543689205775e-05,0.0,0.0003993685531895,0.0,0.0,240.00938415527344,0.0,0.0,0.0,0.7053436040878296,4.0,0.0,1.0
470520,293.1787414550781,297.1499938964844,293.1499938964844,0.0890353322029113,-2086.31103515625,304.1526184082031,0.6707679033279419,0.1456525921821594,0.133107453584671,293.4664001464844,297.1499938964844,293.1499938964844,0.0103664696216583,-663.0803833007812,302.2401733398437,0.4490295946598053,0.050000000745058,0.0497019998729229,293.21612548828125,297.1499938964844,293.1499938964844,0.3291743099689483,-4599.47021484375,304.1604919433594,0.954166829586029,0.4178527891635895,0.2932687699794769,293.2359924316406,297.1499938964844,293.1499938964844,0.4035605192184448,-7298.12109375,304.181640625,0.9990000128746032,0.5006422996520996,0.4645946621894836,293.2240600585937,297.1499938964844,293.1499938964844,0.0127523420378565,-3486.0302734375,303.421142578125,0.4490295946598053,0.050000000745058,0.2357648909091949,291.1806335449219,291.1499938964844,260.6199951171875,259.10601806640625,279.23345947265625,293.3534545898437,291.1830444335937,1.0,0.311857521533966,0.8154352307319641,0.8154352307319641,1.0,1.0,-1.4118016958236694,0.6091382503509521,0.8026634454727173,0.2758125364780426,0.0,0.0,0.8445926904678345,71.40270233154297,48.0,11.227620124816896,-17039.22265625,331.2449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192932128906,310.3959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,21468.259765625,21240.0,0.0,0.0,0.3935158550739288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637077569961548,1.26372230052948,-1.4552543689205775e-05,0.0,0.0003993685531895,0.0,0.0,240.00938415527344,0.0,0.0,0.0,0.7053436040878296,4.0,0.0,1.0
