time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.174560546875,297.1499938964844,293.1499938964844,0.0885197222232818,-2075.899169921875,304.152587890625,0.6813429594039917,0.1457748860120773,0.1330127865076065,293.46978759765625,297.1499938964844,293.1499938964844,0.0100664244964718,-650.5790405273438,302.1297912597656,0.4596509933471679,0.050000000745058,0.049506451934576,293.2151184082031,297.1499938964844,293.1499938964844,0.3259362280368805,-4562.60205078125,304.1623840332031,0.9678271412849426,0.4163815081119537,0.2921252250671386,293.2037353515625,297.1499938964844,293.1499938964844,0.380964070558548,-6962.02587890625,304.2079772949219,0.9990000128746032,0.5049643516540527,0.4441763758659363,293.2232971191406,297.1499938964844,293.1499938964844,0.0125535447150468,-3450.76611328125,303.4007263183594,0.4596509933471679,0.050000000745058,0.2348372787237167,291.235107421875,291.1499938964844,260.6566772460937,259.1368103027344,279.2446594238281,293.3556213378906,291.23992919921875,1.0,0.3032048642635345,0.8255106210708618,0.8255106210708618,1.0,1.0,-1.3845816850662231,0.5977135896682739,0.786868155002594,0.2696949243545532,0.0,0.0,0.8298273086547852,65.98441314697266,51.0,60.0744743347168,-16818.0703125,306.0774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340393066406,310.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21525.966796875,21240.0,0.0,0.0,0.3902725875377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2424496412277222,1.2424639463424685,-1.4242076758819168e-05,0.0,0.000396077055484,0.0,0.0,230.0707397460937,0.0,0.0,0.0,0.6950820088386536,4.0,0.0,1.0
470640,293.174560546875,297.1499938964844,293.1499938964844,0.0885197222232818,-2075.899169921875,304.152587890625,0.6813429594039917,0.1457748860120773,0.1330127865076065,293.46978759765625,297.1499938964844,293.1499938964844,0.0100664244964718,-650.5790405273438,302.1297912597656,0.4596509933471679,0.050000000745058,0.049506451934576,293.2151184082031,297.1499938964844,293.1499938964844,0.3259362280368805,-4562.60205078125,304.1623840332031,0.9678271412849426,0.4163815081119537,0.2921252250671386,293.2037353515625,297.1499938964844,293.1499938964844,0.380964070558548,-6962.02587890625,304.2079772949219,0.9990000128746032,0.5049643516540527,0.4441763758659363,293.2232971191406,297.1499938964844,293.1499938964844,0.0125535447150468,-3450.76611328125,303.4007263183594,0.4596509933471679,0.050000000745058,0.2348372787237167,291.235107421875,291.1499938964844,260.6566772460937,259.1368103027344,279.2446594238281,293.3556213378906,291.23992919921875,1.0,0.3032048642635345,0.8255106210708618,0.8255106210708618,1.0,1.0,-1.3845816850662231,0.5977135896682739,0.786868155002594,0.2696949243545532,0.0,0.0,0.8298273086547852,65.98441314697266,51.0,60.0744743347168,-16818.0703125,306.0774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340393066406,310.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21525.966796875,21240.0,0.0,0.0,0.3902725875377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2424496412277222,1.2424639463424685,-1.4242076758819168e-05,0.0,0.000396077055484,0.0,0.0,230.0707397460937,0.0,0.0,0.0,0.6950820088386536,4.0,0.0,1.0
470700,293.1724548339844,297.1499938964844,293.1499938964844,0.0883337333798408,-2072.09033203125,304.1524658203125,0.6853747963905334,0.1458752304315567,0.1330258846282959,293.47125244140625,297.1499938964844,293.1499938964844,0.0099321696907281,-644.9288330078125,302.07489013671875,0.4636981189250946,0.050000000745058,0.0494390502572059,293.2148132324219,297.1499938964844,293.1499938964844,0.3243865668773651,-4545.05615234375,304.1629638671875,0.9723979234695436,0.4156169295310974,0.291549414396286,293.1839599609375,297.1499938964844,293.1499938964844,0.3724876940250397,-6837.60546875,304.2127990722656,0.9990000128746032,0.5081714391708374,0.4369176030158996,293.22296142578125,297.1499938964844,293.1499938964844,0.0124716851860284,-3436.123779296875,303.3904724121094,0.4636981189250946,0.050000000745058,0.2345175743103027,291.2604064941406,291.1499938964844,260.67498779296875,259.1522827148437,279.2489624023437,293.3584289550781,291.2643737792969,1.0,0.3000630736351013,0.8307868838310242,0.8307868838310242,1.0,1.0,-1.3747256994247437,0.5936868190765381,0.7810388803482056,0.2676664888858795,0.0,0.0,0.8199052214622498,64.11305236816406,51.0,62.68305587768555,-16719.72265625,297.3980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.800537109375,310.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,21606.326171875,20160.0,0.0,0.0,0.3883731365203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254432439804075,1.2254571914672852,-1.4005386219650973e-05,0.0,0.0003941493632737,0.0,0.0,222.4239654541016,0.0,0.0,0.0,0.6721550226211548,4.0,0.0,1.0
470760,293.1704406738281,297.1499938964844,293.1499938964844,0.0883321985602378,-2072.044921875,304.1520080566406,0.6886991858482361,0.1459855735301971,0.1330780684947967,293.47216796875,297.1499938964844,293.1499938964844,0.0098192226141691,-640.5134887695312,302.0182800292969,0.4667915403842926,0.050000000745058,0.049386691302061,293.21453857421875,297.1499938964844,293.1499938964844,0.3233963251113891,-4534.24755859375,304.1623840332031,0.975835382938385,0.414853036403656,0.2909797728061676,293.1644287109375,297.1499938964844,293.1499938964844,0.3661136925220489,-6745.4736328125,304.212890625,0.9990000128746032,0.5115726590156555,0.4311939477920532,293.2225341796875,297.1499938964844,293.1499938964844,0.0124183110892772,-3427.845703125,303.37939453125,0.4667915403842926,0.050000000745058,0.2342692017555236,291.26763916015625,291.1499938964844,260.6933288574219,259.1677551269531,279.2508239746094,293.3588256835937,291.2666931152344,1.0,0.2975882291793823,0.83600252866745,0.83600252866745,1.0,1.0,-1.366870999336243,0.5905526280403137,0.776318371295929,0.2661308944225311,0.0,0.0,0.8111333250999451,62.657039642333984,69.0,30.35621833801269,-16561.1875,290.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8793640136719,310.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,20849.953125,20160.0,0.0,0.0,0.3862067461013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833217144012451,1.1833349466323853,-1.3218214917287696e-05,0.0,0.0003919507726095,0.0,0.0,201.9737548828125,0.0,0.0,0.0,0.6650668978691101,4.0,0.0,1.0
470820,293.1692810058594,297.1499938964844,293.1499938964844,0.0883726328611373,-2073.11181640625,304.1512756347656,0.6856608986854553,0.1457048207521438,0.1329874694347381,293.4728698730469,297.1499938964844,293.1499938964844,0.0096640847623348,-635.1688842773438,301.9028015136719,0.4640522003173828,0.050000000745058,0.0494332388043403,293.214111328125,297.1499938964844,293.1499938964844,0.3222942650318146,-4522.94384765625,304.1600341796875,0.9711333513259888,0.4133037030696869,0.289944440126419,293.1398620605469,297.1499938964844,293.1499938964844,0.3701907396316528,-6818.14990234375,304.1843566894531,0.9990000128746032,0.5162538886070251,0.4362798631191253,293.2218322753906,297.1499938964844,293.1499938964844,0.0124023836106061,-3428.663818359375,303.3551940917969,0.4640522003173828,0.050000000745058,0.2344899922609329,291.2525634765625,291.1499938964844,260.7300109863281,259.19879150390625,279.2406005859375,293.3479309082031,291.2493896484375,1.0,0.3002626895904541,0.8445338010787964,0.8445338010787964,1.0,1.0,-1.371931552886963,0.5936030745506287,0.7783284783363342,0.26808762550354,0.0,0.0,0.7981340885162354,63.91729736328125,87.0,-16.26961326599121,-16536.044921875,295.7406616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.015380859375,310.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,20570.88671875,20160.0,0.0,0.0,0.3816339373588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445388793945312,1.1445515155792236,-1.2606872587639373e-05,0.0,0.0003873099340125,0.0,0.0,185.2578582763672,0.0,0.0,0.0,0.646881639957428,4.0,0.0,1.0
470880,293.1692810058594,297.1499938964844,293.1499938964844,0.0883726328611373,-2073.11181640625,304.1512756347656,0.6856608986854553,0.1457048207521438,0.1329874694347381,293.4728698730469,297.1499938964844,293.1499938964844,0.0096640847623348,-635.1688842773438,301.9028015136719,0.4640522003173828,0.050000000745058,0.0494332388043403,293.214111328125,297.1499938964844,293.1499938964844,0.3222942650318146,-4522.94384765625,304.1600341796875,0.9711333513259888,0.4133037030696869,0.289944440126419,293.1398620605469,297.1499938964844,293.1499938964844,0.3701907396316528,-6818.14990234375,304.1843566894531,0.9990000128746032,0.5162538886070251,0.4362798631191253,293.2218322753906,297.1499938964844,293.1499938964844,0.0124023836106061,-3428.663818359375,303.3551940917969,0.4640522003173828,0.050000000745058,0.2344899922609329,291.2525634765625,291.1499938964844,260.7300109863281,259.19879150390625,279.2406005859375,293.3479309082031,291.2493896484375,1.0,0.3002626895904541,0.8445338010787964,0.8445338010787964,1.0,1.0,-1.371931552886963,0.5936030745506287,0.7783284783363342,0.26808762550354,0.0,0.0,0.7981340885162354,63.91729736328125,87.0,-16.26961326599121,-16536.044921875,295.7406616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.015380859375,310.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,20570.88671875,20160.0,0.0,0.0,0.3816339373588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445388793945312,1.1445515155792236,-1.2606872587639373e-05,0.0,0.0003873099340125,0.0,0.0,185.2578582763672,0.0,0.0,0.0,0.646881639957428,4.0,0.0,1.0
470940,293.1661682128906,297.1499938964844,293.1499938964844,0.0889257937669754,-2084.431884765625,304.14990234375,0.6751136779785156,0.1458413898944854,0.1331232637166977,293.4725646972656,297.1499938964844,293.1499938964844,0.0095807434991002,-633.7825927734375,301.7818298339844,0.4532519876956939,0.050000000745058,0.0496207475662231,293.2138671875,297.1499938964844,293.1499938964844,0.3225252032279968,-4527.27099609375,304.1562805175781,0.955378234386444,0.4117294251918793,0.2889931797981262,293.1503601074219,297.1499938964844,293.1499938964844,0.3907276690006256,-7136.55126953125,304.138427734375,0.9990000128746032,0.5144585371017456,0.4562101066112518,293.22198486328125,297.1499938964844,293.1499938964844,0.0124847302213311,-3449.8134765625,303.3261413574219,0.4532519876956939,0.050000000745058,0.2353794574737548,291.195556640625,291.1499938964844,260.76666259765625,259.2300109863281,279.2426147460937,293.35552978515625,291.18896484375,1.0,0.3091483116149902,0.8460062146186829,0.8460062146186829,1.0,1.0,-1.3961622714996338,0.6048595905303955,0.7913026213645935,0.274463802576065,0.0,0.0,0.7954289317131042,69.07178497314453,90.0,-72.41548156738281,-16660.80859375,318.52911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546264648437,310.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20329.138671875,19080.0,0.0,0.0,0.3776623606681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250520944595337,1.1250643730163574,-1.2283632713661063e-05,0.0,0.0003832792863249,0.0,0.0,176.9996795654297,0.0,0.0,0.0,0.6228910684585571,4.0,0.0,1.0
471000,293.1661682128906,297.1499938964844,293.1499938964844,0.0889257937669754,-2084.431884765625,304.14990234375,0.6751136779785156,0.1458413898944854,0.1331232637166977,293.4725646972656,297.1499938964844,293.1499938964844,0.0095807434991002,-633.7825927734375,301.7818298339844,0.4532519876956939,0.050000000745058,0.0496207475662231,293.2138671875,297.1499938964844,293.1499938964844,0.3225252032279968,-4527.27099609375,304.1562805175781,0.955378234386444,0.4117294251918793,0.2889931797981262,293.1503601074219,297.1499938964844,293.1499938964844,0.3907276690006256,-7136.55126953125,304.138427734375,0.9990000128746032,0.5144585371017456,0.4562101066112518,293.22198486328125,297.1499938964844,293.1499938964844,0.0124847302213311,-3449.8134765625,303.3261413574219,0.4532519876956939,0.050000000745058,0.2353794574737548,291.195556640625,291.1499938964844,260.76666259765625,259.2300109863281,279.2426147460937,293.35552978515625,291.18896484375,1.0,0.3091483116149902,0.8460062146186829,0.8460062146186829,1.0,1.0,-1.3961622714996338,0.6048595905303955,0.7913026213645935,0.274463802576065,0.0,0.0,0.7954289317131042,69.07178497314453,90.0,-72.41548156738281,-16660.80859375,318.52911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546264648437,310.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20329.138671875,19080.0,0.0,0.0,0.3776623606681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250520944595337,1.1250643730163574,-1.2283632713661063e-05,0.0,0.0003832792863249,0.0,0.0,176.9996795654297,0.0,0.0,0.0,0.6228910684585571,4.0,0.0,1.0
471060,293.16180419921875,297.1499938964844,293.1499938964844,0.0902624428272247,-2111.149169921875,304.1477355957031,0.6668955683708191,0.1463201940059662,0.1337425112724304,293.4715576171875,297.1499938964844,293.1499938964844,0.0095307603478431,-634.7655639648438,301.65240478515625,0.4442416131496429,0.050000000745058,0.0498011708259582,293.2135009765625,297.1499938964844,293.1499938964844,0.324180006980896,-4548.1591796875,304.1514892578125,0.9403066635131836,0.4101861417293548,0.288045197725296,293.18853759765625,297.1499938964844,293.1499938964844,0.4127468168735504,-7467.60205078125,304.1061096191406,0.9990000128746032,0.5067443251609802,0.4746009409427643,293.2232666015625,297.1499938964844,293.1499938964844,0.0126111917197704,-3482.679443359375,303.2904357910156,0.4442416131496429,0.050000000745058,0.2362353056669235,291.0884704589844,291.1499938964844,260.8033447265625,259.2613830566406,279.2448425292969,293.35321044921875,291.0812683105469,1.0,0.3168977200984955,0.8452569246292114,0.8452569246292114,1.0,1.0,-1.4190938472747805,0.6153075695037842,0.8037862777709961,0.2804407775402069,0.0,0.0,0.8107581734657288,74.03669738769531,93.0,-122.00836944580078,-16743.9296875,340.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,310.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,19009.673828125,19080.0,0.0,0.0,0.3746736645698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1106058359146118,1.1106176376342771,-1.1789114978455473e-05,0.0,0.0003802461433224,0.0,0.0,168.44549560546875,0.0,0.0,0.0,0.6281554698944092,4.0,0.0,1.0
471120,293.16180419921875,297.1499938964844,293.1499938964844,0.0902624428272247,-2111.149169921875,304.1477355957031,0.6668955683708191,0.1463201940059662,0.1337425112724304,293.4715576171875,297.1499938964844,293.1499938964844,0.0095307603478431,-634.7655639648438,301.65240478515625,0.4442416131496429,0.050000000745058,0.0498011708259582,293.2135009765625,297.1499938964844,293.1499938964844,0.324180006980896,-4548.1591796875,304.1514892578125,0.9403066635131836,0.4101861417293548,0.288045197725296,293.18853759765625,297.1499938964844,293.1499938964844,0.4127468168735504,-7467.60205078125,304.1061096191406,0.9990000128746032,0.5067443251609802,0.4746009409427643,293.2232666015625,297.1499938964844,293.1499938964844,0.0126111917197704,-3482.679443359375,303.2904357910156,0.4442416131496429,0.050000000745058,0.2362353056669235,291.0884704589844,291.1499938964844,260.8033447265625,259.2613830566406,279.2448425292969,293.35321044921875,291.0812683105469,1.0,0.3168977200984955,0.8452569246292114,0.8452569246292114,1.0,1.0,-1.4190938472747805,0.6153075695037842,0.8037862777709961,0.2804407775402069,0.0,0.0,0.8107581734657288,74.03669738769531,93.0,-122.00836944580078,-16743.9296875,340.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,310.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,19009.673828125,19080.0,0.0,0.0,0.3746736645698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1106058359146118,1.1106176376342771,-1.1789114978455473e-05,0.0,0.0003802461433224,0.0,0.0,168.44549560546875,0.0,0.0,0.0,0.6281554698944092,4.0,0.0,1.0
471180,293.15997314453125,297.1499938964844,293.1499938964844,0.0909350588917732,-2124.388427734375,304.1474304199219,0.6567559242248535,0.146399900317192,0.1341109871864318,293.4700622558594,297.1499938964844,293.1499938964844,0.0094600487500429,-633.5765991210938,301.5345764160156,0.434244692325592,0.050000000745058,0.0500367768108844,293.2130432128906,297.1499938964844,293.1499938964844,0.3242965340614319,-4550.09521484375,304.15093994140625,0.9221340417861938,0.4086707234382629,0.2871666848659515,293.2254333496094,297.1499938964844,293.1499938964844,0.4152254462242126,-7496.22705078125,304.11822509765625,0.9879340529441832,0.4982291460037231,0.4742474555969238,293.2250061035156,297.1499938964844,293.1499938964844,0.0126917799934744,-3502.839599609375,303.2565612792969,0.434244692325592,0.050000000745058,0.2373529225587844,291.0390319824219,291.1499938964844,260.8399963378906,259.2929382324219,279.26275634765625,293.3538818359375,291.0389404296875,1.0,0.323300689458847,0.8445075750350952,0.8445075750350952,1.0,1.0,-1.4197574853897097,0.6154903173446655,0.8042671084403992,0.2807443141937256,0.0,0.0,0.8298291563987732,80.02049255371094,96.0,-61.01091003417969,-16785.8984375,355.7024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544311523437,310.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18733.765625,19080.0,0.0,0.0,0.3730023503303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141849398612976,1.1418615579605105,-1.2154067007941194e-05,0.0,0.0003785499720834,0.0,0.0,179.88076782226562,0.0,0.0,0.0,0.6422172784805298,4.0,0.0,1.0
471240,293.15997314453125,297.1499938964844,293.1499938964844,0.0909350588917732,-2124.388427734375,304.1474304199219,0.6567559242248535,0.146399900317192,0.1341109871864318,293.4700622558594,297.1499938964844,293.1499938964844,0.0094600487500429,-633.5765991210938,301.5345764160156,0.434244692325592,0.050000000745058,0.0500367768108844,293.2130432128906,297.1499938964844,293.1499938964844,0.3242965340614319,-4550.09521484375,304.15093994140625,0.9221340417861938,0.4086707234382629,0.2871666848659515,293.2254333496094,297.1499938964844,293.1499938964844,0.4152254462242126,-7496.22705078125,304.11822509765625,0.9879340529441832,0.4982291460037231,0.4742474555969238,293.2250061035156,297.1499938964844,293.1499938964844,0.0126917799934744,-3502.839599609375,303.2565612792969,0.434244692325592,0.050000000745058,0.2373529225587844,291.0390319824219,291.1499938964844,260.8399963378906,259.2929382324219,279.26275634765625,293.3538818359375,291.0389404296875,1.0,0.323300689458847,0.8445075750350952,0.8445075750350952,1.0,1.0,-1.4197574853897097,0.6154903173446655,0.8042671084403992,0.2807443141937256,0.0,0.0,0.8298291563987732,80.02049255371094,96.0,-61.01091003417969,-16785.8984375,355.7024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544311523437,310.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18733.765625,19080.0,0.0,0.0,0.3730023503303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141849398612976,1.1418615579605105,-1.2154067007941194e-05,0.0,0.0003785499720834,0.0,0.0,179.88076782226562,0.0,0.0,0.0,0.6422172784805298,4.0,0.0,1.0
471300,293.159423828125,297.1499938964844,293.1499938964844,0.0909949988126754,-2125.40673828125,304.1477966308594,0.6521744132041931,0.1463770121335983,0.1342109143733978,293.4693298339844,297.1499938964844,293.1499938964844,0.009406660683453,-631.6074829101562,301.4813232421875,0.4299882650375366,0.050000000745058,0.0501517429947853,293.2129821777344,297.1499938964844,293.1499938964844,0.3235940337181091,-4541.95947265625,304.15203857421875,0.9139820337295532,0.4078803956508636,0.286713033914566,293.2340393066406,297.1499938964844,293.1499938964844,0.4126331508159637,-7454.5947265625,304.128662109375,0.980207622051239,0.4955796301364898,0.4714067876338959,293.2259521484375,297.1499938964844,293.1499938964844,0.0126999421045184,-3505.369873046875,303.2410888671875,0.4299882650375366,0.050000000745058,0.2378982752561569,291.0423278808594,291.1499938964844,260.8583374023437,259.3088073730469,279.27423095703125,293.3550109863281,291.04327392578125,1.0,0.3259614706039428,0.8441329002380371,0.8441329002380371,1.0,1.0,-1.416652798652649,0.6140193343162537,0.8026334643363953,0.279945820569992,0.0,0.0,0.8367072939872742,82.87889099121094,96.0,-26.357898712158203,-16774.228515625,361.1231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738647460937,310.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18742.94921875,18000.0,0.0,0.0,0.3724803030490875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1572121381759644,1.1572245359420776,-1.237062406289624e-05,0.0,0.0003780201368499,0.0,0.0,186.057373046875,0.0,0.0,0.0,0.6342905759811401,4.0,0.0,1.0
471360,293.1589050292969,297.1499938964844,293.1499938964844,0.0911480858922004,-2128.4052734375,304.1478881835937,0.6482908725738525,0.1463616788387298,0.1342906206846237,293.46856689453125,297.1499938964844,293.1499938964844,0.0093573266640305,-630.0916137695312,301.4257202148437,0.4264639914035797,0.050000000745058,0.0502550527453422,293.2130126953125,297.1499938964844,293.1499938964844,0.3232425451278686,-4538.13134765625,304.1522827148437,0.9071466326713562,0.4070773720741272,0.2862353324890136,293.2389831542969,297.1499938964844,293.1499938964844,0.4111977815628052,-7431.169921875,304.13507080078125,0.9733085036277772,0.493543267250061,0.4693187177181244,293.2269287109375,297.1499938964844,293.1499938964844,0.0127173904329538,-3510.729248046875,303.2245788574219,0.4264639914035797,0.050000000745058,0.238388329744339,291.0335998535156,291.1499938964844,260.8766784667969,259.32470703125,279.2848815917969,293.3555603027344,291.030517578125,1.0,0.3283967971801758,0.8437340259552002,0.8437340259552002,1.0,1.0,-1.4143800735473633,0.6129302382469177,0.8014498949050903,0.2793588042259216,0.0,0.0,0.845145583152771,85.4565200805664,99.0,-34.82524108886719,-16681.75390625,366.23150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70416259765625,310.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.611328125,18000.0,0.0,0.0,0.3720011413097381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1468148231506348,1.1468268632888794,-1.2052524652972352e-05,0.0,0.0003775338700506,0.0,0.0,180.0808868408203,0.0,0.0,0.0,0.6417953372001648,4.0,0.0,1.0
471420,293.1576232910156,297.1499938964844,293.1499938964844,0.091335654258728,-2131.89111328125,304.1482849121094,0.6420016288757324,0.1463967710733413,0.1344757080078125,293.4668884277344,297.1499938964844,293.1499938964844,0.0092487055808305,-626.1192626953125,301.31793212890625,0.4208356440067291,0.050000000745058,0.0504379048943519,293.2130432128906,297.1499938964844,293.1499938964844,0.3220114707946777,-4524.12890625,304.15362548828125,0.8962761163711548,0.4054744839668274,0.2852573990821838,293.2432556152344,297.1499938964844,293.1499938964844,0.408633142709732,-7390.21435546875,304.1442565917969,0.9611960053443908,0.4904110431671142,0.4663007259368896,293.2287902832031,297.1499938964844,293.1499938964844,0.0127241620793938,-3515.13525390625,303.192138671875,0.4208356440067291,0.050000000745058,0.2392557114362716,291.0287170410156,291.1499938964844,260.913330078125,259.3567199707031,279.3046875,293.3552551269531,291.0297546386719,1.0,0.3327449262142181,0.8429362773895264,0.8429362773895264,1.0,1.0,-1.4110655784606934,0.6113167405128479,0.7997488379478455,0.2785079479217529,0.0,0.0,0.8621746897697449,90.03150177001953,102.0,-3.5131850242614746,-16667.3125,375.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,310.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.302734375,18000.0,0.0,0.0,0.3714030385017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1707791090011597,1.170791506767273,-1.2334989150986075e-05,0.0,0.0003769268514588,0.0,0.0,189.2038116455078,0.0,0.0,0.0,0.6526679396629333,4.0,0.0,1.0
471480,293.1576232910156,297.1499938964844,293.1499938964844,0.091335654258728,-2131.89111328125,304.1482849121094,0.6420016288757324,0.1463967710733413,0.1344757080078125,293.4668884277344,297.1499938964844,293.1499938964844,0.0092487055808305,-626.1192626953125,301.31793212890625,0.4208356440067291,0.050000000745058,0.0504379048943519,293.2130432128906,297.1499938964844,293.1499938964844,0.3220114707946777,-4524.12890625,304.15362548828125,0.8962761163711548,0.4054744839668274,0.2852573990821838,293.2432556152344,297.1499938964844,293.1499938964844,0.408633142709732,-7390.21435546875,304.1442565917969,0.9611960053443908,0.4904110431671142,0.4663007259368896,293.2287902832031,297.1499938964844,293.1499938964844,0.0127241620793938,-3515.13525390625,303.192138671875,0.4208356440067291,0.050000000745058,0.2392557114362716,291.0287170410156,291.1499938964844,260.913330078125,259.3567199707031,279.3046875,293.3552551269531,291.0297546386719,1.0,0.3327449262142181,0.8429362773895264,0.8429362773895264,1.0,1.0,-1.4110655784606934,0.6113167405128479,0.7997488379478455,0.2785079479217529,0.0,0.0,0.8621746897697449,90.03150177001953,102.0,-3.5131850242614746,-16667.3125,375.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,310.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.302734375,18000.0,0.0,0.0,0.3714030385017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1707791090011597,1.170791506767273,-1.2334989150986075e-05,0.0,0.0003769268514588,0.0,0.0,189.2038116455078,0.0,0.0,0.0,0.6526679396629333,4.0,0.0,1.0
471540,293.1561279296875,297.1499938964844,293.1499938964844,0.0914173349738121,-2133.128173828125,304.1487121582031,0.6370103359222412,0.146508052945137,0.1347137987613678,293.46484375,297.1499938964844,293.1499938964844,0.0091252774000167,-620.9650268554688,301.21630859375,0.4163976907730102,0.050000000745058,0.0506000407040119,293.21307373046875,297.1499938964844,293.1499938964844,0.3202126026153564,-4503.50927734375,304.1553955078125,0.8871932029724121,0.4038754403591156,0.2842655777931213,293.244384765625,297.1499938964844,293.1499938964844,0.4058513641357422,-7347.3388671875,304.1507263183594,0.9505042433738708,0.4878158569335937,0.4639340043067932,293.23052978515625,297.1499938964844,293.1499938964844,0.0126994904130697,-3512.745361328125,303.1609191894531,0.4163976907730102,0.050000000745058,0.2400248199701309,291.0445251464844,291.1499938964844,260.95001220703125,259.3889465332031,279.32354736328125,293.3539428710937,291.04608154296875,1.0,0.3365848064422607,0.8421384692192078,0.8421384692192078,1.0,1.0,-1.4084373712539673,0.610018253326416,0.7984191179275513,0.2778367400169372,0.0,0.0,0.8752401471138,94.09391784667967,105.0,16.620153427124023,-16653.458984375,384.0539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43377685546875,310.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17742.611328125,18000.0,0.0,0.0,0.3713544011116028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194369554519653,1.1943821907043457,-1.2675002835749185e-05,0.0,0.0003768774913623,0.0,0.0,199.1181488037109,0.0,0.0,0.0,0.6637140512466431,4.0,0.0,1.0
471600,293.1561279296875,297.1499938964844,293.1499938964844,0.0914173349738121,-2133.128173828125,304.1487121582031,0.6370103359222412,0.146508052945137,0.1347137987613678,293.46484375,297.1499938964844,293.1499938964844,0.0091252774000167,-620.9650268554688,301.21630859375,0.4163976907730102,0.050000000745058,0.0506000407040119,293.21307373046875,297.1499938964844,293.1499938964844,0.3202126026153564,-4503.50927734375,304.1553955078125,0.8871932029724121,0.4038754403591156,0.2842655777931213,293.244384765625,297.1499938964844,293.1499938964844,0.4058513641357422,-7347.3388671875,304.1507263183594,0.9505042433738708,0.4878158569335937,0.4639340043067932,293.23052978515625,297.1499938964844,293.1499938964844,0.0126994904130697,-3512.745361328125,303.1609191894531,0.4163976907730102,0.050000000745058,0.2400248199701309,291.0445251464844,291.1499938964844,260.95001220703125,259.3889465332031,279.32354736328125,293.3539428710937,291.04608154296875,1.0,0.3365848064422607,0.8421384692192078,0.8421384692192078,1.0,1.0,-1.4084373712539673,0.610018253326416,0.7984191179275513,0.2778367400169372,0.0,0.0,0.8752401471138,94.09391784667967,105.0,16.620153427124023,-16653.458984375,384.0539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43377685546875,310.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17742.611328125,18000.0,0.0,0.0,0.3713544011116028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194369554519653,1.1943821907043457,-1.2675002835749185e-05,0.0,0.0003768774913623,0.0,0.0,199.1181488037109,0.0,0.0,0.0,0.6637140512466431,4.0,0.0,1.0
471660,293.154541015625,297.1499938964844,293.1499938964844,0.0915133282542228,-2134.6220703125,304.14898681640625,0.6328349113464355,0.1466722786426544,0.1349918395280838,293.4623718261719,297.1499938964844,293.1499938964844,0.0090020382776856,-615.645751953125,301.117431640625,0.4126932621002197,0.050000000745058,0.0507490187883377,293.2129821777344,297.1499938964844,293.1499938964844,0.3183299005031585,-4482.0517578125,304.15673828125,0.879230260848999,0.4022931456565857,0.2832735776901245,293.24432373046875,297.1499938964844,293.1499938964844,0.4031044840812683,-7305.9970703125,304.155029296875,0.9407445788383484,0.4854379892349243,0.4618108570575714,293.232177734375,297.1499938964844,293.1499938964844,0.0126662943512201,-3508.74169921875,303.12969970703125,0.4126932621002197,0.050000000745058,0.2407314926385879,291.0626525878906,291.1499938964844,260.9866638183594,259.4213562011719,279.3417053222656,293.35211181640625,291.064208984375,1.0,0.3400732278823852,0.8414965271949768,0.8414965271949768,1.0,1.0,-1.4060587882995603,0.6088462471961975,0.7972124814987183,0.2772455215454101,0.0,0.0,0.8856725692749023,97.82758331298828,108.0,23.28509330749512,-16630.52734375,391.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,310.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.14453125,18000.0,0.0,0.0,0.371718019247055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137776613235474,1.2137905359268188,-1.296911432291381e-05,0.0,0.0003772465279325,0.0,0.0,207.6505126953125,0.0,0.0,0.0,0.6728863716125488,4.0,0.0,1.0
471720,293.154541015625,297.1499938964844,293.1499938964844,0.0915133282542228,-2134.6220703125,304.14898681640625,0.6328349113464355,0.1466722786426544,0.1349918395280838,293.4623718261719,297.1499938964844,293.1499938964844,0.0090020382776856,-615.645751953125,301.117431640625,0.4126932621002197,0.050000000745058,0.0507490187883377,293.2129821777344,297.1499938964844,293.1499938964844,0.3183299005031585,-4482.0517578125,304.15673828125,0.879230260848999,0.4022931456565857,0.2832735776901245,293.24432373046875,297.1499938964844,293.1499938964844,0.4031044840812683,-7305.9970703125,304.155029296875,0.9407445788383484,0.4854379892349243,0.4618108570575714,293.232177734375,297.1499938964844,293.1499938964844,0.0126662943512201,-3508.74169921875,303.12969970703125,0.4126932621002197,0.050000000745058,0.2407314926385879,291.0626525878906,291.1499938964844,260.9866638183594,259.4213562011719,279.3417053222656,293.35211181640625,291.064208984375,1.0,0.3400732278823852,0.8414965271949768,0.8414965271949768,1.0,1.0,-1.4060587882995603,0.6088462471961975,0.7972124814987183,0.2772455215454101,0.0,0.0,0.8856725692749023,97.82758331298828,108.0,23.28509330749512,-16630.52734375,391.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,310.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.14453125,18000.0,0.0,0.0,0.371718019247055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137776613235474,1.2137905359268188,-1.296911432291381e-05,0.0,0.0003772465279325,0.0,0.0,207.6505126953125,0.0,0.0,0.0,0.6728863716125488,4.0,0.0,1.0
471780,293.1529846191406,297.1499938964844,293.1499938964844,0.0916367471218109,-2136.653564453125,304.14910888671875,0.6292024850845337,0.146873727440834,0.1352980732917785,293.4593811035156,297.1499938964844,293.1499938964844,0.0088820746168494,-610.370361328125,301.0209045410156,0.4094706177711487,0.050000000745058,0.0508892126381397,293.2127990722656,297.1499938964844,293.1499938964844,0.3164611458778381,-4460.86767578125,304.1575927734375,0.8720783591270447,0.4007325172424316,0.2822896540164947,293.24371337890625,297.1499938964844,293.1499938964844,0.4004104733467102,-7266.11474609375,304.1578063964844,0.9317095875740052,0.4831708967685699,0.4598009884357452,293.2336730957031,297.1499938964844,293.1499938964844,0.0126297073438763,-3504.211669921875,303.0982666015625,0.4094706177711487,0.050000000745058,0.2413965165615081,291.080078125,291.1499938964844,261.0233459472656,259.4537658691406,279.35955810546875,293.3498840332031,291.08154296875,1.0,0.3433148264884949,0.8408545255661011,0.8408545255661011,1.0,1.0,-1.403799057006836,0.6077278256416321,0.7960712313652039,0.2766903638839721,0.0,0.0,0.8938229084014893,101.34109497070312,111.0,24.07683563232422,-16602.796875,399.06256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,309.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17834.935546875,18000.0,0.0,0.0,0.3723427355289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289350032806396,1.2289481163024902,-1.320452975051012e-05,0.0,0.000377880554879,0.0,0.0,214.5190277099609,0.0,0.0,0.0,0.6800746321678162,4.0,0.0,1.0
471840,293.1529846191406,297.1499938964844,293.1499938964844,0.0916367471218109,-2136.653564453125,304.14910888671875,0.6292024850845337,0.146873727440834,0.1352980732917785,293.4593811035156,297.1499938964844,293.1499938964844,0.0088820746168494,-610.370361328125,301.0209045410156,0.4094706177711487,0.050000000745058,0.0508892126381397,293.2127990722656,297.1499938964844,293.1499938964844,0.3164611458778381,-4460.86767578125,304.1575927734375,0.8720783591270447,0.4007325172424316,0.2822896540164947,293.24371337890625,297.1499938964844,293.1499938964844,0.4004104733467102,-7266.11474609375,304.1578063964844,0.9317095875740052,0.4831708967685699,0.4598009884357452,293.2336730957031,297.1499938964844,293.1499938964844,0.0126297073438763,-3504.211669921875,303.0982666015625,0.4094706177711487,0.050000000745058,0.2413965165615081,291.080078125,291.1499938964844,261.0233459472656,259.4537658691406,279.35955810546875,293.3498840332031,291.08154296875,1.0,0.3433148264884949,0.8408545255661011,0.8408545255661011,1.0,1.0,-1.403799057006836,0.6077278256416321,0.7960712313652039,0.2766903638839721,0.0,0.0,0.8938229084014893,101.34109497070312,111.0,24.07683563232422,-16602.796875,399.06256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,309.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17834.935546875,18000.0,0.0,0.0,0.3723427355289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289350032806396,1.2289481163024902,-1.320452975051012e-05,0.0,0.000377880554879,0.0,0.0,214.5190277099609,0.0,0.0,0.0,0.6800746321678162,4.0,0.0,1.0
471900,293.1522216796875,297.1499938964844,293.1499938964844,0.0917073786258697,-2137.844482421875,304.1491394042969,0.6275351643562317,0.1469852179288864,0.1354593783617019,293.45770263671875,297.1499938964844,293.1499938964844,0.0088236071169376,-607.7667846679688,300.9735412597656,0.4079892635345459,0.050000000745058,0.0509569235146045,293.2126770019531,297.1499938964844,293.1499938964844,0.3155372440814972,-4450.42431640625,304.15789794921875,0.8687430024147034,0.399960309267044,0.2818016409873962,293.2432861328125,297.1499938964844,293.1499938964844,0.3990804255008697,-7246.5966796875,304.1588134765625,0.9274354577064514,0.482065349817276,0.4588229954242706,293.234375,297.1499938964844,293.1499938964844,0.0126106096431612,-3501.830078125,303.0824890136719,0.4079892635345459,0.050000000745058,0.2417177110910415,291.0884094238281,291.1499938964844,261.0416564941406,259.469970703125,279.3684387207031,293.3486633300781,291.0898742675781,1.0,0.3448661565780639,0.8405335545539856,0.8405335545539856,1.0,1.0,-1.4026997089385986,0.6071822047233582,0.7955174446105957,0.2764219343662262,0.0,0.0,0.8970886468887329,103.03803253173828,111.0,23.769371032714844,-16588.53125,402.5549926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,309.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.650390625,18000.0,0.0,0.0,0.3727110624313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235056757926941,1.2350701093673706,-1.330103896179935e-05,0.0,0.0003782543353736,0.0,0.0,217.3448638916016,0.0,0.0,0.0,0.6829819083213806,4.0,0.0,1.0
471960,293.1514892578125,297.1499938964844,293.1499938964844,0.0917825177311897,-2139.122802734375,304.149169921875,0.6259456872940063,0.147102490067482,0.1356251984834671,293.4559020996094,297.1499938964844,293.1499938964844,0.0087662125006318,-605.1885986328125,300.9268493652344,0.4065745770931244,0.050000000745058,0.0510234162211418,293.2125549316406,297.1499938964844,293.1499938964844,0.3146189153194427,-4440.05615234375,304.1581115722656,0.8655427098274231,0.3991932570934295,0.2813163101673126,293.2428283691406,297.1499938964844,293.1499938964844,0.3977585434913635,-7227.27880859375,304.1596069335937,0.9233168959617616,0.4809747040271759,0.4578588008880615,293.23504638671875,297.1499938964844,293.1499938964844,0.0125910406932234,-3499.372802734375,303.066650390625,0.4065745770931244,0.050000000745058,0.2420331239700317,291.0966491699219,291.1499938964844,261.0599975585937,259.4862060546875,279.3772277832031,293.34735107421875,291.0980529785156,1.0,0.3463806807994842,0.8402114510536194,0.8402114510536194,1.0,1.0,-1.401617169380188,0.6066440939903259,0.7949730753898621,0.2761582732200622,0.0,0.0,0.8998202681541443,104.70443725585938,114.0,23.422149658203125,-16574.486328125,405.9774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,309.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.337890625,18000.0,0.0,0.0,0.3730965852737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2402758598327637,1.2402892112731934,-1.3384166777541395e-05,0.0,0.0003786456072703,0.0,0.0,219.7799530029297,0.0,0.0,0.0,0.6854617595672607,4.0,0.0,1.0
472020,293.1500549316406,297.1499938964844,293.1499938964844,0.091941975057125,-2141.8544921875,304.149169921875,0.622952938079834,0.1473511755466461,0.135967880487442,293.45196533203125,297.1499938964844,293.1499938964844,0.0086546130478382,-600.1062622070312,300.8354797363281,0.4039005637168884,0.050000000745058,0.0511535517871379,293.2122497558594,297.1499938964844,293.1499938964844,0.3127928674221039,-4419.45849609375,304.158447265625,0.8594914078712463,0.3976732194423675,0.2803536653518677,293.2417907714844,297.1499938964844,293.1499938964844,0.3951314985752105,-7189.056640625,304.1607666015625,0.9155485033988952,0.4788312911987304,0.4559653401374817,293.236328125,297.1499938964844,293.1499938964844,0.012550507672131,-3494.205810546875,303.0348815917969,0.4039005637168884,0.050000000745058,0.2426504343748092,291.11297607421875,291.1499938964844,261.0966796875,259.5186767578125,279.39471435546875,293.3445129394531,291.1144104003906,1.0,0.3493205606937408,0.839567244052887,0.839567244052887,1.0,1.0,-1.399497151374817,0.6055883765220642,0.7939088344573975,0.2756431400775909,0.0,0.0,0.9036659598350524,107.96587371826172,117.0,23.04398727416992,-16547.6640625,412.6589965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692443847656,309.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.59765625,18000.0,0.0,0.0,0.3738697171211242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248138666152954,1.2481521368026731,-1.3511859833670314e-05,0.0,0.0003794302174355,0.0,0.0,223.505126953125,0.0,0.0,0.0,0.689199686050415,4.0,0.0,1.0
472080,293.1500549316406,297.1499938964844,293.1499938964844,0.091941975057125,-2141.8544921875,304.149169921875,0.622952938079834,0.1473511755466461,0.135967880487442,293.45196533203125,297.1499938964844,293.1499938964844,0.0086546130478382,-600.1062622070312,300.8354797363281,0.4039005637168884,0.050000000745058,0.0511535517871379,293.2122497558594,297.1499938964844,293.1499938964844,0.3127928674221039,-4419.45849609375,304.158447265625,0.8594914078712463,0.3976732194423675,0.2803536653518677,293.2417907714844,297.1499938964844,293.1499938964844,0.3951314985752105,-7189.056640625,304.1607666015625,0.9155485033988952,0.4788312911987304,0.4559653401374817,293.236328125,297.1499938964844,293.1499938964844,0.012550507672131,-3494.205810546875,303.0348815917969,0.4039005637168884,0.050000000745058,0.2426504343748092,291.11297607421875,291.1499938964844,261.0966796875,259.5186767578125,279.39471435546875,293.3445129394531,291.1144104003906,1.0,0.3493205606937408,0.839567244052887,0.839567244052887,1.0,1.0,-1.399497151374817,0.6055883765220642,0.7939088344573975,0.2756431400775909,0.0,0.0,0.9036659598350524,107.96587371826172,117.0,23.04398727416992,-16547.6640625,412.6589965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692443847656,309.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.59765625,18000.0,0.0,0.0,0.3738697171211242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248138666152954,1.2481521368026731,-1.3511859833670314e-05,0.0,0.0003794302174355,0.0,0.0,223.505126953125,0.0,0.0,0.0,0.689199686050415,4.0,0.0,1.0
472140,293.14874267578125,297.1499938964844,293.1499938964844,0.09210866689682,-2144.7197265625,304.149169921875,0.6201493740081787,0.1476156562566757,0.1363220959901809,293.4475402832031,297.1499938964844,293.1499938964844,0.00854745041579,-595.1326904296875,300.7470397949219,0.401376336812973,0.050000000745058,0.0512808375060558,293.2118835449219,297.1499938964844,293.1499938964844,0.310974508523941,-4398.95166015625,304.1586608886719,0.8538361191749573,0.3961707651615143,0.2794012129306793,293.2406921386719,297.1499938964844,293.1499938964844,0.3925202190876007,-7151.20068359375,304.1615295410156,0.908435046672821,0.4767316281795501,0.454111635684967,293.237548828125,297.1499938964844,293.1499938964844,0.0125081799924373,-3488.683837890625,303.0030212402344,0.401376336812973,0.050000000745058,0.2432542145252227,291.1294860839844,291.1499938964844,261.1333312988281,259.5511474609375,279.4119873046875,293.3414001464844,291.1309509277344,1.0,0.3521688282489776,0.8389230370521545,0.8389230370521545,1.0,1.0,-1.3974313735961914,0.6045578718185425,0.7928735613822937,0.2751407921314239,0.0,0.0,0.905303418636322,111.15611267089844,120.0,23.12398338317871,-16522.58203125,419.1780395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,309.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.44921875,19080.0,0.0,0.0,0.3745757639408111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526768445968628,1.2526904344558716,-1.3589338777819648e-05,0.0,0.0003801467828452,0.0,0.0,225.7140350341797,0.0,0.0,0.0,0.7063575983047485,4.0,0.0,1.0
472200,293.14874267578125,297.1499938964844,293.1499938964844,0.09210866689682,-2144.7197265625,304.149169921875,0.6201493740081787,0.1476156562566757,0.1363220959901809,293.4475402832031,297.1499938964844,293.1499938964844,0.00854745041579,-595.1326904296875,300.7470397949219,0.401376336812973,0.050000000745058,0.0512808375060558,293.2118835449219,297.1499938964844,293.1499938964844,0.310974508523941,-4398.95166015625,304.1586608886719,0.8538361191749573,0.3961707651615143,0.2794012129306793,293.2406921386719,297.1499938964844,293.1499938964844,0.3925202190876007,-7151.20068359375,304.1615295410156,0.908435046672821,0.4767316281795501,0.454111635684967,293.237548828125,297.1499938964844,293.1499938964844,0.0125081799924373,-3488.683837890625,303.0030212402344,0.401376336812973,0.050000000745058,0.2432542145252227,291.1294860839844,291.1499938964844,261.1333312988281,259.5511474609375,279.4119873046875,293.3414001464844,291.1309509277344,1.0,0.3521688282489776,0.8389230370521545,0.8389230370521545,1.0,1.0,-1.3974313735961914,0.6045578718185425,0.7928735613822937,0.2751407921314239,0.0,0.0,0.905303418636322,111.15611267089844,120.0,23.12398338317871,-16522.58203125,419.1780395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,309.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.44921875,19080.0,0.0,0.0,0.3745757639408111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526768445968628,1.2526904344558716,-1.3589338777819648e-05,0.0,0.0003801467828452,0.0,0.0,225.7140350341797,0.0,0.0,0.0,0.7063575983047485,4.0,0.0,1.0
472260,293.1473083496094,297.1499938964844,293.1499938964844,0.0920826867222786,-2143.54443359375,304.14947509765625,0.6175256371498108,0.1479386091232299,0.1367136389017105,293.44189453125,297.1499938964844,293.1499938964844,0.0084347790107131,-589.2076416015625,300.6712341308594,0.3989492654800415,0.050000000745058,0.0514060258865356,293.2114562988281,297.1499938964844,293.1499938964844,0.308420330286026,-4369.5517578125,304.1600341796875,0.8485174775123596,0.3946878015995025,0.2784604132175445,293.2395324707031,297.1499938964844,293.1499938964844,0.3889936804771423,-7099.234375,304.1635437011719,0.9020366072654724,0.4746704399585724,0.4522934257984161,293.2386779785156,297.1499938964844,293.1499938964844,0.012435114942491,-3475.40576171875,302.9735412597656,0.3989492654800415,0.050000000745058,0.24384805560112,291.1736145019531,291.1499938964844,261.1700134277344,259.58367919921875,279.4287109375,293.3374938964844,291.1763916015625,1.0,0.3549501299858093,0.838283360004425,0.838283360004425,1.0,1.0,-1.3954524993896484,0.6035687923431396,0.7918837070465088,0.2746574878692627,0.0,0.0,0.8993564248085022,114.29463958740234,108.0,49.08448791503906,-16570.5703125,425.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,309.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18967.17578125,19080.0,0.0,0.0,0.375432014465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818920612335205,1.281906247138977,-1.426802009518724e-05,0.0,0.000381015765015,0.0,0.0,242.3125915527344,0.0,0.0,0.0,0.7078463435173035,4.0,0.0,1.0
