time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1473083496094,297.1499938964844,293.1499938964844,0.0920826867222786,-2143.54443359375,304.14947509765625,0.6175256371498108,0.1479386091232299,0.1367136389017105,293.44189453125,297.1499938964844,293.1499938964844,0.0084347790107131,-589.2076416015625,300.6712341308594,0.3989492654800415,0.050000000745058,0.0514060258865356,293.2114562988281,297.1499938964844,293.1499938964844,0.308420330286026,-4369.5517578125,304.1600341796875,0.8485174775123596,0.3946878015995025,0.2784604132175445,293.2395324707031,297.1499938964844,293.1499938964844,0.3889936804771423,-7099.234375,304.1635437011719,0.9020366072654724,0.4746704399585724,0.4522934257984161,293.2386779785156,297.1499938964844,293.1499938964844,0.012435114942491,-3475.40576171875,302.9735412597656,0.3989492654800415,0.050000000745058,0.24384805560112,291.1736145019531,291.1499938964844,261.1700134277344,259.58367919921875,279.4287109375,293.3374938964844,291.1763916015625,1.0,0.3549501299858093,0.838283360004425,0.838283360004425,1.0,1.0,-1.3954524993896484,0.6035687923431396,0.7918837070465088,0.2746574878692627,0.0,0.0,0.8993564248085022,114.29463958740234,108.0,49.08448791503906,-16570.5703125,425.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,309.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18967.17578125,19080.0,0.0,0.0,0.375432014465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818920612335205,1.281906247138977,-1.426802009518724e-05,0.0,0.000381015765015,0.0,0.0,242.3125915527344,0.0,0.0,0.0,0.7078463435173035,4.0,0.0,1.0
472380,293.1456298828125,297.1499938964844,293.1499938964844,0.0921377018094062,-2144.2236328125,304.1495666503906,0.6196008920669556,0.1483495980501175,0.1369980275630951,293.43475341796875,297.1499938964844,293.1499938964844,0.008301256224513,-582.4127197265625,300.5964660644531,0.4002109467983246,0.050000000745058,0.0513407289981842,293.2107849121094,297.1499938964844,293.1499938964844,0.3062925636768341,-4345.45068359375,304.16021728515625,0.8497437834739685,0.3932671844959259,0.2774100303649902,293.2381286621094,297.1499938964844,293.1499938964844,0.3860335946083069,-7056.33349609375,304.1639404296875,0.9032617807388306,0.4726861119270324,0.4503410756587982,293.23956298828125,297.1499938964844,293.1499938964844,0.0123121617361903,-3455.166748046875,302.9427185058594,0.4002109467983246,0.050000000745058,0.2435383200645446,291.1971130371094,291.1499938964844,261.2066650390625,259.6162109375,279.4459228515625,293.3326110839844,291.1987609863281,1.0,0.3525162637233734,0.8376436829566956,0.8376436829566956,1.0,1.0,-1.391740322113037,0.6017827987670898,0.7899575233459473,0.2737325727939605,0.0,0.0,0.8913735747337341,112.58071899414062,96.0,34.83722686767578,-16513.943359375,419.58990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,309.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,19154.0703125,19080.0,0.0,0.0,0.3761176764965057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761752605438232,1.2761894464492798,-1.4221483070286922e-05,0.0,0.0003817116376012,0.0,0.0,240.01564025878903,0.0,0.0,0.0,0.705305278301239,4.0,0.0,1.0
472440,293.1456298828125,297.1499938964844,293.1499938964844,0.0921377018094062,-2144.2236328125,304.1495666503906,0.6196008920669556,0.1483495980501175,0.1369980275630951,293.43475341796875,297.1499938964844,293.1499938964844,0.008301256224513,-582.4127197265625,300.5964660644531,0.4002109467983246,0.050000000745058,0.0513407289981842,293.2107849121094,297.1499938964844,293.1499938964844,0.3062925636768341,-4345.45068359375,304.16021728515625,0.8497437834739685,0.3932671844959259,0.2774100303649902,293.2381286621094,297.1499938964844,293.1499938964844,0.3860335946083069,-7056.33349609375,304.1639404296875,0.9032617807388306,0.4726861119270324,0.4503410756587982,293.23956298828125,297.1499938964844,293.1499938964844,0.0123121617361903,-3455.166748046875,302.9427185058594,0.4002109467983246,0.050000000745058,0.2435383200645446,291.1971130371094,291.1499938964844,261.2066650390625,259.6162109375,279.4459228515625,293.3326110839844,291.1987609863281,1.0,0.3525162637233734,0.8376436829566956,0.8376436829566956,1.0,1.0,-1.391740322113037,0.6017827987670898,0.7899575233459473,0.2737325727939605,0.0,0.0,0.8913735747337341,112.58071899414062,96.0,34.83722686767578,-16513.943359375,419.58990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,309.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,19154.0703125,19080.0,0.0,0.0,0.3761176764965057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761752605438232,1.2761894464492798,-1.4221483070286922e-05,0.0,0.0003817116376012,0.0,0.0,240.01564025878903,0.0,0.0,0.0,0.705305278301239,4.0,0.0,1.0
472500,293.1446533203125,297.1499938964844,293.1499938964844,0.0921705141663551,-2144.70361328125,304.14959716796875,0.6220396757125854,0.1485924273729324,0.1371214538812637,293.4308166503906,297.1499938964844,293.1499938964844,0.0082280309870839,-578.6495971679688,300.5603332519531,0.401934266090393,0.050000000745058,0.0512524656951427,293.21026611328125,297.1499938964844,293.1499938964844,0.305280864238739,-4334.03173828125,304.1601867675781,0.8523403406143188,0.3925943672657013,0.2768690586090088,293.2372741699219,297.1499938964844,293.1499938964844,0.3846262991428375,-7036.01318359375,304.1639709472656,0.9061890840530396,0.471735805273056,0.4493478238582611,293.23980712890625,297.1499938964844,293.1499938964844,0.0122338840737938,-3442.193359375,302.927490234375,0.401934266090393,0.050000000745058,0.2431196272373199,291.2059936523437,291.1499938964844,261.2250061035156,259.63250732421875,279.45465087890625,293.3299255371094,291.2074584960937,1.0,0.350020557641983,0.8373238444328308,0.8373238444328308,1.0,1.0,-1.3894383907318115,0.600687563419342,0.7887508869171143,0.2731489837169647,0.0,0.0,0.8867454528808594,110.30784606933594,96.0,29.67428970336914,-16480.794921875,413.0163879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,309.90625,278.1499938964844,0.0,18000.0,313.1499938964844,19197.08203125,18000.0,0.0,0.0,0.3763211071491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270615577697754,1.270629644393921,-1.4145227396511473e-05,0.0,0.0003819181001745,0.0,0.0,237.43814086914065,0.0,0.0,0.0,0.6876922845840454,4.0,0.0,1.0
472560,293.1436767578125,297.1499938964844,293.1499938964844,0.0923188552260398,-2147.5888671875,304.1493835449219,0.6251932978630066,0.148856058716774,0.1372400075197219,293.4266662597656,297.1499938964844,293.1499938964844,0.0081572746858,-575.2647094726562,300.5216369628906,0.4042146801948547,0.050000000745058,0.051138088107109,293.2096862792969,297.1499938964844,293.1499938964844,0.3046629428863525,-4327.4091796875,304.1594543457031,0.8560088276863098,0.391945868730545,0.2763253450393677,293.236328125,297.1499938964844,293.1499938964844,0.3837132751941681,-7023.42529296875,304.1630554199219,0.9104805588722228,0.4708132445812225,0.4483535885810852,293.23992919921875,297.1499938964844,293.1499938964844,0.0121615091338753,-3431.480712890625,302.9112854003906,0.4042146801948547,0.050000000745058,0.2425770759582519,291.2013854980469,291.1499938964844,261.24334716796875,259.6488037109375,279.4633483886719,293.3270874023437,291.1989440917969,1.0,0.3468616902828216,0.8370144963264465,0.8370144963264465,1.0,1.0,-1.3869460821151731,0.5995069742202759,0.7874391078948975,0.2725144922733307,0.0,0.0,0.8836003541946411,107.37057495117188,84.0,0.1522377729415893,-16376.2705078125,404.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342102050781,309.8754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18449.380859375,18000.0,0.0,0.0,0.3763026297092438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238850712776184,1.238864183425903,-1.349208105239086e-05,0.0,0.0003818993282038,0.0,0.0,220.58026123046875,0.0,0.0,0.0,0.6851982474327087,4.0,0.0,1.0
472620,293.1416015625,297.1499938964844,293.1499938964844,0.0925314351916313,-2151.5927734375,304.1492614746094,0.6334533095359802,0.1494350135326385,0.1374722421169281,293.4179992675781,297.1499938964844,293.1499938964844,0.0080105559900403,-567.8563842773438,300.4490051269531,0.4103289544582367,0.050000000745058,0.0508510917425155,293.20831298828125,297.1499938964844,293.1499938964844,0.3031873703002929,-4311.05859375,304.1588134765625,0.8663322925567627,0.3907144665718078,0.2752444148063659,293.2342834472656,297.1499938964844,293.1499938964844,0.3816035091876983,-6993.45166015625,304.16229248046875,0.9230213761329652,0.4690452218055725,0.4463850259780884,293.23974609375,297.1499938964844,293.1499938964844,0.0119912102818489,-3404.130126953125,302.88043212890625,0.4103289544582367,0.050000000745058,0.2412156760692596,291.1975402832031,291.1499938964844,261.2799987792969,259.681396484375,279.4807434082031,293.32110595703125,291.1984558105469,1.0,0.3389802575111389,0.8363958597183228,0.8363958597183228,1.0,1.0,-1.3815855979919434,0.5969775319099426,0.7846081256866455,0.2711402773857116,0.0,0.0,0.8779386878013611,100.01477813720705,72.0,4.751666069030762,-16314.83984375,384.77435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,309.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.568359375,18000.0,0.0,0.0,0.3758104145526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219032049179075,1.2219163179397583,-1.3180304449633695e-05,0.0,0.0003813997900579,0.0,0.0,212.25827026367188,0.0,0.0,0.0,0.6768665313720703,4.0,0.0,1.0
472680,293.1416015625,297.1499938964844,293.1499938964844,0.0925314351916313,-2151.5927734375,304.1492614746094,0.6334533095359802,0.1494350135326385,0.1374722421169281,293.4179992675781,297.1499938964844,293.1499938964844,0.0080105559900403,-567.8563842773438,300.4490051269531,0.4103289544582367,0.050000000745058,0.0508510917425155,293.20831298828125,297.1499938964844,293.1499938964844,0.3031873703002929,-4311.05859375,304.1588134765625,0.8663322925567627,0.3907144665718078,0.2752444148063659,293.2342834472656,297.1499938964844,293.1499938964844,0.3816035091876983,-6993.45166015625,304.16229248046875,0.9230213761329652,0.4690452218055725,0.4463850259780884,293.23974609375,297.1499938964844,293.1499938964844,0.0119912102818489,-3404.130126953125,302.88043212890625,0.4103289544582367,0.050000000745058,0.2412156760692596,291.1975402832031,291.1499938964844,261.2799987792969,259.681396484375,279.4807434082031,293.32110595703125,291.1984558105469,1.0,0.3389802575111389,0.8363958597183228,0.8363958597183228,1.0,1.0,-1.3815855979919434,0.5969775319099426,0.7846081256866455,0.2711402773857116,0.0,0.0,0.8779386878013611,100.01477813720705,72.0,4.751666069030762,-16314.83984375,384.77435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,309.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.568359375,18000.0,0.0,0.0,0.3758104145526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219032049179075,1.2219163179397583,-1.3180304449633695e-05,0.0,0.0003813997900579,0.0,0.0,212.25827026367188,0.0,0.0,0.0,0.6768665313720703,4.0,0.0,1.0
472740,293.1395568847656,297.1499938964844,293.1499938964844,0.0926018431782722,-2152.660400390625,304.1493835449219,0.6444346308708191,0.1500602960586547,0.1377029567956924,293.40899658203125,297.1499938964844,293.1499938964844,0.0078517505899071,-559.305908203125,300.3857116699219,0.4187707901000976,0.050000000745058,0.0505114942789077,293.20684814453125,297.1499938964844,293.1499938964844,0.3012601137161255,-4289.1669921875,304.1590881347656,0.8805547952651978,0.3895361125469208,0.2741668820381164,293.2321472167969,297.1499938964844,293.1499938964844,0.3789403140544891,-6954.73583984375,304.1626281738281,0.9402914047241212,0.4673388600349426,0.4444303512573242,293.2391357421875,297.1499938964844,293.1499938964844,0.0117890480905771,-3368.99609375,302.8527526855469,0.4187707901000976,0.050000000745058,0.2396047711372375,291.2126770019531,291.1499938964844,261.3166809082031,259.7140197753906,279.4978942871094,293.3146057128906,291.2142639160156,1.0,0.3295091390609741,0.8357771635055542,0.8357771635055542,1.0,1.0,-1.375881314277649,0.5942961573600769,0.781585156917572,0.2696653306484222,0.0,0.0,0.8686497211456299,91.3214111328125,60.0,17.982433319091797,-16262.1015625,361.6020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,309.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18172.865234375,18000.0,0.0,0.0,0.3748818337917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207370638847351,1.2073835134506226,-1.2961920219822788e-05,0.0,0.0003804574080277,0.0,0.0,205.79527282714844,0.0,0.0,0.0,0.6699055433273315,4.0,0.0,1.0
472800,293.1395568847656,297.1499938964844,293.1499938964844,0.0926018431782722,-2152.660400390625,304.1493835449219,0.6444346308708191,0.1500602960586547,0.1377029567956924,293.40899658203125,297.1499938964844,293.1499938964844,0.0078517505899071,-559.305908203125,300.3857116699219,0.4187707901000976,0.050000000745058,0.0505114942789077,293.20684814453125,297.1499938964844,293.1499938964844,0.3012601137161255,-4289.1669921875,304.1590881347656,0.8805547952651978,0.3895361125469208,0.2741668820381164,293.2321472167969,297.1499938964844,293.1499938964844,0.3789403140544891,-6954.73583984375,304.1626281738281,0.9402914047241212,0.4673388600349426,0.4444303512573242,293.2391357421875,297.1499938964844,293.1499938964844,0.0117890480905771,-3368.99609375,302.8527526855469,0.4187707901000976,0.050000000745058,0.2396047711372375,291.2126770019531,291.1499938964844,261.3166809082031,259.7140197753906,279.4978942871094,293.3146057128906,291.2142639160156,1.0,0.3295091390609741,0.8357771635055542,0.8357771635055542,1.0,1.0,-1.375881314277649,0.5942961573600769,0.781585156917572,0.2696653306484222,0.0,0.0,0.8686497211456299,91.3214111328125,60.0,17.982433319091797,-16262.1015625,361.6020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,309.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18172.865234375,18000.0,0.0,0.0,0.3748818337917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207370638847351,1.2073835134506226,-1.2961920219822788e-05,0.0,0.0003804574080277,0.0,0.0,205.79527282714844,0.0,0.0,0.0,0.6699055433273315,4.0,0.0,1.0
472860,293.1377868652344,297.1499938964844,293.1499938964844,0.0926310792565345,-2152.9189453125,304.1495361328125,0.6586961150169373,0.150685116648674,0.1379119157791137,293.3999328613281,297.1499938964844,293.1499938964844,0.0076929982751607,-550.5460815429688,300.3268127441406,0.4304262101650238,0.050000000745058,0.0501398183405399,293.205322265625,297.1499938964844,293.1499938964844,0.2992706000804901,-4266.515625,304.15936279296875,0.8989208936691284,0.3884019553661346,0.2730971574783325,293.23004150390625,297.1499938964844,293.1499938964844,0.37620410323143,-6914.87841796875,304.1629943847656,0.9611074328422546,0.4656850695610046,0.4424937963485718,293.2381896972656,297.1499938964844,293.1499938964844,0.0115789491683244,-3331.49267578125,302.8265991210937,0.4304262101650238,0.050000000745058,0.237841710448265,291.2308959960937,291.1499938964844,261.35333251953125,259.7466735839844,279.51446533203125,293.30712890625,291.2324523925781,1.0,0.3188404142856598,0.8352004885673523,0.8352004885673523,1.0,1.0,-1.369960904121399,0.591525673866272,0.778435230255127,0.2681248486042022,0.0,0.0,0.8566336035728455,81.81227111816406,48.0,23.050859451293945,-16197.5283203125,336.6126403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,310.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.349609375,18000.0,0.0,0.0,0.373552918434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189297437667847,1.189310073852539,-1.270804295927519e-05,0.0,0.0003791087365243,0.0,0.0,198.1063842773437,0.0,0.0,0.0,0.6613684296607971,4.0,0.0,1.0
472920,293.1377868652344,297.1499938964844,293.1499938964844,0.0926310792565345,-2152.9189453125,304.1495361328125,0.6586961150169373,0.150685116648674,0.1379119157791137,293.3999328613281,297.1499938964844,293.1499938964844,0.0076929982751607,-550.5460815429688,300.3268127441406,0.4304262101650238,0.050000000745058,0.0501398183405399,293.205322265625,297.1499938964844,293.1499938964844,0.2992706000804901,-4266.515625,304.15936279296875,0.8989208936691284,0.3884019553661346,0.2730971574783325,293.23004150390625,297.1499938964844,293.1499938964844,0.37620410323143,-6914.87841796875,304.1629943847656,0.9611074328422546,0.4656850695610046,0.4424937963485718,293.2381896972656,297.1499938964844,293.1499938964844,0.0115789491683244,-3331.49267578125,302.8265991210937,0.4304262101650238,0.050000000745058,0.237841710448265,291.2308959960937,291.1499938964844,261.35333251953125,259.7466735839844,279.51446533203125,293.30712890625,291.2324523925781,1.0,0.3188404142856598,0.8352004885673523,0.8352004885673523,1.0,1.0,-1.369960904121399,0.591525673866272,0.778435230255127,0.2681248486042022,0.0,0.0,0.8566336035728455,81.81227111816406,48.0,23.050859451293945,-16197.5283203125,336.6126403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,310.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.349609375,18000.0,0.0,0.0,0.373552918434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189297437667847,1.189310073852539,-1.270804295927519e-05,0.0,0.0003791087365243,0.0,0.0,198.1063842773437,0.0,0.0,0.0,0.6613684296607971,4.0,0.0,1.0
472980,293.1361389160156,297.1499938964844,293.1499938964844,0.0926766097545623,-2153.535400390625,304.1496276855469,0.6771467328071594,0.1513293236494064,0.138113260269165,293.39093017578125,297.1499938964844,293.1499938964844,0.0075389198027551,-541.9495849609375,300.2702331542969,0.4467434883117676,0.050000000745058,0.0497487969696521,293.20379638671875,297.1499938964844,293.1499938964844,0.2973789274692535,-4245.03955078125,304.1593933105469,0.9237076640129088,0.387308657169342,0.2720421552658081,293.2279663085937,297.1499938964844,293.1499938964844,0.3735946118831634,-6876.97509765625,304.1629943847656,0.9837610721588136,0.4640823900699615,0.4405862390995025,293.23699951171875,297.1499938964844,293.1499938964844,0.0113710863515734,-3293.945068359375,302.8011779785156,0.4467434883117676,0.050000000745058,0.2359868735074997,291.2463073730469,291.1499938964844,261.3900146484375,259.7793884277344,279.5312194824219,293.3001403808594,291.2474365234375,1.0,0.307205468416214,0.8346238136291504,0.8346238136291504,1.0,1.0,-1.363950252532959,0.5887208580970764,0.7752294540405273,0.2665468156337738,0.0,0.0,0.8427050113677979,71.81179809570312,36.0,20.64726448059082,-16117.4296875,310.65142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,310.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18261.373046875,18000.0,0.0,0.0,0.3718225955963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667577028274536,1.166770100593567,-1.2396424608596137e-05,0.0,0.0003773526404984,0.0,0.0,188.80523681640625,0.0,0.0,0.0,0.6507853865623474,4.0,0.0,1.0
473040,293.1361389160156,297.1499938964844,293.1499938964844,0.0926766097545623,-2153.535400390625,304.1496276855469,0.6771467328071594,0.1513293236494064,0.138113260269165,293.39093017578125,297.1499938964844,293.1499938964844,0.0075389198027551,-541.9495849609375,300.2702331542969,0.4467434883117676,0.050000000745058,0.0497487969696521,293.20379638671875,297.1499938964844,293.1499938964844,0.2973789274692535,-4245.03955078125,304.1593933105469,0.9237076640129088,0.387308657169342,0.2720421552658081,293.2279663085937,297.1499938964844,293.1499938964844,0.3735946118831634,-6876.97509765625,304.1629943847656,0.9837610721588136,0.4640823900699615,0.4405862390995025,293.23699951171875,297.1499938964844,293.1499938964844,0.0113710863515734,-3293.945068359375,302.8011779785156,0.4467434883117676,0.050000000745058,0.2359868735074997,291.2463073730469,291.1499938964844,261.3900146484375,259.7793884277344,279.5312194824219,293.3001403808594,291.2474365234375,1.0,0.307205468416214,0.8346238136291504,0.8346238136291504,1.0,1.0,-1.363950252532959,0.5887208580970764,0.7752294540405273,0.2665468156337738,0.0,0.0,0.8427050113677979,71.81179809570312,36.0,20.64726448059082,-16117.4296875,310.65142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,310.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18261.373046875,18000.0,0.0,0.0,0.3718225955963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667577028274536,1.166770100593567,-1.2396424608596137e-05,0.0,0.0003773526404984,0.0,0.0,188.80523681640625,0.0,0.0,0.0,0.6507853865623474,4.0,0.0,1.0
473100,293.1353454589844,297.1499938964844,293.1499938964844,0.0927191823720932,-2154.248779296875,304.14959716796875,0.6882519125938416,0.1516604572534561,0.1382180303335189,293.386474609375,297.1499938964844,293.1499938964844,0.0074643641710281,-537.7762451171875,300.24237060546875,0.4572179317474365,0.050000000745058,0.0495489165186882,293.2030334472656,297.1499938964844,293.1499938964844,0.2964977025985718,-4235.07421875,304.1593017578125,0.9392710328102112,0.3867761492729187,0.2715214788913727,293.2268981933594,297.1499938964844,293.1499938964844,0.3723292350769043,-6858.96533203125,304.1629333496094,0.9951162934303284,0.463302344083786,0.439646452665329,293.236328125,297.1499938964844,293.1499938964844,0.0112697901204228,-3275.580810546875,302.7886047363281,0.4572179317474365,0.050000000745058,0.2350387275218963,291.251953125,291.1499938964844,261.4083251953125,259.7957458496094,279.5396728515625,293.2967834472656,291.2527770996094,1.0,0.3010700643062591,0.8343355059623718,0.8343355059623718,1.0,1.0,-1.3608887195587158,0.5872949361801147,0.7735937833786011,0.2657390236854553,0.0,0.0,0.8353360891342163,66.70004272460938,36.0,17.54383659362793,-16071.6484375,297.4837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,310.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18282.078125,18000.0,0.0,0.0,0.3708074986934662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540254354476929,1.1540377140045166,-1.2221673387102784e-05,0.0,0.0003763224813155,0.0,0.0,183.6781005859375,0.0,0.0,0.0,0.6448286771774292,4.0,0.0,1.0
473160,293.1345520019531,297.1499938964844,293.1499938964844,0.0927864760160446,-2155.416748046875,304.1495666503906,0.6986291408538818,0.1520015895366668,0.1383612155914306,293.3819580078125,297.1499938964844,293.1499938964844,0.0073982300236821,-534.0374145507812,300.2154541015625,0.4670844376087188,0.050000000745058,0.0493817068636417,293.20220947265625,297.1499938964844,293.1499938964844,0.2956422567367553,-4225.38720703125,304.1591491699219,0.9531531929969788,0.3862704932689667,0.2710354924201965,293.2234191894531,297.1499938964844,293.1499938964844,0.3635446727275848,-6723.76953125,304.1770935058594,0.9990000128746032,0.4630060493946075,0.4306353032588959,293.2355041503906,297.1499938964844,293.1499938964844,0.0111818863078951,-3259.4599609375,302.77655029296875,0.4670844376087188,0.050000000745058,0.234245553612709,291.2577514648437,291.1499938964844,261.4266662597656,259.8121032714844,279.5529479980469,293.2921447753906,291.2597045898437,1.0,0.2945035696029663,0.834060549736023,0.834060549736023,1.0,1.0,-1.348606824874878,0.5815964341163635,0.7670104503631592,0.2627623975276947,0.0,0.0,0.8275927305221558,62.27036285400391,39.0,22.548805236816406,-15954.3173828125,282.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49176025390625,310.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18300.611328125,18000.0,0.0,0.0,0.3696578443050384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140487790107727,1.1404998302459717,-1.2037237866024952e-05,0.0,0.0003751557087525,0.0,0.0,178.32974243164062,0.0,0.0,0.0,0.6385016441345215,4.0,0.0,1.0
473220,293.134765625,297.1499938964844,293.1499938964844,0.0926171988248825,-2151.509521484375,304.1499938964844,0.7114271521568298,0.1523578464984893,0.1386162638664245,293.3734436035156,297.1499938964844,293.1499938964844,0.007281067315489,-526.7796630859375,300.1734924316406,0.4771318137645721,0.050000000745058,0.049196008592844,293.200927734375,297.1499938964844,293.1499938964844,0.2931884825229645,-4196.8359375,304.1601867675781,0.9687132239341736,0.3852049112319946,0.2701773643493652,293.1916809082031,297.1499938964844,293.1499938964844,0.3412577509880066,-6385.60986328125,304.20440673828125,0.9990000128746032,0.4675313234329223,0.4096657037734985,293.2339172363281,297.1499938964844,293.1499938964844,0.0110286064445972,-3228.25390625,302.7565612792969,0.4771318137645721,0.050000000745058,0.2333646863698959,291.30419921875,291.1499938964844,261.4633483886719,259.8448791503906,279.5741882324219,293.2722473144531,291.3082580566406,1.0,0.2857746481895447,0.8335106372833252,0.8335106372833252,1.0,1.0,-1.321394443511963,0.5692013502120972,0.7521931529045105,0.2555803656578064,0.0,0.0,0.804134726524353,57.12310409545898,42.0,54.57600784301758,-15692.2705078125,259.3558959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,310.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18447.919921875,18000.0,0.0,0.0,0.3664885461330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039435863494873,1.1039551496505735,-1.1572480616450775e-05,0.0,0.0003719392698258,0.0,0.0,164.675537109375,0.0,0.0,0.0,0.6214323043823242,4.0,0.0,1.0
473280,293.134765625,297.1499938964844,293.1499938964844,0.0926171988248825,-2151.509521484375,304.1499938964844,0.7114271521568298,0.1523578464984893,0.1386162638664245,293.3734436035156,297.1499938964844,293.1499938964844,0.007281067315489,-526.7796630859375,300.1734924316406,0.4771318137645721,0.050000000745058,0.049196008592844,293.200927734375,297.1499938964844,293.1499938964844,0.2931884825229645,-4196.8359375,304.1601867675781,0.9687132239341736,0.3852049112319946,0.2701773643493652,293.1916809082031,297.1499938964844,293.1499938964844,0.3412577509880066,-6385.60986328125,304.20440673828125,0.9990000128746032,0.4675313234329223,0.4096657037734985,293.2339172363281,297.1499938964844,293.1499938964844,0.0110286064445972,-3228.25390625,302.7565612792969,0.4771318137645721,0.050000000745058,0.2333646863698959,291.30419921875,291.1499938964844,261.4633483886719,259.8448791503906,279.5741882324219,293.2722473144531,291.3082580566406,1.0,0.2857746481895447,0.8335106372833252,0.8335106372833252,1.0,1.0,-1.321394443511963,0.5692013502120972,0.7521931529045105,0.2555803656578064,0.0,0.0,0.804134726524353,57.12310409545898,42.0,54.57600784301758,-15692.2705078125,259.3558959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,310.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18447.919921875,18000.0,0.0,0.0,0.3664885461330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039435863494873,1.1039551496505735,-1.1572480616450775e-05,0.0,0.0003719392698258,0.0,0.0,164.675537109375,0.0,0.0,0.0,0.6214323043823242,4.0,0.0,1.0
473340,293.1369934082031,297.1499938964844,293.1499938964844,0.0923079028725624,-2145.246826171875,304.1505126953125,0.7190971970558167,0.152296245098114,0.1385329961776733,293.3657531738281,297.1499938964844,293.1499938964844,0.0071845659986138,-520.9765625,300.1278076171875,0.4830034375190735,0.050000000745058,0.0490815117955207,293.2001647949219,297.1499938964844,293.1499938964844,0.2911613285541534,-4173.57958984375,304.1601257324219,0.9780235290527344,0.3840730488300323,0.2693144977092743,293.1508483886719,297.1499938964844,293.1499938964844,0.3264614939689636,-6163.76220703125,304.21051025390625,0.9990000128746032,0.4747513234615326,0.3961820006370544,293.23223876953125,297.1499938964844,293.1499938964844,0.010917660780251,-3206.29443359375,302.7356872558594,0.4830034375190735,0.050000000745058,0.2328215539455413,291.3355407714844,291.1499938964844,261.5,259.8776550292969,279.5907592773437,293.2538757324219,291.3370056152344,1.0,0.2800155878067016,0.8329607248306274,0.8329607248306274,1.0,1.0,-1.3032798767089844,0.5609443187713623,0.7423355579376221,0.2508367002010345,0.0,0.0,0.7770083546638489,53.93404769897461,60.0,38.9425048828125,-15454.98828125,245.2115020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8311462402344,310.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18584.283203125,18000.0,0.0,0.0,0.3622683584690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052162766456604,1.0521736145019531,-1.09253560367506e-05,0.0,0.0003676563501358,0.0,0.0,146.51211547851562,0.0,0.0,0.0,0.5976988077163696,4.0,0.0,1.0
473400,293.1369934082031,297.1499938964844,293.1499938964844,0.0923079028725624,-2145.246826171875,304.1505126953125,0.7190971970558167,0.152296245098114,0.1385329961776733,293.3657531738281,297.1499938964844,293.1499938964844,0.0071845659986138,-520.9765625,300.1278076171875,0.4830034375190735,0.050000000745058,0.0490815117955207,293.2001647949219,297.1499938964844,293.1499938964844,0.2911613285541534,-4173.57958984375,304.1601257324219,0.9780235290527344,0.3840730488300323,0.2693144977092743,293.1508483886719,297.1499938964844,293.1499938964844,0.3264614939689636,-6163.76220703125,304.21051025390625,0.9990000128746032,0.4747513234615326,0.3961820006370544,293.23223876953125,297.1499938964844,293.1499938964844,0.010917660780251,-3206.29443359375,302.7356872558594,0.4830034375190735,0.050000000745058,0.2328215539455413,291.3355407714844,291.1499938964844,261.5,259.8776550292969,279.5907592773437,293.2538757324219,291.3370056152344,1.0,0.2800155878067016,0.8329607248306274,0.8329607248306274,1.0,1.0,-1.3032798767089844,0.5609443187713623,0.7423355579376221,0.2508367002010345,0.0,0.0,0.7770083546638489,53.93404769897461,60.0,38.9425048828125,-15454.98828125,245.2115020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8311462402344,310.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18584.283203125,18000.0,0.0,0.0,0.3622683584690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052162766456604,1.0521736145019531,-1.09253560367506e-05,0.0,0.0003676563501358,0.0,0.0,146.51211547851562,0.0,0.0,0.0,0.5976988077163696,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.092372179031372,-2146.732177734375,304.1501770019531,0.7161698341369629,0.1522153168916702,0.1384570598602295,293.3590087890625,297.1499938964844,293.1499938964844,0.0071336128748953,-518.6277465820312,300.0681457519531,0.4809141457080841,0.050000000745058,0.0491223931312561,293.19976806640625,297.1499938964844,293.1499938964844,0.2904172539710998,-4165.97216796875,304.1579284667969,0.9734575748443604,0.3828842639923095,0.2685300707817077,293.12457275390625,297.1499938964844,293.1499938964844,0.3303510844707489,-6233.595703125,304.1830139160156,0.9990000128746032,0.4801251888275146,0.4010424613952636,293.2306823730469,297.1499938964844,293.1499938964844,0.0108989812433719,-3205.9697265625,302.71014404296875,0.4809141457080841,0.050000000745058,0.2330154776573181,291.3221130371094,291.1499938964844,261.5366516113281,259.9104919433594,279.59912109375,293.24566650390625,291.3172607421875,1.0,0.282616376876831,0.8326693177223206,0.8326693177223206,1.0,1.0,-1.308349609375,0.5632742643356323,0.7450753450393677,0.251942902803421,0.0,0.0,0.754144012928009,55.04414367675781,78.0,-23.563343048095703,-15360.267578125,249.62271118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121765136719,310.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18572.490234375,18000.0,0.0,0.0,0.3573557436466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973838925361632,0.9973941445350648,-1.024091943691019e-05,0.0,0.0003626706311479,0.0,0.0,128.6284637451172,0.0,0.0,0.0,0.5729267597198486,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.092372179031372,-2146.732177734375,304.1501770019531,0.7161698341369629,0.1522153168916702,0.1384570598602295,293.3590087890625,297.1499938964844,293.1499938964844,0.0071336128748953,-518.6277465820312,300.0681457519531,0.4809141457080841,0.050000000745058,0.0491223931312561,293.19976806640625,297.1499938964844,293.1499938964844,0.2904172539710998,-4165.97216796875,304.1579284667969,0.9734575748443604,0.3828842639923095,0.2685300707817077,293.12457275390625,297.1499938964844,293.1499938964844,0.3303510844707489,-6233.595703125,304.1830139160156,0.9990000128746032,0.4801251888275146,0.4010424613952636,293.2306823730469,297.1499938964844,293.1499938964844,0.0108989812433719,-3205.9697265625,302.71014404296875,0.4809141457080841,0.050000000745058,0.2330154776573181,291.3221130371094,291.1499938964844,261.5366516113281,259.9104919433594,279.59912109375,293.24566650390625,291.3172607421875,1.0,0.282616376876831,0.8326693177223206,0.8326693177223206,1.0,1.0,-1.308349609375,0.5632742643356323,0.7450753450393677,0.251942902803421,0.0,0.0,0.754144012928009,55.04414367675781,78.0,-23.563343048095703,-15360.267578125,249.62271118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121765136719,310.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18572.490234375,18000.0,0.0,0.0,0.3573557436466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973838925361632,0.9973941445350648,-1.024091943691019e-05,0.0,0.0003626706311479,0.0,0.0,128.6284637451172,0.0,0.0,0.0,0.5729267597198486,4.0,0.0,1.0
473580,293.13873291015625,297.1499938964844,293.1499938964844,0.0933141335844993,-2165.67333984375,304.1485290527344,0.7049363255500793,0.1525434702634811,0.1388194411993026,293.3531494140625,297.1499938964844,293.1499938964844,0.0071322717703878,-520.3136596679688,299.9870910644531,0.4717936813831329,0.050000000745058,0.0492972768843174,293.1995849609375,297.1499938964844,293.1499938964844,0.2914377152919769,-4179.6787109375,304.1535339355469,0.95663720369339,0.3816581964492798,0.2678126990795135,293.13397216796875,297.1499938964844,293.1499938964844,0.3513334691524505,-6564.873046875,304.1367492675781,0.9990000128746032,0.4789405465126037,0.4212196767330169,293.23004150390625,297.1499938964844,293.1499938964844,0.0109770344570279,-3229.9736328125,302.675048828125,0.4717936813831329,0.050000000745058,0.2338450700044632,291.2431640625,291.1499938964844,261.5733337402344,259.943359375,279.6024475097656,293.24871826171875,291.2338562011719,1.0,0.2915993630886078,0.8323779106140137,0.8323779106140137,1.0,1.0,-1.3333417177200315,0.5746538639068604,0.7586879134178162,0.2581957280635834,0.0,0.0,0.746429979801178,59.86855316162109,81.0,-99.2639617919922,-15438.1298828125,270.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,310.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18305.154296875,18000.0,0.0,0.0,0.3526528775691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635735750198364,0.9635833501815796,-9.777852028491909e-06,0.0,0.0003578978357836,0.0,0.0,117.9026870727539,0.0,0.0,0.0,0.5576655268669128,4.0,0.0,1.0
473640,293.13873291015625,297.1499938964844,293.1499938964844,0.0933141335844993,-2165.67333984375,304.1485290527344,0.7049363255500793,0.1525434702634811,0.1388194411993026,293.3531494140625,297.1499938964844,293.1499938964844,0.0071322717703878,-520.3136596679688,299.9870910644531,0.4717936813831329,0.050000000745058,0.0492972768843174,293.1995849609375,297.1499938964844,293.1499938964844,0.2914377152919769,-4179.6787109375,304.1535339355469,0.95663720369339,0.3816581964492798,0.2678126990795135,293.13397216796875,297.1499938964844,293.1499938964844,0.3513334691524505,-6564.873046875,304.1367492675781,0.9990000128746032,0.4789405465126037,0.4212196767330169,293.23004150390625,297.1499938964844,293.1499938964844,0.0109770344570279,-3229.9736328125,302.675048828125,0.4717936813831329,0.050000000745058,0.2338450700044632,291.2431640625,291.1499938964844,261.5733337402344,259.943359375,279.6024475097656,293.24871826171875,291.2338562011719,1.0,0.2915993630886078,0.8323779106140137,0.8323779106140137,1.0,1.0,-1.3333417177200315,0.5746538639068604,0.7586879134178162,0.2581957280635834,0.0,0.0,0.746429979801178,59.86855316162109,81.0,-99.2639617919922,-15438.1298828125,270.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,310.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18305.154296875,18000.0,0.0,0.0,0.3526528775691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635735750198364,0.9635833501815796,-9.777852028491909e-06,0.0,0.0003578978357836,0.0,0.0,117.9026870727539,0.0,0.0,0.0,0.5576655268669128,4.0,0.0,1.0
473700,293.1376342773437,297.1499938964844,293.1499938964844,0.0940106213092804,-2179.52685546875,304.14752197265625,0.6997718214988708,0.152901217341423,0.1391574740409851,293.3504943847656,297.1499938964844,293.1499938964844,0.0071372631937265,-521.68359375,299.9422607421875,0.4668299555778503,0.050000000745058,0.049386229366064,293.19952392578125,297.1499938964844,293.1499938964844,0.292258471250534,-4190.1494140625,304.15142822265625,0.9481070041656494,0.3810456693172455,0.2674500942230224,293.151123046875,297.1499938964844,293.1499938964844,0.3625147342681885,-6737.2412109375,304.11895751953125,0.9990000128746032,0.4757820963859558,0.4311221539974212,293.2301940917969,297.1499938964844,293.1499938964844,0.0110247507691383,-3244.69384765625,302.6546936035156,0.4668299555778503,0.050000000745058,0.2342670112848281,291.1910705566406,291.1499938964844,261.5916748046875,259.9598083496094,279.6058349609375,293.2532653808594,291.18212890625,1.0,0.295660525560379,0.8322322368621826,0.8322322368621826,1.0,1.0,-1.3458166122436523,0.5803231000900269,0.7654935717582703,0.2613932490348816,0.0,0.0,0.7489027976989746,62.32403564453125,81.0,-118.94791412353516,-15506.0712890625,281.0412902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1175537109375,310.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.712890625,18000.0,0.0,0.0,0.3506768643856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9596377015113832,0.9596473574638368,-9.690174920251591e-06,0.0,0.000355892436346,0.0,0.0,116.39453887939452,0.0,0.0,0.0,0.5557770133018494,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0947455465793609,-2193.971923828125,304.1466369628906,0.6954459547996521,0.1533589214086532,0.1396062225103378,293.3480224609375,297.1499938964844,293.1499938964844,0.0071386885829269,-522.7169189453125,299.8992919921875,0.4618930518627167,0.050000000745058,0.0494689643383026,293.1994323730469,297.1499938964844,293.1499938964844,0.2929123938083648,-4198.44970703125,304.1499938964844,0.9402530789375304,0.3804318010807037,0.267085313796997,293.17218017578125,297.1499938964844,293.1499938964844,0.3728883564472198,-6894.95263671875,304.10577392578125,0.9990000128746032,0.4716345369815826,0.440131813287735,293.2306823730469,297.1499938964844,293.1499938964844,0.0110629796981811,-3257.032470703125,302.6341552734375,0.4618930518627167,0.050000000745058,0.2346594631671905,291.14556884765625,291.1499938964844,261.6099853515625,259.97625732421875,279.6107177734375,293.25885009765625,291.13818359375,1.0,0.299562007188797,0.8318479061126709,0.8318479061126709,1.0,1.0,-1.3573037385940552,0.5855414867401123,0.7717622518539429,0.2642838954925537,0.0,0.0,0.7537939548492432,64.60670471191406,84.0,-119.00689697265624,-15585.8984375,291.1050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.090576171875,310.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.53125,18000.0,0.0,0.0,0.3490338921546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634814262390136,0.9634910821914672,-9.697932910057716e-06,0.0,0.0003542250196915,0.0,0.0,117.18722534179688,0.0,0.0,0.0,0.5573216676712036,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0960520580410957,-2219.17822265625,304.1456298828125,0.6844810247421265,0.1542191505432129,0.14063760638237,293.34356689453125,297.1499938964844,293.1499938964844,0.0071389814838767,-524.0167846679688,299.8241271972656,0.4495157301425934,0.050000000745058,0.0496927946805954,293.1993103027344,297.1499938964844,293.1499938964844,0.293407142162323,-4204.82666015625,304.1492614746094,0.9205750823020936,0.3792061507701874,0.2664006948471069,293.2109680175781,297.1499938964844,293.1499938964844,0.3765915036201477,-6943.66650390625,304.1160583496094,0.9873955249786376,0.463160365819931,0.4409992396831512,293.2320251464844,297.1499938964844,293.1499938964844,0.0111274775117635,-3276.43017578125,302.5955505371094,0.4495157301425934,0.050000000745058,0.2357212305068969,291.0888366699219,291.1499938964844,261.64666748046875,260.0092163085937,279.631591796875,293.268798828125,291.0879211425781,1.0,0.306315153837204,0.8310793042182922,0.8310793042182922,1.0,1.0,-1.360392451286316,0.5868715047836304,0.7735209465026855,0.2650474905967712,0.0,0.0,0.7665526866912842,70.32732391357422,87.0,-68.46797943115234,-15632.5732421875,305.6395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9649658203125,310.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17757.861328125,18000.0,0.0,0.0,0.3467608392238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851003885269164,0.9851102828979492,-9.9088156275684e-06,0.0,0.000351918162778,0.0,0.0,123.20734405517578,0.0,0.0,0.0,0.5667763948440552,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0960520580410957,-2219.17822265625,304.1456298828125,0.6844810247421265,0.1542191505432129,0.14063760638237,293.34356689453125,297.1499938964844,293.1499938964844,0.0071389814838767,-524.0167846679688,299.8241271972656,0.4495157301425934,0.050000000745058,0.0496927946805954,293.1993103027344,297.1499938964844,293.1499938964844,0.293407142162323,-4204.82666015625,304.1492614746094,0.9205750823020936,0.3792061507701874,0.2664006948471069,293.2109680175781,297.1499938964844,293.1499938964844,0.3765915036201477,-6943.66650390625,304.1160583496094,0.9873955249786376,0.463160365819931,0.4409992396831512,293.2320251464844,297.1499938964844,293.1499938964844,0.0111274775117635,-3276.43017578125,302.5955505371094,0.4495157301425934,0.050000000745058,0.2357212305068969,291.0888366699219,291.1499938964844,261.64666748046875,260.0092163085937,279.631591796875,293.268798828125,291.0879211425781,1.0,0.306315153837204,0.8310793042182922,0.8310793042182922,1.0,1.0,-1.360392451286316,0.5868715047836304,0.7735209465026855,0.2650474905967712,0.0,0.0,0.7665526866912842,70.32732391357422,87.0,-68.46797943115234,-15632.5732421875,305.6395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9649658203125,310.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17757.861328125,18000.0,0.0,0.0,0.3467608392238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851003885269164,0.9851102828979492,-9.9088156275684e-06,0.0,0.000351918162778,0.0,0.0,123.20734405517578,0.0,0.0,0.0,0.5667763948440552,4.0,0.0,1.0
473940,293.13427734375,297.1499938964844,293.1499938964844,0.0965541228652,-2228.39404296875,304.1462707519531,0.6745111346244812,0.1545009762048721,0.141230821609497,293.34014892578125,297.1499938964844,293.1499938964844,0.0071124103851616,-522.7774658203125,299.7665710449219,0.4394546151161194,0.050000000745058,0.0499091260135173,293.1996154785156,297.1499938964844,293.1499938964844,0.2924389541149139,-4193.33984375,304.151123046875,0.9041494131088256,0.3778945505619049,0.2656664252281189,293.2257385253906,297.1499938964844,293.1499938964844,0.3723986744880676,-6875.01025390625,304.1340026855469,0.9707961678504944,0.4585891366004944,0.4361273050308227,293.233642578125,297.1499938964844,293.1499938964844,0.011137961409986,-3280.89111328125,302.5626220703125,0.4394546151161194,0.050000000745058,0.2367473989725113,291.0897521972656,291.1499938964844,261.6833190917969,260.04217529296875,279.6506042480469,293.2680969238281,291.0900573730469,1.0,0.3117714524269104,0.8303107619285583,0.8303107619285583,1.0,1.0,-1.3557904958724976,0.5847288370132446,0.7710616588592529,0.2637111842632293,0.0,0.0,0.7746394872665405,75.72667694091797,90.0,-16.298233032226562,-15606.32421875,316.1177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8099365234375,310.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.3453574776649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0055114030838013,1.005521535873413,-1.0162993021367583e-05,0.0,0.0003504939377307,0.0,0.0,129.56100463867188,0.0,0.0,0.0,0.5759832262992859,4.0,0.0,1.0
474000,293.13427734375,297.1499938964844,293.1499938964844,0.0965541228652,-2228.39404296875,304.1462707519531,0.6745111346244812,0.1545009762048721,0.141230821609497,293.34014892578125,297.1499938964844,293.1499938964844,0.0071124103851616,-522.7774658203125,299.7665710449219,0.4394546151161194,0.050000000745058,0.0499091260135173,293.1996154785156,297.1499938964844,293.1499938964844,0.2924389541149139,-4193.33984375,304.151123046875,0.9041494131088256,0.3778945505619049,0.2656664252281189,293.2257385253906,297.1499938964844,293.1499938964844,0.3723986744880676,-6875.01025390625,304.1340026855469,0.9707961678504944,0.4585891366004944,0.4361273050308227,293.233642578125,297.1499938964844,293.1499938964844,0.011137961409986,-3280.89111328125,302.5626220703125,0.4394546151161194,0.050000000745058,0.2367473989725113,291.0897521972656,291.1499938964844,261.6833190917969,260.04217529296875,279.6506042480469,293.2680969238281,291.0900573730469,1.0,0.3117714524269104,0.8303107619285583,0.8303107619285583,1.0,1.0,-1.3557904958724976,0.5847288370132446,0.7710616588592529,0.2637111842632293,0.0,0.0,0.7746394872665405,75.72667694091797,90.0,-16.298233032226562,-15606.32421875,316.1177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8099365234375,310.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.3453574776649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0055114030838013,1.005521535873413,-1.0162993021367583e-05,0.0,0.0003504939377307,0.0,0.0,129.56100463867188,0.0,0.0,0.0,0.5759832262992859,4.0,0.0,1.0
