time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.13604736328125,297.1499938964844,293.1499938964844,0.0967348143458366,-2231.5625,304.147216796875,0.6665059328079224,0.1545434892177581,0.1414689570665359,293.3376159667969,297.1499938964844,293.1499938964844,0.0070768850855529,-520.948486328125,299.7089538574219,0.432134062051773,0.050000000745058,0.0500930659472942,293.2000732421875,297.1499938964844,293.1499938964844,0.2912867963314056,-4179.8251953125,304.15264892578125,0.8921877145767212,0.3765440881252289,0.2648679912090301,293.230712890625,297.1499938964844,293.1499938964844,0.3697906136512756,-6832.73388671875,304.1435241699219,0.9569521546363832,0.4556514620780945,0.4332773387432098,293.2352905273437,297.1499938964844,293.1499938964844,0.0111329406499862,-3282.196044921875,302.5294494628906,0.432134062051773,0.050000000745058,0.2376199513673782,291.0940856933594,291.1499938964844,261.7200012207031,260.0752258300781,279.66845703125,293.2674255371094,291.09454345703125,1.0,0.3164615929126739,0.8296444416046143,0.8296444416046143,1.0,1.0,-1.3529645204544067,0.5834085941314697,0.769555926322937,0.2628336250782013,0.0,0.0,0.7818247079849243,80.33524322509766,93.0,1.0476592779159546,-15571.6787109375,325.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496887207031,310.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.78515625,18000.0,0.0,0.0,0.3446424007415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220448970794678,1.0220552682876587,-1.0373564691690262e-05,0.0,0.0003497682337183,0.0,0.0,134.88681030273438,0.0,0.0,0.0,0.5835637450218201,4.0,0.0,1.0
474120,293.13604736328125,297.1499938964844,293.1499938964844,0.0967348143458366,-2231.5625,304.147216796875,0.6665059328079224,0.1545434892177581,0.1414689570665359,293.3376159667969,297.1499938964844,293.1499938964844,0.0070768850855529,-520.948486328125,299.7089538574219,0.432134062051773,0.050000000745058,0.0500930659472942,293.2000732421875,297.1499938964844,293.1499938964844,0.2912867963314056,-4179.8251953125,304.15264892578125,0.8921877145767212,0.3765440881252289,0.2648679912090301,293.230712890625,297.1499938964844,293.1499938964844,0.3697906136512756,-6832.73388671875,304.1435241699219,0.9569521546363832,0.4556514620780945,0.4332773387432098,293.2352905273437,297.1499938964844,293.1499938964844,0.0111329406499862,-3282.196044921875,302.5294494628906,0.432134062051773,0.050000000745058,0.2376199513673782,291.0940856933594,291.1499938964844,261.7200012207031,260.0752258300781,279.66845703125,293.2674255371094,291.09454345703125,1.0,0.3164615929126739,0.8296444416046143,0.8296444416046143,1.0,1.0,-1.3529645204544067,0.5834085941314697,0.769555926322937,0.2628336250782013,0.0,0.0,0.7818247079849243,80.33524322509766,93.0,1.0476592779159546,-15571.6787109375,325.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496887207031,310.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.78515625,18000.0,0.0,0.0,0.3446424007415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220448970794678,1.0220552682876587,-1.0373564691690262e-05,0.0,0.0003497682337183,0.0,0.0,134.88681030273438,0.0,0.0,0.0,0.5835637450218201,4.0,0.0,1.0
474180,293.1376647949219,297.1499938964844,293.1499938964844,0.0968524813652038,-2233.5703125,304.14794921875,0.6599607467651367,0.1545693278312683,0.1416483223438263,293.3356628417969,297.1499938964844,293.1499938964844,0.0070365387946367,-518.7963256835938,299.6510009765625,0.4264135956764221,0.050000000745058,0.050257109105587,293.20050048828125,297.1499938964844,293.1499938964844,0.2900550067424774,-4165.48779296875,304.15380859375,0.8821865320205688,0.3751884996891022,0.2640477120876312,293.2322692871094,297.1499938964844,293.1499938964844,0.3676374852657318,-6798.8017578125,304.1492004394531,0.9448126554489136,0.4532862305641174,0.431122362613678,293.23687744140625,297.1499938964844,293.1499938964844,0.011119176633656,-3281.737548828125,302.49609375,0.4264135956764221,0.050000000745058,0.2383980900049209,291.099609375,291.1499938964844,261.75665283203125,260.1082763671875,279.6861267089844,293.26715087890625,291.1001281738281,1.0,0.3206137716770172,0.8289781808853149,0.8289781808853149,1.0,1.0,-1.3507391214370728,0.5823630094528198,0.7683761715888977,0.2621100842952728,0.0,0.0,0.7881754040718079,84.44989776611328,96.0,6.631175994873047,-15534.5419921875,333.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971923828125,309.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17844.341796875,18000.0,0.0,0.0,0.344482421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0364748239517212,1.0364854335784912,-1.055904522218043e-05,0.0,0.0003496058634482,0.0,0.0,139.65231323242188,0.0,0.0,0.0,0.5901878476142883,4.0,0.0,1.0
474240,293.1376647949219,297.1499938964844,293.1499938964844,0.0968524813652038,-2233.5703125,304.14794921875,0.6599607467651367,0.1545693278312683,0.1416483223438263,293.3356628417969,297.1499938964844,293.1499938964844,0.0070365387946367,-518.7963256835938,299.6510009765625,0.4264135956764221,0.050000000745058,0.050257109105587,293.20050048828125,297.1499938964844,293.1499938964844,0.2900550067424774,-4165.48779296875,304.15380859375,0.8821865320205688,0.3751884996891022,0.2640477120876312,293.2322692871094,297.1499938964844,293.1499938964844,0.3676374852657318,-6798.8017578125,304.1492004394531,0.9448126554489136,0.4532862305641174,0.431122362613678,293.23687744140625,297.1499938964844,293.1499938964844,0.011119176633656,-3281.737548828125,302.49609375,0.4264135956764221,0.050000000745058,0.2383980900049209,291.099609375,291.1499938964844,261.75665283203125,260.1082763671875,279.6861267089844,293.26715087890625,291.1001281738281,1.0,0.3206137716770172,0.8289781808853149,0.8289781808853149,1.0,1.0,-1.3507391214370728,0.5823630094528198,0.7683761715888977,0.2621100842952728,0.0,0.0,0.7881754040718079,84.44989776611328,96.0,6.631175994873047,-15534.5419921875,333.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971923828125,309.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17844.341796875,18000.0,0.0,0.0,0.344482421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0364748239517212,1.0364854335784912,-1.055904522218043e-05,0.0,0.0003496058634482,0.0,0.0,139.65231323242188,0.0,0.0,0.0,0.5901878476142883,4.0,0.0,1.0
474300,293.1383972167969,297.1499938964844,293.1499938964844,0.0969043672084808,-2234.452880859375,304.1482238769531,0.6570873856544495,0.1545825749635696,0.1417332589626312,293.3348999023437,297.1499938964844,293.1499938964844,0.0070150922983884,-517.634521484375,299.621826171875,0.4239608645439148,0.050000000745058,0.0503339879214763,293.2007141113281,297.1499938964844,293.1499938964844,0.2894230782985687,-4158.1640625,304.1542663574219,0.8777077198028564,0.3745110630989074,0.2636337876319885,293.2325134277344,297.1499938964844,293.1499938964844,0.3666147589683532,-6782.9892578125,304.15118408203125,0.9392096400260924,0.4521951973438263,0.4301513731479645,293.2376403808594,297.1499938964844,293.1499938964844,0.0111100785434246,-3281.067626953125,302.47930908203125,0.4239608645439148,0.050000000745058,0.238762766122818,291.1025695800781,291.1499938964844,261.7749938964844,260.12481689453125,279.6949768066406,293.2671203613281,291.10308837890625,1.0,0.3225396871566772,0.8286450505256653,0.8286450505256653,1.0,1.0,-1.3497086763381958,0.5818778276443481,0.7678308486938477,0.2617692649364471,0.0,0.0,0.7910407781600952,86.37838745117188,96.0,7.760951995849609,-15515.8583984375,337.90386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267883300781,309.8703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17854.71484375,18000.0,0.0,0.0,0.344565212726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042970061302185,1.042980670928955,-1.0643409041222183e-05,0.0,0.0003496898862067,0.0,0.0,141.8367919921875,0.0,0.0,0.0,0.5931751132011414,4.0,0.0,1.0
474360,293.1390686035156,297.1499938964844,293.1499938964844,0.0969515889883041,-2235.25146484375,304.1484680175781,0.6544201970100403,0.1545944362878799,0.1418152004480362,293.334228515625,297.1499938964844,293.1499938964844,0.0069929263554513,-516.4223022460938,299.592529296875,0.4217153489589691,0.050000000745058,0.0504082553088665,293.20086669921875,297.1499938964844,293.1499938964844,0.2887813448905945,-4150.74169921875,304.1546630859375,0.8735045790672302,0.3738339841365814,0.2632181346416473,293.2325744628906,297.1499938964844,293.1499938964844,0.3656009435653686,-6767.47021484375,304.1528015136719,0.9338704347610474,0.4511370956897735,0.4292167425155639,293.2383728027344,297.1499938964844,293.1499938964844,0.0110997650772333,-3280.148681640625,302.4624938964844,0.4217153489589691,0.050000000745058,0.2391150593757629,291.1056823730469,291.1499938964844,261.7933349609375,260.1413879394531,279.7037658691406,293.2671203613281,291.10626220703125,1.0,0.324385404586792,0.8283575773239136,0.8283575773239136,1.0,1.0,-1.3486981391906738,0.581405520439148,0.7672925591468811,0.2614375054836273,0.0,0.0,0.7936815619468689,88.24105072021484,99.0,8.522457122802734,-15497.5322265625,341.7170104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614196777344,309.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.1015625,18000.0,0.0,0.0,0.3447336554527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489883422851562,1.0489990711212158,-1.0722211300162598e-05,0.0,0.0003498608421068,0.0,0.0,143.8843231201172,0.0,0.0,0.0,0.595946192741394,4.0,0.0,1.0
474420,293.1405029296875,297.1499938964844,293.1499938964844,0.0970170050859451,-2236.31005859375,304.1488647460937,0.649549663066864,0.1545834839344024,0.141952559351921,293.3332824707031,297.1499938964844,293.1499938964844,0.0069466643035411,-513.8577880859375,299.5335693359375,0.4177105128765106,0.050000000745058,0.0505508035421371,293.2012023925781,297.1499938964844,293.1499938964844,0.2874692678451538,-4135.595703125,304.1552734375,0.8657693862915039,0.3724802136421203,0.2623828649520874,293.2323913574219,297.1499938964844,293.1499938964844,0.363567978143692,-6736.69580078125,304.1552429199219,0.9239078164100648,0.4490812122821808,0.4274105131626129,293.23980712890625,297.1499938964844,293.1499938964844,0.0110760321840643,-3277.654541015625,302.4287414550781,0.4177105128765106,0.050000000745058,0.2397912591695785,291.1125183105469,291.1499938964844,261.8299865722656,260.1745300292969,279.720703125,293.2661437988281,291.1131896972656,1.0,0.3278829157352447,0.8277826309204102,0.8277826309204102,1.0,1.0,-1.3466750383377075,0.5804603099822998,0.7662146687507629,0.2607751786708832,0.0,0.0,0.7982288002967834,91.81500244140624,102.0,9.756199836730955,-15462.6943359375,348.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,309.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.06640625,18000.0,0.0,0.0,0.3452603816986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595284700393677,1.0595393180847168,-1.0862133422051556e-05,0.0,0.0003503953921608,0.0,0.0,147.52928161621094,0.0,0.0,0.0,0.600807785987854,4.0,0.0,1.0
474480,293.1405029296875,297.1499938964844,293.1499938964844,0.0970170050859451,-2236.31005859375,304.1488647460937,0.649549663066864,0.1545834839344024,0.141952559351921,293.3332824707031,297.1499938964844,293.1499938964844,0.0069466643035411,-513.8577880859375,299.5335693359375,0.4177105128765106,0.050000000745058,0.0505508035421371,293.2012023925781,297.1499938964844,293.1499938964844,0.2874692678451538,-4135.595703125,304.1552734375,0.8657693862915039,0.3724802136421203,0.2623828649520874,293.2323913574219,297.1499938964844,293.1499938964844,0.363567978143692,-6736.69580078125,304.1552429199219,0.9239078164100648,0.4490812122821808,0.4274105131626129,293.23980712890625,297.1499938964844,293.1499938964844,0.0110760321840643,-3277.654541015625,302.4287414550781,0.4177105128765106,0.050000000745058,0.2397912591695785,291.1125183105469,291.1499938964844,261.8299865722656,260.1745300292969,279.720703125,293.2661437988281,291.1131896972656,1.0,0.3278829157352447,0.8277826309204102,0.8277826309204102,1.0,1.0,-1.3466750383377075,0.5804603099822998,0.7662146687507629,0.2607751786708832,0.0,0.0,0.7982288002967834,91.81500244140624,102.0,9.756199836730955,-15462.6943359375,348.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,309.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.06640625,18000.0,0.0,0.0,0.3452603816986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595284700393677,1.0595393180847168,-1.0862133422051556e-05,0.0,0.0003503953921608,0.0,0.0,147.52928161621094,0.0,0.0,0.0,0.600807785987854,4.0,0.0,1.0
474540,293.1419372558594,297.1499938964844,293.1499938964844,0.0970305949449539,-2236.392578125,304.1492004394531,0.6451395153999329,0.1545328497886657,0.1420438140630722,293.3327941894531,297.1499938964844,293.1499938964844,0.0068978713825345,-511.0986633300781,299.4741516113281,0.4141996800899505,0.050000000745058,0.0506873950362205,293.20147705078125,297.1499938964844,293.1499938964844,0.2861091494560241,-4119.908203125,304.1557922363281,0.8587521314620972,0.37112557888031,0.2615429162979126,293.23199462890625,297.1499938964844,293.1499938964844,0.3614946901798248,-6705.61865234375,304.15692138671875,0.9148671627044678,0.4470751583576202,0.4256530106067657,293.2411499023437,297.1499938964844,293.1499938964844,0.0110483849421143,-3274.275390625,302.3948974609375,0.4141996800899505,0.050000000745058,0.2404391765594482,291.1207275390625,291.1499938964844,261.8666687011719,260.2077331542969,279.73785400390625,293.2654113769531,291.1215515136719,1.0,0.3311760425567627,0.8272076845169067,0.8272076845169067,1.0,1.0,-1.344608187675476,0.5794944167137146,0.7651138305664062,0.2601044178009033,0.0,0.0,0.8015971183776855,95.23748016357422,105.0,11.532881736755373,-15430.0087890625,355.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,309.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17912.44140625,18000.0,0.0,0.0,0.345941811800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0678236484527588,1.0678346157073977,-1.0975031727866735e-05,0.0,0.0003510869573801,0.0,0.0,150.46163940429688,0.0,0.0,0.0,0.6046417355537415,4.0,0.0,1.0
474600,293.1419372558594,297.1499938964844,293.1499938964844,0.0970305949449539,-2236.392578125,304.1492004394531,0.6451395153999329,0.1545328497886657,0.1420438140630722,293.3327941894531,297.1499938964844,293.1499938964844,0.0068978713825345,-511.0986633300781,299.4741516113281,0.4141996800899505,0.050000000745058,0.0506873950362205,293.20147705078125,297.1499938964844,293.1499938964844,0.2861091494560241,-4119.908203125,304.1557922363281,0.8587521314620972,0.37112557888031,0.2615429162979126,293.23199462890625,297.1499938964844,293.1499938964844,0.3614946901798248,-6705.61865234375,304.15692138671875,0.9148671627044678,0.4470751583576202,0.4256530106067657,293.2411499023437,297.1499938964844,293.1499938964844,0.0110483849421143,-3274.275390625,302.3948974609375,0.4141996800899505,0.050000000745058,0.2404391765594482,291.1207275390625,291.1499938964844,261.8666687011719,260.2077331542969,279.73785400390625,293.2654113769531,291.1215515136719,1.0,0.3311760425567627,0.8272076845169067,0.8272076845169067,1.0,1.0,-1.344608187675476,0.5794944167137146,0.7651138305664062,0.2601044178009033,0.0,0.0,0.8015971183776855,95.23748016357422,105.0,11.532881736755373,-15430.0087890625,355.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,309.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17912.44140625,18000.0,0.0,0.0,0.345941811800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0678236484527588,1.0678346157073977,-1.0975031727866735e-05,0.0,0.0003510869573801,0.0,0.0,150.46163940429688,0.0,0.0,0.0,0.6046417355537415,4.0,0.0,1.0
474660,293.143310546875,297.1499938964844,293.1499938964844,0.0970077589154243,-2235.783203125,304.1495056152344,0.6410983204841614,0.1544604003429412,0.1421092003583908,293.332763671875,297.1499938964844,293.1499938964844,0.0068466761149466,-508.147705078125,299.4142761230469,0.4110501408576965,0.050000000745058,0.0508197844028472,293.2017517089844,297.1499938964844,293.1499938964844,0.2846987247467041,-4103.63623046875,304.1562194824219,0.8522988557815552,0.3697684407234192,0.2606983482837677,293.23150634765625,297.1499938964844,293.1499938964844,0.3593707382678985,-6673.9599609375,304.1581420898437,0.9067703485488892,0.4451003670692444,0.423923909664154,293.2424621582031,297.1499938964844,293.1499938964844,0.0110172452405095,-3270.06884765625,302.3609313964844,0.4110501408576965,0.050000000745058,0.2410671710968017,291.1305236816406,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2650146484375,291.1314697265625,1.0,0.3343172073364258,0.8266342282295227,0.8266342282295227,1.0,1.0,-1.3425099849700928,0.5785129070281982,0.7639970779418945,0.2594303786754608,0.0,0.0,0.8035507798194885,98.5531997680664,108.0,13.544950485229492,-15398.86328125,362.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.5234375,18000.0,0.0,0.0,0.3466660976409912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0734587907791138,1.073469877243042,-1.1055108188884333e-05,0.0,0.0003518220037221,0.0,0.0,152.50538635253906,0.0,0.0,0.0,0.6072536706924438,4.0,0.0,1.0
474720,293.143310546875,297.1499938964844,293.1499938964844,0.0970077589154243,-2235.783203125,304.1495056152344,0.6410983204841614,0.1544604003429412,0.1421092003583908,293.332763671875,297.1499938964844,293.1499938964844,0.0068466761149466,-508.147705078125,299.4142761230469,0.4110501408576965,0.050000000745058,0.0508197844028472,293.2017517089844,297.1499938964844,293.1499938964844,0.2846987247467041,-4103.63623046875,304.1562194824219,0.8522988557815552,0.3697684407234192,0.2606983482837677,293.23150634765625,297.1499938964844,293.1499938964844,0.3593707382678985,-6673.9599609375,304.1581420898437,0.9067703485488892,0.4451003670692444,0.423923909664154,293.2424621582031,297.1499938964844,293.1499938964844,0.0110172452405095,-3270.06884765625,302.3609313964844,0.4110501408576965,0.050000000745058,0.2410671710968017,291.1305236816406,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2650146484375,291.1314697265625,1.0,0.3343172073364258,0.8266342282295227,0.8266342282295227,1.0,1.0,-1.3425099849700928,0.5785129070281982,0.7639970779418945,0.2594303786754608,0.0,0.0,0.8035507798194885,98.5531997680664,108.0,13.544950485229492,-15398.86328125,362.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.5234375,18000.0,0.0,0.0,0.3466660976409912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0734587907791138,1.073469877243042,-1.1055108188884333e-05,0.0,0.0003518220037221,0.0,0.0,152.50538635253906,0.0,0.0,0.0,0.6072536706924438,4.0,0.0,1.0
474780,293.14459228515625,297.1499938964844,293.1499938964844,0.0969559401273727,-2234.6240234375,304.1497497558594,0.6373494863510132,0.1543687134981155,0.1421541422605514,293.3331604003906,297.1499938964844,293.1499938964844,0.0067934072576463,-505.0286865234375,299.35382080078125,0.4081692397594452,0.050000000745058,0.0509491115808486,293.2019958496094,297.1499938964844,293.1499938964844,0.2832479476928711,-4086.89111328125,304.15655517578125,0.846302330493927,0.3684079349040985,0.2598492503166199,293.2309265136719,297.1499938964844,293.1499938964844,0.3572082817554474,-6641.8349609375,304.1590270996094,0.8996199369430542,0.4431487917900085,0.4222150444984436,293.2437438964844,297.1499938964844,293.1499938964844,0.0109832873567938,-3265.1875,302.3268737792969,0.4081692397594452,0.050000000745058,0.2416806519031524,291.1416015625,291.1499938964844,261.94000244140625,260.2742614746094,279.7727966308594,293.2648620605469,291.1426696777344,1.0,0.3373429775238037,0.8260607719421387,0.8260607719421387,1.0,1.0,-1.34038507938385,0.5775173306465149,0.7628677487373352,0.2587558925151825,0.0,0.0,0.8039324879646301,101.79129028320312,96.0,15.251956939697266,-15368.1357421875,368.8164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,309.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.33203125,18000.0,0.0,0.0,0.3473372161388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760776996612549,1.0760889053344729,-1.1096939488197677e-05,0.0,0.0003525031206663,0.0,0.0,153.5055389404297,0.0,0.0,0.0,0.6084756255149841,4.0,0.0,1.0
474840,293.14459228515625,297.1499938964844,293.1499938964844,0.0969559401273727,-2234.6240234375,304.1497497558594,0.6373494863510132,0.1543687134981155,0.1421541422605514,293.3331604003906,297.1499938964844,293.1499938964844,0.0067934072576463,-505.0286865234375,299.35382080078125,0.4081692397594452,0.050000000745058,0.0509491115808486,293.2019958496094,297.1499938964844,293.1499938964844,0.2832479476928711,-4086.89111328125,304.15655517578125,0.846302330493927,0.3684079349040985,0.2598492503166199,293.2309265136719,297.1499938964844,293.1499938964844,0.3572082817554474,-6641.8349609375,304.1590270996094,0.8996199369430542,0.4431487917900085,0.4222150444984436,293.2437438964844,297.1499938964844,293.1499938964844,0.0109832873567938,-3265.1875,302.3268737792969,0.4081692397594452,0.050000000745058,0.2416806519031524,291.1416015625,291.1499938964844,261.94000244140625,260.2742614746094,279.7727966308594,293.2648620605469,291.1426696777344,1.0,0.3373429775238037,0.8260607719421387,0.8260607719421387,1.0,1.0,-1.34038507938385,0.5775173306465149,0.7628677487373352,0.2587558925151825,0.0,0.0,0.8039324879646301,101.79129028320312,96.0,15.251956939697266,-15368.1357421875,368.8164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,309.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.33203125,18000.0,0.0,0.0,0.3473372161388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760776996612549,1.0760889053344729,-1.1096939488197677e-05,0.0,0.0003525031206663,0.0,0.0,153.5055389404297,0.0,0.0,0.0,0.6084756255149841,4.0,0.0,1.0
474900,293.1451416015625,297.1499938964844,293.1499938964844,0.0968676432967186,-2232.865234375,304.14996337890625,0.6374263763427734,0.1543254852294922,0.1421070843935012,293.33349609375,297.1499938964844,293.1499938964844,0.0067554474808275,-502.7399291992188,299.323486328125,0.4082777798175812,0.050000000745058,0.0509441159665584,293.2020568847656,297.1499938964844,293.1499938964844,0.2824438810348511,-4077.578857421875,304.1568298339844,0.8460001349449158,0.3677340745925903,0.2593742311000824,293.2306213378906,297.1499938964844,293.1499938964844,0.3560467660427093,-6624.556640625,304.15948486328125,0.8991694450378418,0.44218710064888,0.4213004112243652,293.24432373046875,297.1499938964844,293.1499938964844,0.0109433978796005,-3258.151123046875,302.3099060058594,0.4082777798175812,0.050000000745058,0.241656944155693,291.147705078125,291.1499938964844,261.9583435058594,260.2909240722656,279.78204345703125,293.2648620605469,291.14892578125,1.0,0.3366827964782715,0.8257740139961243,0.8257740139961243,1.0,1.0,-1.3386268615722656,0.5766995549201965,0.7619272470474243,0.25825035572052,0.0,0.0,0.8034812808036804,101.63544464111328,96.0,16.71615982055664,-15347.6767578125,367.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04962158203125,309.6409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.3476238548755646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0761842727661133,1.0761953592300415,-1.110243010771228e-05,0.0,0.0003527940134517,0.0,0.0,153.58328247070312,0.0,0.0,0.0,0.6085303425788879,4.0,0.0,1.0
474960,293.1455993652344,297.1499938964844,293.1499938964844,0.0967421680688858,-2230.394775390625,304.15020751953125,0.6387746334075928,0.1543005108833313,0.1420285701751709,293.3338317871094,297.1499938964844,293.1499938964844,0.0067100003361701,-499.9484252929688,299.29351806640625,0.4093803763389587,0.050000000745058,0.0508938394486904,293.2020568847656,297.1499938964844,293.1499938964844,0.2815760970115661,-4067.50244140625,304.1571655273437,0.8474264144897461,0.3670767843723297,0.2588746249675751,293.230224609375,297.1499938964844,293.1499938964844,0.354813814163208,-6606.1865234375,304.1600036621094,0.9007013440132141,0.4412449300289154,0.4203558564186096,293.2448425292969,297.1499938964844,293.1499938964844,0.0108883501961827,-3247.951171875,302.2933044433594,0.4093803763389587,0.050000000745058,0.2414184510707855,291.155029296875,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2648010253906,291.156494140625,1.0,0.3350346088409424,0.8254930973052979,0.8254930973052979,1.0,1.0,-1.336452603340149,0.5756942629814148,0.7607583999633789,0.2576355338096618,0.0,0.0,0.8024142980575562,100.32630920410156,84.0,19.121580123901367,-15323.923828125,363.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,309.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.3478536605834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0753117799758911,1.0753228664398191,-1.1095876288891304e-05,0.0,0.000353027251549,0.0,0.0,153.32154846191406,0.0,0.0,0.0,0.6081292033195496,4.0,0.0,1.0
475020,293.1461181640625,297.1499938964844,293.1499938964844,0.096441775560379,-2224.50732421875,304.150634765625,0.6443307399749756,0.1543067842721939,0.1418361961841583,293.3345947265625,297.1499938964844,293.1499938964844,0.0066050845198333,-493.39837646484375,299.2342834472656,0.4138156175613403,0.050000000745058,0.0507031381130218,293.2017822265625,297.1499938964844,293.1499938964844,0.279739648103714,-4046.152587890625,304.1578369140625,0.8540932536125183,0.3658105432987213,0.2578426897525787,293.22918701171875,297.1499938964844,293.1499938964844,0.3522350788116455,-6567.75390625,304.1609802246094,0.9082347750663756,0.439419150352478,0.4184316396713257,293.2455444335937,297.1499938964844,293.1499938964844,0.0107500860467553,-3221.48828125,302.2611083984375,0.4138156175613403,0.050000000745058,0.2405138611793518,291.172119140625,291.1499938964844,262.0133361816406,260.3409729003906,279.81085205078125,293.2646484375,291.1737670898437,1.0,0.3293651342391968,0.8249312043190002,0.8249312043190002,1.0,1.0,-1.3313586711883545,0.5733436942100525,0.758014976978302,0.2562204003334045,0.0,0.0,0.7983434200286865,95.4136962890625,72.0,23.072662353515625,-15267.5419921875,350.0604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,309.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6875,18000.0,0.0,0.0,0.3480884730815887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699232816696167,1.069934368133545,-1.103762406273745e-05,0.0,0.0003532655537128,0.0,0.0,151.5389862060547,0.0,0.0,0.0,0.6056563258171082,4.0,0.0,1.0
475080,293.1461181640625,297.1499938964844,293.1499938964844,0.096441775560379,-2224.50732421875,304.150634765625,0.6443307399749756,0.1543067842721939,0.1418361961841583,293.3345947265625,297.1499938964844,293.1499938964844,0.0066050845198333,-493.39837646484375,299.2342834472656,0.4138156175613403,0.050000000745058,0.0507031381130218,293.2017822265625,297.1499938964844,293.1499938964844,0.279739648103714,-4046.152587890625,304.1578369140625,0.8540932536125183,0.3658105432987213,0.2578426897525787,293.22918701171875,297.1499938964844,293.1499938964844,0.3522350788116455,-6567.75390625,304.1609802246094,0.9082347750663756,0.439419150352478,0.4184316396713257,293.2455444335937,297.1499938964844,293.1499938964844,0.0107500860467553,-3221.48828125,302.2611083984375,0.4138156175613403,0.050000000745058,0.2405138611793518,291.172119140625,291.1499938964844,262.0133361816406,260.3409729003906,279.81085205078125,293.2646484375,291.1737670898437,1.0,0.3293651342391968,0.8249312043190002,0.8249312043190002,1.0,1.0,-1.3313586711883545,0.5733436942100525,0.758014976978302,0.2562204003334045,0.0,0.0,0.7983434200286865,95.4136962890625,72.0,23.072662353515625,-15267.5419921875,350.0604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,309.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6875,18000.0,0.0,0.0,0.3480884730815887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699232816696167,1.069934368133545,-1.103762406273745e-05,0.0,0.0003532655537128,0.0,0.0,151.5389862060547,0.0,0.0,0.0,0.6056563258171082,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.0961162820458412,-2218.154052734375,304.1509704589844,0.6534069776535034,0.1543750017881393,0.141623243689537,293.3353576660156,297.1499938964844,293.1499938964844,0.0064884196035563,-486.0179443359375,299.1752319335937,0.4211457967758178,0.050000000745058,0.0504278987646102,293.2012939453125,297.1499938964844,293.1499938964844,0.2778529524803161,-4024.22607421875,304.1583557128906,0.8653470873832703,0.3646005392074585,0.2567895948886871,293.2279357910156,297.1499938964844,293.1499938964844,0.3496087193489074,-6528.65576171875,304.16168212890625,0.921830415725708,0.4376659691333771,0.4164928793907165,293.2458190917969,297.1499938964844,293.1499938964844,0.0105887800455093,-3189.8701171875,302.23004150390625,0.4211457967758178,0.050000000745058,0.239208236336708,291.1900634765625,291.1499938964844,262.04998779296875,260.3743896484375,279.83056640625,293.2644348144531,291.1916809082031,1.0,0.3213239908218384,0.8243693709373474,0.8243693709373474,1.0,1.0,-1.325614333152771,0.570696234703064,0.754918098449707,0.254648357629776,0.0,0.0,0.7917959094047546,88.35062408447266,60.0,24.436397552490234,-15199.9140625,331.46856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040954589844,309.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18125.533203125,18000.0,0.0,0.0,0.3479458391666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0593640804290771,1.0593750476837158,-1.091394733521156e-05,0.0,0.0003531207912601,0.0,0.0,147.9905548095703,0.0,0.0,0.0,0.6008156538009644,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.0961162820458412,-2218.154052734375,304.1509704589844,0.6534069776535034,0.1543750017881393,0.141623243689537,293.3353576660156,297.1499938964844,293.1499938964844,0.0064884196035563,-486.0179443359375,299.1752319335937,0.4211457967758178,0.050000000745058,0.0504278987646102,293.2012939453125,297.1499938964844,293.1499938964844,0.2778529524803161,-4024.22607421875,304.1583557128906,0.8653470873832703,0.3646005392074585,0.2567895948886871,293.2279357910156,297.1499938964844,293.1499938964844,0.3496087193489074,-6528.65576171875,304.16168212890625,0.921830415725708,0.4376659691333771,0.4164928793907165,293.2458190917969,297.1499938964844,293.1499938964844,0.0105887800455093,-3189.8701171875,302.23004150390625,0.4211457967758178,0.050000000745058,0.239208236336708,291.1900634765625,291.1499938964844,262.04998779296875,260.3743896484375,279.83056640625,293.2644348144531,291.1916809082031,1.0,0.3213239908218384,0.8243693709373474,0.8243693709373474,1.0,1.0,-1.325614333152771,0.570696234703064,0.754918098449707,0.254648357629776,0.0,0.0,0.7917959094047546,88.35062408447266,60.0,24.436397552490234,-15199.9140625,331.46856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040954589844,309.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18125.533203125,18000.0,0.0,0.0,0.3479458391666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0593640804290771,1.0593750476837158,-1.091394733521156e-05,0.0,0.0003531207912601,0.0,0.0,147.9905548095703,0.0,0.0,0.0,0.6008156538009644,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0964161902666091,-2223.645751953125,304.1501159667969,0.6676795482635498,0.1555059105157852,0.1421280205249786,293.3301086425781,297.1499938964844,293.1499938964844,0.0063851829618215,-479.4087829589844,299.1310729980469,0.4322138726711273,0.050000000745058,0.0500911697745323,293.19586181640625,297.1499938964844,293.1499938964844,0.2767514586448669,-4011.725830078125,304.1573791503906,0.8822891712188721,0.3644120693206787,0.2562721371650696,293.2216796875,297.1499938964844,293.1499938964844,0.3478406071662903,-6502.9375,304.16070556640625,0.9422623515129088,0.4369722902774811,0.4153062403202057,293.2396240234375,297.1499938964844,293.1499938964844,0.0104503175243735,-3161.4716796875,302.2161865234375,0.4322138726711273,0.050000000745058,0.2376109510660171,291.2036437988281,291.1499938964844,262.0821838378906,260.4040222167969,279.8446655273437,293.2594299316406,291.2043762207031,1.0,0.3116360306739807,0.8238527178764343,0.8238527178764343,1.0,1.0,-1.3218519687652588,0.5689524412155151,0.7528995871543884,0.2535958588123321,0.0,0.0,0.7836126089096069,79.76288604736328,48.0,17.53026580810547,-15140.5625,310.4637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,309.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18172.400390625,18000.0,0.0,0.0,0.3473892211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441070795059204,1.04411780834198,-1.0729663699748926e-05,0.0,0.0003525559150148,0.0,0.0,142.8977508544922,0.0,0.0,0.0,0.5938501954078674,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0964161902666091,-2223.645751953125,304.1501159667969,0.6676795482635498,0.1555059105157852,0.1421280205249786,293.3301086425781,297.1499938964844,293.1499938964844,0.0063851829618215,-479.4087829589844,299.1310729980469,0.4322138726711273,0.050000000745058,0.0500911697745323,293.19586181640625,297.1499938964844,293.1499938964844,0.2767514586448669,-4011.725830078125,304.1573791503906,0.8822891712188721,0.3644120693206787,0.2562721371650696,293.2216796875,297.1499938964844,293.1499938964844,0.3478406071662903,-6502.9375,304.16070556640625,0.9422623515129088,0.4369722902774811,0.4153062403202057,293.2396240234375,297.1499938964844,293.1499938964844,0.0104503175243735,-3161.4716796875,302.2161865234375,0.4322138726711273,0.050000000745058,0.2376109510660171,291.2036437988281,291.1499938964844,262.0821838378906,260.4040222167969,279.8446655273437,293.2594299316406,291.2043762207031,1.0,0.3116360306739807,0.8238527178764343,0.8238527178764343,1.0,1.0,-1.3218519687652588,0.5689524412155151,0.7528995871543884,0.2535958588123321,0.0,0.0,0.7836126089096069,79.76288604736328,48.0,17.53026580810547,-15140.5625,310.4637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,309.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18172.400390625,18000.0,0.0,0.0,0.3473892211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441070795059204,1.04411780834198,-1.0729663699748926e-05,0.0,0.0003525559150148,0.0,0.0,142.8977508544922,0.0,0.0,0.0,0.5938501954078674,4.0,0.0,1.0
475380,293.1390380859375,297.1499938964844,293.1499938964844,0.0966239646077156,-2227.447998046875,304.1497497558594,0.6858616471290588,0.1561680138111114,0.1424474716186523,293.3266906738281,297.1499938964844,293.1499938964844,0.0062756421975791,-472.465087890625,299.0809631347656,0.4478911161422729,0.050000000745058,0.0497256852686405,293.1936340332031,297.1499938964844,293.1499938964844,0.275603175163269,-3998.61767578125,304.1568603515625,0.904053270816803,0.3637027740478515,0.2555751502513885,293.2185363769531,297.1499938964844,293.1499938964844,0.3461038172245025,-6477.56201171875,304.1600341796875,0.9663865566253662,0.4357936382293701,0.413917064666748,293.2350158691406,297.1499938964844,293.1499938964844,0.0103015461936593,-3131.54833984375,302.1991271972656,0.4478911161422729,0.050000000745058,0.2358772456645965,291.2103576660156,291.1499938964844,262.1058044433594,260.42626953125,279.8572998046875,293.2570495605469,291.2109069824219,1.0,0.3006641864776611,0.823336124420166,0.823336124420166,1.0,1.0,-1.3172119855880735,0.5667999386787415,0.750412106513977,0.2523539066314697,0.0,0.0,0.7750893235206604,70.43425750732422,36.0,11.099851608276367,-15072.5166015625,287.5486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,309.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18192.08984375,18000.0,0.0,0.0,0.3464357852935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268042087554932,1.0268146991729736,-1.0516522706893738e-05,0.0,0.0003515882708597,0.0,0.0,137.20924377441406,0.0,0.0,0.0,0.58595210313797,4.0,0.0,1.0
475440,293.1390380859375,297.1499938964844,293.1499938964844,0.0966239646077156,-2227.447998046875,304.1497497558594,0.6858616471290588,0.1561680138111114,0.1424474716186523,293.3266906738281,297.1499938964844,293.1499938964844,0.0062756421975791,-472.465087890625,299.0809631347656,0.4478911161422729,0.050000000745058,0.0497256852686405,293.1936340332031,297.1499938964844,293.1499938964844,0.275603175163269,-3998.61767578125,304.1568603515625,0.904053270816803,0.3637027740478515,0.2555751502513885,293.2185363769531,297.1499938964844,293.1499938964844,0.3461038172245025,-6477.56201171875,304.1600341796875,0.9663865566253662,0.4357936382293701,0.413917064666748,293.2350158691406,297.1499938964844,293.1499938964844,0.0103015461936593,-3131.54833984375,302.1991271972656,0.4478911161422729,0.050000000745058,0.2358772456645965,291.2103576660156,291.1499938964844,262.1058044433594,260.42626953125,279.8572998046875,293.2570495605469,291.2109069824219,1.0,0.3006641864776611,0.823336124420166,0.823336124420166,1.0,1.0,-1.3172119855880735,0.5667999386787415,0.750412106513977,0.2523539066314697,0.0,0.0,0.7750893235206604,70.43425750732422,36.0,11.099851608276367,-15072.5166015625,287.5486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,309.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18192.08984375,18000.0,0.0,0.0,0.3464357852935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268042087554932,1.0268146991729736,-1.0516522706893738e-05,0.0,0.0003515882708597,0.0,0.0,137.20924377441406,0.0,0.0,0.0,0.58595210313797,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0966667532920837,-2228.2060546875,304.14971923828125,0.6965846419334412,0.1564414948225021,0.142525315284729,293.3255310058594,297.1499938964844,293.1499938964844,0.006219885777682,-468.9180603027344,299.05474853515625,0.4579693675041199,0.050000000745058,0.0495360903441906,293.1930236816406,297.1499938964844,293.1499938964844,0.2749520242214203,-3991.1318359375,304.15679931640625,0.9179971218109132,0.363273411989212,0.2551498413085937,293.21746826171875,297.1499938964844,293.1499938964844,0.3451678454875946,-6463.79052734375,304.159912109375,0.979079008102417,0.4351357221603393,0.4131251275539398,293.233154296875,297.1499938964844,293.1499938964844,0.0102255167439579,-3116.20263671875,302.1899108886719,0.4579693675041199,0.050000000745058,0.2349778860807418,291.21307373046875,291.1499938964844,262.11456298828125,260.4347839355469,279.8628234863281,293.2563781738281,291.2135009765625,1.0,0.2947629988193512,0.8230777978897095,0.8230777978897095,1.0,1.0,-1.3145371675491333,0.5655611753463745,0.7489760518074036,0.2516483664512634,0.0,0.0,0.7706104516983032,65.59103393554688,36.0,9.026912689208984,-15035.2880859375,275.60565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,309.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.50390625,18000.0,0.0,0.0,0.3458060324192047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017561912536621,1.017572283744812,-1.0403688065707684e-05,0.0,0.0003509491798467,0.0,0.0,134.23501586914062,0.0,0.0,0.0,0.5817418098449707,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0966954827308654,-2228.708740234375,304.14971923828125,0.7085815072059631,0.1566974371671676,0.1425795257091522,293.3246154785156,297.1499938964844,293.1499938964844,0.0061638164333999,-465.3450012207031,299.0277404785156,0.4692901372909546,0.050000000745058,0.0493430458009243,293.1925354003906,297.1499938964844,293.1499938964844,0.2742881178855896,-3983.494384765625,304.1567687988281,0.9346224665641784,0.362823337316513,0.254701554775238,293.216552734375,297.1499938964844,293.1499938964844,0.3442267775535583,-6449.9306640625,304.1598205566406,0.9917881488800048,0.434461385011673,0.412306010723114,293.2314758300781,297.1499938964844,293.1499938964844,0.0101490914821624,-3100.74951171875,302.1803283691406,0.4692901372909546,0.050000000745058,0.2340621650218963,291.21514892578125,291.1499938964844,262.1213684082031,260.4416198730469,279.8677062988281,293.255859375,291.2154235839844,1.0,0.2886129915714264,0.8228238821029663,0.8228238821029663,1.0,1.0,-1.311750054359436,0.5642707943916321,0.7474792003631592,0.2509190738201141,0.0,0.0,0.7660556435585022,60.65885162353516,25.0,7.025643825531006,-14996.6435546875,263.4669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,309.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18207.552734375,18000.0,0.0,0.0,0.345075786113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007980465888977,1.0079907178878784,-1.0287429176969454e-05,0.0,0.0003502080508042,0.0,0.0,131.19815063476562,0.0,0.0,0.0,0.5773882865905762,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0966585800051689,-2227.709716796875,304.14990234375,0.7288432121276855,0.1571473181247711,0.1427256762981414,293.3232116699219,297.1499938964844,293.1499938964844,0.0060617960989475,-458.5671081542969,298.9781494140625,0.4852582812309265,0.050000000745058,0.0490377768874168,293.191650390625,297.1499938964844,293.1499938964844,0.2726658582687378,-3964.482421875,304.15728759765625,0.963722050189972,0.3619244694709778,0.2538527250289917,293.2026062011719,297.1499938964844,293.1499938964844,0.3231484293937683,-6122.36572265625,304.1935119628906,0.9990000128746032,0.4355221688747406,0.3909006416797638,293.2284545898437,297.1499938964844,293.1499938964844,0.0100129963830113,-3071.716552734375,302.1632080078125,0.4852582812309265,0.050000000745058,0.2326140999794006,291.23211669921875,291.1499938964844,262.1294250488281,260.4505310058594,279.88531494140625,293.2505187988281,291.2374267578125,1.0,0.2753273546695709,0.8223159313201904,0.8223159313201904,1.0,1.0,-1.2831233739852903,0.5512129068374634,0.7319104671478271,0.2437180131673813,0.0,0.0,0.7545443773269653,52.48519134521485,28.0,38.27654266357422,-14758.1796875,234.4578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,309.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18244.556640625,18000.0,0.0,0.0,0.3431278765201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870277047157288,0.9870377779006958,-1.0041962923423853e-05,0.0,0.0003482311731204,0.0,0.0,124.77593994140624,0.0,0.0,0.0,0.5678306818008423,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0966585800051689,-2227.709716796875,304.14990234375,0.7288432121276855,0.1571473181247711,0.1427256762981414,293.3232116699219,297.1499938964844,293.1499938964844,0.0060617960989475,-458.5671081542969,298.9781494140625,0.4852582812309265,0.050000000745058,0.0490377768874168,293.191650390625,297.1499938964844,293.1499938964844,0.2726658582687378,-3964.482421875,304.15728759765625,0.963722050189972,0.3619244694709778,0.2538527250289917,293.2026062011719,297.1499938964844,293.1499938964844,0.3231484293937683,-6122.36572265625,304.1935119628906,0.9990000128746032,0.4355221688747406,0.3909006416797638,293.2284545898437,297.1499938964844,293.1499938964844,0.0100129963830113,-3071.716552734375,302.1632080078125,0.4852582812309265,0.050000000745058,0.2326140999794006,291.23211669921875,291.1499938964844,262.1294250488281,260.4505310058594,279.88531494140625,293.2505187988281,291.2374267578125,1.0,0.2753273546695709,0.8223159313201904,0.8223159313201904,1.0,1.0,-1.2831233739852903,0.5512129068374634,0.7319104671478271,0.2437180131673813,0.0,0.0,0.7545443773269653,52.48519134521485,28.0,38.27654266357422,-14758.1796875,234.4578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,309.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18244.556640625,18000.0,0.0,0.0,0.3431278765201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870277047157288,0.9870377779006958,-1.0041962923423853e-05,0.0,0.0003482311731204,0.0,0.0,124.77593994140624,0.0,0.0,0.0,0.5678306818008423,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0961189344525337,-2216.716552734375,304.1508178710937,0.7423363327980042,0.1570948809385299,0.1426492631435394,293.3228759765625,297.1499938964844,293.1499938964844,0.0059622875414788,-451.3259582519531,298.94305419921875,0.4950945973396301,0.050000000745058,0.048856470733881,293.1914367675781,297.1499938964844,293.1499938964844,0.2701702117919922,-3934.648681640625,304.1589660644531,0.9811905026435852,0.3609126210212707,0.2530415058135986,293.1553649902344,297.1499938964844,293.1499938964844,0.2992279231548309,-5752.251953125,304.2180480957031,0.9990000128746032,0.4437341094017029,0.3682355284690857,293.225830078125,297.1499938964844,293.1499938964844,0.0098858289420604,-3041.09423828125,302.1524353027344,0.4950945973396301,0.050000000745058,0.2317540645599365,291.2903137207031,291.1499938964844,262.1304626464844,260.4533996582031,279.8944702148437,293.2359924316406,291.2943420410156,1.0,0.2659474015235901,0.8218080401420593,0.8218080401420593,1.0,1.0,-1.2535938024520874,0.5378612279891968,0.7157325148582458,0.2361152470111847,0.0,0.0,0.7317348718643188,47.44065856933594,46.0,61.81339645385742,-14472.97265625,212.9732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083374023437,309.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18463.931640625,18000.0,0.0,0.0,0.3398844301700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472757577896118,0.9472853541374208,-9.624645826988854e-06,0.0,0.0003449395007919,0.0,0.0,113.52127838134766,0.0,0.0,0.0,0.5500873327255249,4.0,0.0,1.0
