time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0961189344525337,-2216.716552734375,304.1508178710937,0.7423363327980042,0.1570948809385299,0.1426492631435394,293.3228759765625,297.1499938964844,293.1499938964844,0.0059622875414788,-451.3259582519531,298.94305419921875,0.4950945973396301,0.050000000745058,0.048856470733881,293.1914367675781,297.1499938964844,293.1499938964844,0.2701702117919922,-3934.648681640625,304.1589660644531,0.9811905026435852,0.3609126210212707,0.2530415058135986,293.1553649902344,297.1499938964844,293.1499938964844,0.2992279231548309,-5752.251953125,304.2180480957031,0.9990000128746032,0.4437341094017029,0.3682355284690857,293.225830078125,297.1499938964844,293.1499938964844,0.0098858289420604,-3041.09423828125,302.1524353027344,0.4950945973396301,0.050000000745058,0.2317540645599365,291.2903137207031,291.1499938964844,262.1304626464844,260.4533996582031,279.8944702148437,293.2359924316406,291.2943420410156,1.0,0.2659474015235901,0.8218080401420593,0.8218080401420593,1.0,1.0,-1.2535938024520874,0.5378612279891968,0.7157325148582458,0.2361152470111847,0.0,0.0,0.7317348718643188,47.44065856933594,46.0,61.81339645385742,-14472.97265625,212.9732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083374023437,309.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18463.931640625,18000.0,0.0,0.0,0.3398844301700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472757577896118,0.9472853541374208,-9.624645826988854e-06,0.0,0.0003449395007919,0.0,0.0,113.52127838134766,0.0,0.0,0.0,0.5500873327255249,4.0,0.0,1.0
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0958308055996894,-2211.231689453125,304.1509704589844,0.7431759238243103,0.1568609327077865,0.1423904299736023,293.3234558105469,297.1499938964844,293.1499938964844,0.0058964230120182,-447.0689392089844,298.88690185546875,0.4959922432899475,0.050000000745058,0.0488411225378513,293.1918029785156,297.1499938964844,293.1499938964844,0.2688619792461395,-3919.721923828125,304.1580505371094,0.9818682074546814,0.3597903847694397,0.2522685825824737,293.1139221191406,297.1499938964844,293.1499938964844,0.2959046363830566,-5708.9228515625,304.19989013671875,0.9990000128746032,0.4520562887191772,0.3662467002868652,293.223388671875,297.1499938964844,293.1499938964844,0.0098418276757001,-3032.294921875,302.1347961425781,0.4959922432899475,0.050000000745058,0.2316812574863433,291.3019714355469,291.1499938964844,262.1250915527344,260.45074462890625,279.8901672363281,293.2273864746094,291.2991638183594,1.0,0.2656496465206146,0.8215830326080322,0.8215830326080322,1.0,1.0,-1.2498477697372437,0.5361757278442383,0.7136719822883606,0.2350777685642242,0.0,0.0,0.7098621129989624,46.99288177490234,64.0,6.867513656616211,-14326.5986328125,210.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149719238281,309.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18524.392578125,18000.0,0.0,0.0,0.335566371679306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961412906646729,0.8961503505706787,-9.065913218364583e-06,0.0,0.0003405571915209,0.0,0.0,99.7860107421875,0.0,0.0,0.0,0.5277098417282104,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0958308055996894,-2211.231689453125,304.1509704589844,0.7431759238243103,0.1568609327077865,0.1423904299736023,293.3234558105469,297.1499938964844,293.1499938964844,0.0058964230120182,-447.0689392089844,298.88690185546875,0.4959922432899475,0.050000000745058,0.0488411225378513,293.1918029785156,297.1499938964844,293.1499938964844,0.2688619792461395,-3919.721923828125,304.1580505371094,0.9818682074546814,0.3597903847694397,0.2522685825824737,293.1139221191406,297.1499938964844,293.1499938964844,0.2959046363830566,-5708.9228515625,304.19989013671875,0.9990000128746032,0.4520562887191772,0.3662467002868652,293.223388671875,297.1499938964844,293.1499938964844,0.0098418276757001,-3032.294921875,302.1347961425781,0.4959922432899475,0.050000000745058,0.2316812574863433,291.3019714355469,291.1499938964844,262.1250915527344,260.45074462890625,279.8901672363281,293.2273864746094,291.2991638183594,1.0,0.2656496465206146,0.8215830326080322,0.8215830326080322,1.0,1.0,-1.2498477697372437,0.5361757278442383,0.7136719822883606,0.2350777685642242,0.0,0.0,0.7098621129989624,46.99288177490234,64.0,6.867513656616211,-14326.5986328125,210.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149719238281,309.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18524.392578125,18000.0,0.0,0.0,0.335566371679306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961412906646729,0.8961503505706787,-9.065913218364583e-06,0.0,0.0003405571915209,0.0,0.0,99.7860107421875,0.0,0.0,0.0,0.5277098417282104,4.0,0.0,1.0
475980,293.1425476074219,297.1499938964844,293.1499938964844,0.0964016839861869,-2222.903564453125,304.1496887207031,0.7339105606079102,0.1568662673234939,0.1424842476844787,293.32452392578125,297.1499938964844,293.1499938964844,0.0058686039410531,-446.4008483886719,298.80029296875,0.4892493486404419,0.050000000745058,0.0489618815481662,293.1924133300781,297.1499938964844,293.1499938964844,0.2692557871341705,-3925.8701171875,304.1546936035156,0.96858549118042,0.3586068749427795,0.251544177532196,293.107421875,297.1499938964844,293.1499938964844,0.3110522627830505,-5956.0439453125,304.1575927734375,0.9990000128746032,0.4543661475181579,0.3815655708312988,293.2216491699219,297.1499938964844,293.1499938964844,0.0098842401057481,-3047.941650390625,302.10504150390625,0.4892493486404419,0.050000000745058,0.232254073023796,291.2438049316406,291.1499938964844,262.1138000488281,260.4429931640625,279.8778686523437,293.22906494140625,291.2357177734375,1.0,0.2724589407444,0.8213580250740051,0.8213580250740051,1.0,1.0,-1.2683029174804688,0.544462263584137,0.7238407135009766,0.239766851067543,0.0,0.0,0.7006101608276367,50.330814361572266,82.0,-72.05244445800781,-14364.9755859375,224.3837127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9678955078125,309.98516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.107421875,18000.0,0.0,0.0,0.3310403525829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615162372589111,0.8615248799324036,-8.648113180242945e-06,0.0,0.0003359638503752,0.0,0.0,90.76309967041016,0.0,0.0,0.0,0.5125411152839661,4.0,0.0,1.0
476040,293.1425476074219,297.1499938964844,293.1499938964844,0.0964016839861869,-2222.903564453125,304.1496887207031,0.7339105606079102,0.1568662673234939,0.1424842476844787,293.32452392578125,297.1499938964844,293.1499938964844,0.0058686039410531,-446.4008483886719,298.80029296875,0.4892493486404419,0.050000000745058,0.0489618815481662,293.1924133300781,297.1499938964844,293.1499938964844,0.2692557871341705,-3925.8701171875,304.1546936035156,0.96858549118042,0.3586068749427795,0.251544177532196,293.107421875,297.1499938964844,293.1499938964844,0.3110522627830505,-5956.0439453125,304.1575927734375,0.9990000128746032,0.4543661475181579,0.3815655708312988,293.2216491699219,297.1499938964844,293.1499938964844,0.0098842401057481,-3047.941650390625,302.10504150390625,0.4892493486404419,0.050000000745058,0.232254073023796,291.2438049316406,291.1499938964844,262.1138000488281,260.4429931640625,279.8778686523437,293.22906494140625,291.2357177734375,1.0,0.2724589407444,0.8213580250740051,0.8213580250740051,1.0,1.0,-1.2683029174804688,0.544462263584137,0.7238407135009766,0.239766851067543,0.0,0.0,0.7006101608276367,50.330814361572266,82.0,-72.05244445800781,-14364.9755859375,224.3837127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9678955078125,309.98516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.107421875,18000.0,0.0,0.0,0.3310403525829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615162372589111,0.8615248799324036,-8.648113180242945e-06,0.0,0.0003359638503752,0.0,0.0,90.76309967041016,0.0,0.0,0.0,0.5125411152839661,4.0,0.0,1.0
476100,293.14306640625,297.1499938964844,293.1499938964844,0.0968688502907753,-2232.36669921875,304.1488952636719,0.7266533970832825,0.1568605154752731,0.1425845324993133,293.3251953125,297.1499938964844,293.1499938964844,0.0058652702718973,-447.0233459472656,298.749267578125,0.4837907552719116,0.050000000745058,0.0490663647651672,293.1928100585937,297.1499938964844,293.1499938964844,0.2698737680912018,-3934.0595703125,304.1527099609375,0.9572837948799132,0.3579941391944885,0.2512003481388092,293.1187744140625,297.1499938964844,293.1499938964844,0.32425457239151,-6165.56884765625,304.1322021484375,0.9990000128746032,0.4526867866516113,0.394341379404068,293.2213439941406,297.1499938964844,293.1499938964844,0.009927743114531,-3062.009033203125,302.0860900878906,0.4837907552719116,0.050000000745058,0.2327497005462646,291.1978454589844,291.1499938964844,262.1060791015625,260.4373474121094,279.869384765625,293.2335205078125,291.1884460449219,1.0,0.2780462205410003,0.821245551109314,0.821245551109314,1.0,1.0,-1.2840632200241089,0.5515573620796204,0.7325057983398438,0.2437983602285385,0.0,0.0,0.7019821405410767,53.21981430053711,82.0,-102.70982360839844,-14459.421875,236.41671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0004272460937,309.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.49609375,18000.0,0.0,0.0,0.3290409743785858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560250401496887,0.8560336232185364,-8.553841325920075e-06,0.0,0.0003339347604196,0.0,0.0,89.15980529785156,0.0,0.0,0.0,0.5100088715553284,4.0,0.0,1.0
476160,293.1431884765625,297.1499938964844,293.1499938964844,0.0974143370985984,-2243.360107421875,304.1481018066406,0.7181260585784912,0.156921848654747,0.1427212208509445,293.3259582519531,297.1499938964844,293.1499938964844,0.0058668698184192,-448.06353759765625,298.6951599121094,0.4770289361476898,0.050000000745058,0.0491982288658618,293.1932678222656,297.1499938964844,293.1499938964844,0.2706447541713714,-3944.048583984375,304.1508178710937,0.9433048963546752,0.3573641777038574,0.2508655190467834,293.1398620605469,297.1499938964844,293.1499938964844,0.3406210839748382,-6421.48193359375,304.1056823730469,0.9990000128746032,0.4489533901214599,0.4098973274230957,293.2215270996094,297.1499938964844,293.1499938964844,0.0099812150001525,-3078.75390625,302.0648193359375,0.4770289361476898,0.050000000745058,0.2333752214908599,291.14605712890625,291.1499938964844,262.0971069335937,260.4305725097656,279.8601989746094,293.2405700683594,291.1361083984375,1.0,0.2848463952541351,0.8209314346313477,0.8209314346313477,1.0,1.0,-1.3034042119979858,0.5602666735649109,0.7431375980377197,0.2487450540065765,0.0,0.0,0.7074097990989685,56.86207962036133,85.0,-124.50330352783205,-14601.0361328125,251.7591247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99322509765625,309.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.271484375,18000.0,0.0,0.0,0.3274132907390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593468070030212,0.8593553900718689,-8.548136975150555e-06,0.0,0.0003322828561067,0.0,0.0,89.63922882080078,0.0,0.0,0.0,0.5112625360488892,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.0987075716257095,-2268.708984375,304.1466064453125,0.7008487582206726,0.1575545072555542,0.1434568464756012,293.32745361328125,297.1499938964844,293.1499938964844,0.0058713532052934,-449.8570251464844,298.59405517578125,0.4605676829814911,0.050000000745058,0.0494914427399635,293.1940002441406,297.1499938964844,293.1499938964844,0.2717084884643554,-3957.71728515625,304.1488952636719,0.9148942232131958,0.3561195135116577,0.2502126395702362,293.19305419921875,297.1499938964844,293.1499938964844,0.3522847592830658,-6592.9912109375,304.1039428710937,0.985539972782135,0.4383927583694458,0.4180921614170074,293.22283935546875,297.1499938964844,293.1499938964844,0.0100801726803183,-3108.5576171875,302.02252197265625,0.4605676829814911,0.050000000745058,0.2347660958766937,291.0616149902344,291.1499938964844,262.0755920410156,260.4139709472656,279.85650634765625,293.25750732421875,291.059814453125,1.0,0.2949601113796234,0.8203033208847046,0.8203033208847046,1.0,1.0,-1.3156977891921997,0.5656973719596863,0.7500004172325134,0.252079963684082,0.0,0.0,0.7257422804832458,64.48934173583984,88.0,-88.72525024414062,-14768.6328125,273.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669738769531,309.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17661.244140625,18000.0,0.0,0.0,0.3255199790000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894092440605164,0.8894180655479431,-8.797718692221679e-06,0.0,0.0003303613921161,0.0,0.0,96.48582458496094,0.0,0.0,0.0,0.523948073387146,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0987075716257095,-2268.708984375,304.1466064453125,0.7008487582206726,0.1575545072555542,0.1434568464756012,293.32745361328125,297.1499938964844,293.1499938964844,0.0058713532052934,-449.8570251464844,298.59405517578125,0.4605676829814911,0.050000000745058,0.0494914427399635,293.1940002441406,297.1499938964844,293.1499938964844,0.2717084884643554,-3957.71728515625,304.1488952636719,0.9148942232131958,0.3561195135116577,0.2502126395702362,293.19305419921875,297.1499938964844,293.1499938964844,0.3522847592830658,-6592.9912109375,304.1039428710937,0.985539972782135,0.4383927583694458,0.4180921614170074,293.22283935546875,297.1499938964844,293.1499938964844,0.0100801726803183,-3108.5576171875,302.02252197265625,0.4605676829814911,0.050000000745058,0.2347660958766937,291.0616149902344,291.1499938964844,262.0755920410156,260.4139709472656,279.85650634765625,293.25750732421875,291.059814453125,1.0,0.2949601113796234,0.8203033208847046,0.8203033208847046,1.0,1.0,-1.3156977891921997,0.5656973719596863,0.7500004172325134,0.252079963684082,0.0,0.0,0.7257422804832458,64.48934173583984,88.0,-88.72525024414062,-14768.6328125,273.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669738769531,309.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17661.244140625,18000.0,0.0,0.0,0.3255199790000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894092440605164,0.8894180655479431,-8.797718692221679e-06,0.0,0.0003303613921161,0.0,0.0,96.48582458496094,0.0,0.0,0.0,0.523948073387146,4.0,0.0,1.0
476340,293.1416320800781,297.1499938964844,293.1499938964844,0.0991113632917404,-2275.99560546875,304.1470947265625,0.6852299571037292,0.1576433330774307,0.1439931839704513,293.3294982910156,297.1499938964844,293.1499938964844,0.0058463593013584,-448.307861328125,298.5290222167969,0.4448903501033783,0.050000000745058,0.0497881136834621,293.19512939453125,297.1499938964844,293.1499938964844,0.2706748843193054,-3945.18310546875,304.1510009765625,0.8925158977508545,0.3547743558883667,0.2495218366384506,293.2159729003906,297.1499938964844,293.1499938964844,0.3465553224086761,-6499.86474609375,304.1282958984375,0.9603018760681152,0.4326047301292419,0.4118039011955261,293.2247009277344,297.1499938964844,293.1499938964844,0.0101126721128821,-3116.82763671875,301.9929504394531,0.4448903501033783,0.050000000745058,0.2361733764410019,291.0676574707031,291.1499938964844,262.0497436523437,260.39361572265625,279.85235595703125,293.25958251953125,291.0684509277344,1.0,0.3027311563491821,0.8196751475334167,0.8196751475334167,1.0,1.0,-1.309694528579712,0.5628582835197449,0.746836245059967,0.2506592273712158,0.0,0.0,0.7365506291389465,71.9104232788086,91.0,-16.099454879760742,-14786.4052734375,287.7294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,309.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17711.748046875,18000.0,0.0,0.0,0.3247875571250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191036224365234,0.919112741947174,-9.135249456448946e-06,0.0,0.0003296181093901,0.0,0.0,104.31227111816406,0.0,0.0,0.0,0.5369637608528137,4.0,0.0,1.0
476400,293.1416320800781,297.1499938964844,293.1499938964844,0.0991113632917404,-2275.99560546875,304.1470947265625,0.6852299571037292,0.1576433330774307,0.1439931839704513,293.3294982910156,297.1499938964844,293.1499938964844,0.0058463593013584,-448.307861328125,298.5290222167969,0.4448903501033783,0.050000000745058,0.0497881136834621,293.19512939453125,297.1499938964844,293.1499938964844,0.2706748843193054,-3945.18310546875,304.1510009765625,0.8925158977508545,0.3547743558883667,0.2495218366384506,293.2159729003906,297.1499938964844,293.1499938964844,0.3465553224086761,-6499.86474609375,304.1282958984375,0.9603018760681152,0.4326047301292419,0.4118039011955261,293.2247009277344,297.1499938964844,293.1499938964844,0.0101126721128821,-3116.82763671875,301.9929504394531,0.4448903501033783,0.050000000745058,0.2361733764410019,291.0676574707031,291.1499938964844,262.0497436523437,260.39361572265625,279.85235595703125,293.25958251953125,291.0684509277344,1.0,0.3027311563491821,0.8196751475334167,0.8196751475334167,1.0,1.0,-1.309694528579712,0.5628582835197449,0.746836245059967,0.2506592273712158,0.0,0.0,0.7365506291389465,71.9104232788086,91.0,-16.099454879760742,-14786.4052734375,287.7294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,309.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17711.748046875,18000.0,0.0,0.0,0.3247875571250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191036224365234,0.919112741947174,-9.135249456448946e-06,0.0,0.0003296181093901,0.0,0.0,104.31227111816406,0.0,0.0,0.0,0.5369637608528137,4.0,0.0,1.0
476460,293.14385986328125,297.1499938964844,293.1499938964844,0.0991081818938255,-2275.703125,304.1480712890625,0.6736611127853394,0.1574057936668396,0.1440423280000686,293.33209228515625,297.1499938964844,293.1499938964844,0.0058097285218536,-445.9762878417969,298.4623107910156,0.4346251487731933,0.050000000745058,0.0500278882682323,293.19647216796875,297.1499938964844,293.1499938964844,0.2694807052612304,-3930.920166015625,304.15264892578125,0.8769447803497314,0.3533608019351959,0.2487238496541977,293.2239685058594,297.1499938964844,293.1499938964844,0.3435533940792084,-6450.291015625,304.1403503417969,0.940663516521454,0.4292954206466675,0.4085138142108917,293.2266845703125,297.1499938964844,293.1499938964844,0.0101254107430577,-3121.046875,301.96258544921875,0.4346251487731933,0.050000000745058,0.2373107671737671,291.0748596191406,291.1499938964844,262.0201416015625,260.3699645996094,279.8456115722656,293.2622985839844,291.075439453125,1.0,0.3090600967407226,0.8189945816993713,0.8189945816993713,1.0,1.0,-1.3064987659454346,0.5613040328025818,0.7451947331428528,0.249902918934822,0.0,0.0,0.7460652589797974,77.93431854248047,94.0,3.183180570602417,-14783.55078125,299.7995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,309.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17759.61328125,18000.0,0.0,0.0,0.3248665630817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417214393615724,0.9417308568954468,-9.401651368534658e-06,0.0,0.0003296982613392,0.0,0.0,110.59317779541016,0.0,0.0,0.0,0.5471464395523071,4.0,0.0,1.0
476520,293.14385986328125,297.1499938964844,293.1499938964844,0.0991081818938255,-2275.703125,304.1480712890625,0.6736611127853394,0.1574057936668396,0.1440423280000686,293.33209228515625,297.1499938964844,293.1499938964844,0.0058097285218536,-445.9762878417969,298.4623107910156,0.4346251487731933,0.050000000745058,0.0500278882682323,293.19647216796875,297.1499938964844,293.1499938964844,0.2694807052612304,-3930.920166015625,304.15264892578125,0.8769447803497314,0.3533608019351959,0.2487238496541977,293.2239685058594,297.1499938964844,293.1499938964844,0.3435533940792084,-6450.291015625,304.1403503417969,0.940663516521454,0.4292954206466675,0.4085138142108917,293.2266845703125,297.1499938964844,293.1499938964844,0.0101254107430577,-3121.046875,301.96258544921875,0.4346251487731933,0.050000000745058,0.2373107671737671,291.0748596191406,291.1499938964844,262.0201416015625,260.3699645996094,279.8456115722656,293.2622985839844,291.075439453125,1.0,0.3090600967407226,0.8189945816993713,0.8189945816993713,1.0,1.0,-1.3064987659454346,0.5613040328025818,0.7451947331428528,0.249902918934822,0.0,0.0,0.7460652589797974,77.93431854248047,94.0,3.183180570602417,-14783.55078125,299.7995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,309.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17759.61328125,18000.0,0.0,0.0,0.3248665630817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417214393615724,0.9417308568954468,-9.401651368534658e-06,0.0,0.0003296982613392,0.0,0.0,110.59317779541016,0.0,0.0,0.0,0.5471464395523071,4.0,0.0,1.0
476580,293.1458740234375,297.1499938964844,293.1499938964844,0.0990407317876815,-2274.2705078125,304.1488037109375,0.6647812128067017,0.1571540236473083,0.1440072208642959,293.3348999023437,297.1499938964844,293.1499938964844,0.0057673039846122,-443.25732421875,298.39361572265625,0.427272617816925,0.050000000745058,0.050231534987688,293.1976928710937,297.1499938964844,293.1499938964844,0.2682402431964874,-3916.24462890625,304.15380859375,0.8649274110794067,0.3519316017627716,0.2478826940059662,293.2266845703125,297.1499938964844,293.1499938964844,0.3413980007171631,-6415.49169921875,304.14703369140625,0.925071120262146,0.4268650114536285,0.4062830209732055,293.22857666015625,297.1499938964844,293.1499938964844,0.0101274419575929,-3123.132080078125,301.9315490722656,0.427272617816925,0.050000000745058,0.2382767647504806,291.0806884765625,291.1499938964844,261.9872741699219,260.34344482421875,279.8370666503906,293.2649230957031,291.0811767578125,1.0,0.314364343881607,0.8183139562606812,0.8183139562606812,1.0,1.0,-1.3041729927062988,0.5601398348808289,0.74403315782547,0.2493814527988433,0.0,0.0,0.7548988461494446,83.05760955810547,97.0,7.2127203941345215,-14778.0810546875,310.18609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,309.6537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17782.64453125,18000.0,0.0,0.0,0.3255816102027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620912671089172,0.9621009230613708,-9.642353688832372e-06,0.0,0.0003304239362478,0.0,0.0,116.43988800048828,0.0,0.0,0.0,0.5563244819641113,4.0,0.0,1.0
476640,293.1458740234375,297.1499938964844,293.1499938964844,0.0990407317876815,-2274.2705078125,304.1488037109375,0.6647812128067017,0.1571540236473083,0.1440072208642959,293.3348999023437,297.1499938964844,293.1499938964844,0.0057673039846122,-443.25732421875,298.39361572265625,0.427272617816925,0.050000000745058,0.050231534987688,293.1976928710937,297.1499938964844,293.1499938964844,0.2682402431964874,-3916.24462890625,304.15380859375,0.8649274110794067,0.3519316017627716,0.2478826940059662,293.2266845703125,297.1499938964844,293.1499938964844,0.3413980007171631,-6415.49169921875,304.14703369140625,0.925071120262146,0.4268650114536285,0.4062830209732055,293.22857666015625,297.1499938964844,293.1499938964844,0.0101274419575929,-3123.132080078125,301.9315490722656,0.427272617816925,0.050000000745058,0.2382767647504806,291.0806884765625,291.1499938964844,261.9872741699219,260.34344482421875,279.8370666503906,293.2649230957031,291.0811767578125,1.0,0.314364343881607,0.8183139562606812,0.8183139562606812,1.0,1.0,-1.3041729927062988,0.5601398348808289,0.74403315782547,0.2493814527988433,0.0,0.0,0.7548988461494446,83.05760955810547,97.0,7.2127203941345215,-14778.0810546875,310.18609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,309.6537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17782.64453125,18000.0,0.0,0.0,0.3255816102027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620912671089172,0.9621009230613708,-9.642353688832372e-06,0.0,0.0003304239362478,0.0,0.0,116.43988800048828,0.0,0.0,0.0,0.5563244819641113,4.0,0.0,1.0
476700,293.146728515625,297.1499938964844,293.1499938964844,0.0990059226751327,-2273.55224609375,304.14910888671875,0.6610507369041443,0.1570355892181396,0.1439861208200454,293.3363037109375,297.1499938964844,293.1499938964844,0.0057445270940661,-441.791015625,298.35870361328125,0.4242936372756958,0.050000000745058,0.0503236725926399,293.1982727050781,297.1499938964844,293.1499938964844,0.2676117420196533,-3908.845947265625,304.1542663574219,0.8598207235336304,0.3512147665023803,0.2474530041217804,293.2272033691406,297.1499938964844,293.1499938964844,0.3404401242733001,-6400.32470703125,304.1493225097656,0.9184583425521852,0.4257908761501312,0.4053298532962799,293.2294921875,297.1499938964844,293.1499938964844,0.0101255988702178,-3123.608154296875,301.91583251953125,0.4242936372756958,0.050000000745058,0.2387138307094574,291.0832214355469,291.1499938964844,261.96978759765625,260.3292541503906,279.832275390625,293.2662048339844,291.0836486816406,1.0,0.3167299926280975,0.8179736733436584,0.8179736733436584,1.0,1.0,-1.303122878074646,0.5596078634262085,0.7435150742530823,0.2491526156663894,0.0,0.0,0.7590979933738708,85.37589263916016,97.0,7.387253761291504,-14775.5634765625,314.8744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,309.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.240234375,18000.0,0.0,0.0,0.3261257410049438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9716411828994752,0.9716509580612184,-9.756437975738663e-06,0.0,0.0003309761523269,0.0,0.0,119.2523193359375,0.0,0.0,0.0,0.5606406331062317,4.0,0.0,1.0
476760,293.14752197265625,297.1499938964844,293.1499938964844,0.0989706367254257,-2272.83349609375,304.1493225097656,0.6576794385910034,0.1569212973117828,0.1439643949270248,293.33770751953125,297.1499938964844,293.1499938964844,0.0057209366932511,-440.2658081054688,298.32354736328125,0.4216523468494415,0.050000000745058,0.0504107549786567,293.1988220214844,297.1499938964844,293.1499938964844,0.2669765651226043,-3901.385498046875,304.1546325683594,0.8551682829856873,0.3504966497421264,0.2470186501741409,293.2274475097656,297.1499938964844,293.1499938964844,0.3395160734653473,-6385.85498046875,304.151123046875,0.9125243425369264,0.4247678518295288,0.4044321477413177,293.2303466796875,297.1499938964844,293.1499938964844,0.0101221855729818,-3123.76123046875,301.9000549316406,0.4216523468494415,0.050000000745058,0.2391269207000732,291.0856018066406,291.1499938964844,261.9516906738281,260.3145446777344,279.8270568847656,293.2674865722656,291.0860595703125,1.0,0.3189429342746734,0.8177189826965332,0.8177189826965332,1.0,1.0,-1.302098274230957,0.5590946078300476,0.7430036664009094,0.2489394396543502,0.0,0.0,0.7631487846374512,87.56670379638672,100.0,7.2969207763671875,-14773.8125,319.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,309.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17799.083984375,18000.0,0.0,0.0,0.3267687857151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9808191657066344,0.9808290600776672,-9.867028893495444e-06,0.0,0.000331628776621,0.0,0.0,122.00048828125,0.0,0.0,0.0,0.564797043800354,4.0,0.0,1.0
476820,293.14892578125,297.1499938964844,293.1499938964844,0.0988934859633445,-2271.282958984375,304.149658203125,0.651769757270813,0.1567002832889557,0.1439180374145507,293.34039306640625,297.1499938964844,293.1499938964844,0.0056717419065535,-437.0572814941406,298.2528991699219,0.4171294271945953,0.050000000745058,0.050572995096445,293.1998291015625,297.1499938964844,293.1499938964844,0.2656777203083038,-3886.15673828125,304.1552429199219,0.8469166159629822,0.3490557074546814,0.2461381256580352,293.2273864746094,297.1499938964844,293.1499938964844,0.3377022445201874,-6357.8154296875,304.1537475585937,0.9024795293807985,0.422815203666687,0.4027319252490997,293.23199462890625,297.1499938964844,293.1499938964844,0.0101112322881817,-3123.166015625,301.8683776855469,0.4171294271945953,0.050000000745058,0.2398965060710907,291.0906677246094,291.1499938964844,261.9139404296875,260.28369140625,279.8158569335937,293.2699584960937,291.0911865234375,1.0,0.3230020701885223,0.8172096014022827,0.8172096014022827,1.0,1.0,-1.3000633716583252,0.5580747127532959,0.7419885993003845,0.2485208958387375,0.0,0.0,0.7707284688949585,91.64651489257812,88.0,7.572628021240234,-14773.1484375,327.4192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03814697265625,309.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.306640625,18000.0,0.0,0.0,0.3282773792743683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980167746543884,0.9980268478393556,-1.007735227176454e-05,0.0,0.000333159812726,0.0,0.0,127.27616119384766,0.0,0.0,0.0,0.572609007358551,4.0,0.0,1.0
476880,293.14892578125,297.1499938964844,293.1499938964844,0.0988934859633445,-2271.282958984375,304.149658203125,0.651769757270813,0.1567002832889557,0.1439180374145507,293.34039306640625,297.1499938964844,293.1499938964844,0.0056717419065535,-437.0572814941406,298.2528991699219,0.4171294271945953,0.050000000745058,0.050572995096445,293.1998291015625,297.1499938964844,293.1499938964844,0.2656777203083038,-3886.15673828125,304.1552429199219,0.8469166159629822,0.3490557074546814,0.2461381256580352,293.2273864746094,297.1499938964844,293.1499938964844,0.3377022445201874,-6357.8154296875,304.1537475585937,0.9024795293807985,0.422815203666687,0.4027319252490997,293.23199462890625,297.1499938964844,293.1499938964844,0.0101112322881817,-3123.166015625,301.8683776855469,0.4171294271945953,0.050000000745058,0.2398965060710907,291.0906677246094,291.1499938964844,261.9139404296875,260.28369140625,279.8158569335937,293.2699584960937,291.0911865234375,1.0,0.3230020701885223,0.8172096014022827,0.8172096014022827,1.0,1.0,-1.3000633716583252,0.5580747127532959,0.7419885993003845,0.2485208958387375,0.0,0.0,0.7707284688949585,91.64651489257812,88.0,7.572628021240234,-14773.1484375,327.4192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03814697265625,309.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.306640625,18000.0,0.0,0.0,0.3282773792743683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980167746543884,0.9980268478393556,-1.007735227176454e-05,0.0,0.000333159812726,0.0,0.0,127.27616119384766,0.0,0.0,0.0,0.572609007358551,4.0,0.0,1.0
476940,293.14990234375,297.1499938964844,293.1499938964844,0.0986635833978653,-2266.840087890625,304.1501770019531,0.6523988842964172,0.1565255224704742,0.1437190771102905,293.3428649902344,297.1499938964844,293.1499938964844,0.005598496645689,-432.1106567382813,298.1833801269531,0.4178433120250702,0.050000000745058,0.0505462437868118,293.2005920410156,297.1499938964844,293.1499938964844,0.2641391158103943,-3868.046142578125,304.15606689453125,0.8469571471214294,0.3476391732692718,0.2451257407665252,293.2268371582031,297.1499938964844,293.1499938964844,0.335672378540039,-6326.70703125,304.1558532714844,0.9024226069450378,0.4209671318531036,0.4009418189525604,293.2333984375,297.1499938964844,293.1499938964844,0.010044464841485,-3110.296630859375,301.8374328613281,0.4178433120250702,0.050000000745058,0.2397696077823639,291.09844970703125,291.1499938964844,261.87457275390625,260.2513427734375,279.8049011230469,293.27227783203125,291.0994873046875,1.0,0.3213812708854675,0.8167001605033875,0.8167001605033875,1.0,1.0,-1.2962771654129028,0.5562593340873718,0.740017831325531,0.247665137052536,0.0,0.0,0.7771445512771606,90.91384887695312,76.0,11.762491226196287,-14764.1435546875,324.1258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,309.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.068359375,18000.0,0.0,0.0,0.3299509882926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013222575187683,1.013232946395874,-1.0268438018101731e-05,0.0,0.0003348583122715,0.0,0.0,132.09603881835938,0.0,0.0,0.0,0.5795378088951111,4.0,0.0,1.0
477000,293.14990234375,297.1499938964844,293.1499938964844,0.0986635833978653,-2266.840087890625,304.1501770019531,0.6523988842964172,0.1565255224704742,0.1437190771102905,293.3428649902344,297.1499938964844,293.1499938964844,0.005598496645689,-432.1106567382813,298.1833801269531,0.4178433120250702,0.050000000745058,0.0505462437868118,293.2005920410156,297.1499938964844,293.1499938964844,0.2641391158103943,-3868.046142578125,304.15606689453125,0.8469571471214294,0.3476391732692718,0.2451257407665252,293.2268371582031,297.1499938964844,293.1499938964844,0.335672378540039,-6326.70703125,304.1558532714844,0.9024226069450378,0.4209671318531036,0.4009418189525604,293.2333984375,297.1499938964844,293.1499938964844,0.010044464841485,-3110.296630859375,301.8374328613281,0.4178433120250702,0.050000000745058,0.2397696077823639,291.09844970703125,291.1499938964844,261.87457275390625,260.2513427734375,279.8049011230469,293.27227783203125,291.0994873046875,1.0,0.3213812708854675,0.8167001605033875,0.8167001605033875,1.0,1.0,-1.2962771654129028,0.5562593340873718,0.740017831325531,0.247665137052536,0.0,0.0,0.7771445512771606,90.91384887695312,76.0,11.762491226196287,-14764.1435546875,324.1258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,309.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.068359375,18000.0,0.0,0.0,0.3299509882926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013222575187683,1.013232946395874,-1.0268438018101731e-05,0.0,0.0003348583122715,0.0,0.0,132.09603881835938,0.0,0.0,0.0,0.5795378088951111,4.0,0.0,1.0
477060,293.15045166015625,297.1499938964844,293.1499938964844,0.0983330383896827,-2260.459716796875,304.1506652832031,0.6581061482429504,0.1564180552959442,0.1434528827667236,293.3448791503906,297.1499938964844,293.1499938964844,0.005507918074727,-425.8374633789063,298.1166381835937,0.4226180613040924,0.050000000745058,0.0503783747553825,293.2009582519531,297.1499938964844,293.1499938964844,0.2623948156833648,-3847.4560546875,304.1569519042969,0.8533256649971008,0.3462838232517242,0.2440488934516906,293.2257995605469,297.1499938964844,293.1499938964844,0.333426684141159,-6292.443359375,304.1576538085937,0.9098871350288392,0.4192302525043487,0.3991161286830902,293.2343444824219,297.1499938964844,293.1499938964844,0.0099361827597022,-3087.832275390625,301.8082580566406,0.4226180613040924,0.050000000745058,0.238973319530487,291.11138916015625,291.1499938964844,261.8340759277344,260.21795654296875,279.7931213378906,293.2729187011719,291.1127624511719,1.0,0.3161037266254425,0.8161979913711548,0.8161979913711548,1.0,1.0,-1.2913166284561155,0.5539166927337646,0.7373999357223511,0.2465034574270248,0.0,0.0,0.7814676761627197,86.58951568603516,64.0,17.385055541992188,-14748.0986328125,312.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87078857421875,309.4305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.982421875,18000.0,0.0,0.0,0.3316084444522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0247734785079956,1.0247838497161863,-1.042086660163477e-05,0.0,0.0003365404263604,0.0,0.0,135.89422607421875,0.0,0.0,0.0,0.5848280787467957,4.0,0.0,1.0
477120,293.15045166015625,297.1499938964844,293.1499938964844,0.0983330383896827,-2260.459716796875,304.1506652832031,0.6581061482429504,0.1564180552959442,0.1434528827667236,293.3448791503906,297.1499938964844,293.1499938964844,0.005507918074727,-425.8374633789063,298.1166381835937,0.4226180613040924,0.050000000745058,0.0503783747553825,293.2009582519531,297.1499938964844,293.1499938964844,0.2623948156833648,-3847.4560546875,304.1569519042969,0.8533256649971008,0.3462838232517242,0.2440488934516906,293.2257995605469,297.1499938964844,293.1499938964844,0.333426684141159,-6292.443359375,304.1576538085937,0.9098871350288392,0.4192302525043487,0.3991161286830902,293.2343444824219,297.1499938964844,293.1499938964844,0.0099361827597022,-3087.832275390625,301.8082580566406,0.4226180613040924,0.050000000745058,0.238973319530487,291.11138916015625,291.1499938964844,261.8340759277344,260.21795654296875,279.7931213378906,293.2729187011719,291.1127624511719,1.0,0.3161037266254425,0.8161979913711548,0.8161979913711548,1.0,1.0,-1.2913166284561155,0.5539166927337646,0.7373999357223511,0.2465034574270248,0.0,0.0,0.7814676761627197,86.58951568603516,64.0,17.385055541992188,-14748.0986328125,312.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87078857421875,309.4305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.982421875,18000.0,0.0,0.0,0.3316084444522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0247734785079956,1.0247838497161863,-1.042086660163477e-05,0.0,0.0003365404263604,0.0,0.0,135.89422607421875,0.0,0.0,0.0,0.5848280787467957,4.0,0.0,1.0
477180,293.1507263183594,297.1499938964844,293.1499938964844,0.0979322493076324,-2252.73828125,304.1510925292969,0.6680272221565247,0.1563477218151092,0.1431347429752349,293.346435546875,297.1499938964844,293.1499938964844,0.0054077506065368,-418.7939147949219,298.0520935058594,0.4311191737651825,0.050000000745058,0.0501212477684021,293.20098876953125,297.1499938964844,293.1499938964844,0.2605423033237457,-3825.575439453125,304.15771484375,0.8649146556854248,0.3449850380420685,0.242946594953537,293.2243957519531,297.1499938964844,293.1499938964844,0.3310735523700714,-6256.66943359375,304.15899658203125,0.9242435097694396,0.4175908267498016,0.3972959816455841,293.2348327636719,297.1499938964844,293.1499938964844,0.0098039591684937,-3059.568359375,301.7806396484375,0.4311191737651825,0.050000000745058,0.237753614783287,291.1273803710937,291.1499938964844,261.7929992675781,260.1839904785156,279.7810363769531,293.2727966308594,291.1289978027344,1.0,0.3082305788993835,0.8156958222389221,0.8156958222389221,1.0,1.0,-1.2856543064117432,0.5512595772743225,0.7343946695327759,0.2451598048210144,0.0,0.0,0.7834411859512329,79.99437713623047,52.0,21.73921775817871,-14725.8056640625,295.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406982421875,309.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.126953125,18000.0,0.0,0.0,0.3330971002578735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317177772521973,1.0317283868789673,-1.0519153875065967e-05,0.0,0.0003380512353032,0.0,0.0,138.26956176757812,0.0,0.0,0.0,0.5880290269851685,4.0,0.0,1.0
477240,293.1507263183594,297.1499938964844,293.1499938964844,0.0979322493076324,-2252.73828125,304.1510925292969,0.6680272221565247,0.1563477218151092,0.1431347429752349,293.346435546875,297.1499938964844,293.1499938964844,0.0054077506065368,-418.7939147949219,298.0520935058594,0.4311191737651825,0.050000000745058,0.0501212477684021,293.20098876953125,297.1499938964844,293.1499938964844,0.2605423033237457,-3825.575439453125,304.15771484375,0.8649146556854248,0.3449850380420685,0.242946594953537,293.2243957519531,297.1499938964844,293.1499938964844,0.3310735523700714,-6256.66943359375,304.15899658203125,0.9242435097694396,0.4175908267498016,0.3972959816455841,293.2348327636719,297.1499938964844,293.1499938964844,0.0098039591684937,-3059.568359375,301.7806396484375,0.4311191737651825,0.050000000745058,0.237753614783287,291.1273803710937,291.1499938964844,261.7929992675781,260.1839904785156,279.7810363769531,293.2727966308594,291.1289978027344,1.0,0.3082305788993835,0.8156958222389221,0.8156958222389221,1.0,1.0,-1.2856543064117432,0.5512595772743225,0.7343946695327759,0.2451598048210144,0.0,0.0,0.7834411859512329,79.99437713623047,52.0,21.73921775817871,-14725.8056640625,295.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406982421875,309.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.126953125,18000.0,0.0,0.0,0.3330971002578735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317177772521973,1.0317283868789673,-1.0519153875065967e-05,0.0,0.0003380512353032,0.0,0.0,138.26956176757812,0.0,0.0,0.0,0.5880290269851685,4.0,0.0,1.0
477300,293.1507568359375,297.1499938964844,293.1499938964844,0.097721979022026,-2248.688232421875,304.1512756347656,0.674588143825531,0.1563341915607452,0.1429717689752578,293.3470153808594,297.1499938964844,293.1499938964844,0.0053557152859866,-415.1017456054688,298.0205383300781,0.4369549751281738,0.050000000745058,0.049969594925642,293.2008972167969,297.1499938964844,293.1499938964844,0.2595934271812439,-3814.3662109375,304.1580505371094,0.872676432132721,0.344354510307312,0.2423920035362243,293.2236022949219,297.1499938964844,293.1499938964844,0.3298777043819427,-6238.5263671875,304.1595458984375,0.9338932037353516,0.416803777217865,0.3963945806026459,293.2348937988281,297.1499938964844,293.1499938964844,0.0097323730587959,-3044.019287109375,301.767333984375,0.4369549751281738,0.050000000745058,0.2370342463254928,291.1361083984375,291.1499938964844,261.7724304199219,260.1669311523437,279.7749938964844,293.27264404296875,291.1377868652344,1.0,0.3035500049591064,0.8154447078704834,0.8154447078704834,1.0,1.0,-1.2826653718948364,0.5498610138893127,0.7328044176101685,0.2444464862346649,0.0,0.0,0.7834934592247009,76.10984802246094,52.0,23.233055114746094,-14712.4462890625,285.8545227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387145996094,309.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.861328125,18000.0,0.0,0.0,0.3337387144565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333040952682495,1.03331458568573,-1.054531730915187e-05,0.0,0.000338702375302,0.0,0.0,138.85015869140625,0.0,0.0,0.0,0.5887688994407654,4.0,0.0,1.0
477360,293.15069580078125,297.1499938964844,293.1499938964844,0.0975120142102241,-2244.644287109375,304.15142822265625,0.6822846531867981,0.1563355028629303,0.1428114026784896,293.34747314453125,297.1499938964844,293.1499938964844,0.0053029395639896,-411.3393859863281,297.9894104003906,0.4440383017063141,0.050000000745058,0.0498066060245037,293.2007751464844,297.1499938964844,293.1499938964844,0.258639395236969,-3803.097900390625,304.1583251953125,0.8818455934524536,0.3437355756759643,0.2418373227119445,293.2227783203125,297.1499938964844,293.1499938964844,0.328681081533432,-6220.39453125,304.15997314453125,0.9449881315231324,0.4160369336605072,0.3955013453960418,293.2348937988281,297.1499938964844,293.1499938964844,0.0096585247665643,-3027.8427734375,301.7543334960937,0.4440383017063141,0.050000000745058,0.23626109957695,291.1450500488281,291.1499938964844,261.7518920898437,260.14990234375,279.7689208984375,293.2723999023437,291.1467590332031,1.0,0.2984581291675567,0.8152170181274414,0.8152170181274414,1.0,1.0,-1.2796112298965454,0.5484359860420227,0.7311752438545227,0.2437177002429962,0.0,0.0,0.7829253673553467,71.93728637695312,40.0,24.1601505279541,-14697.615234375,275.5201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84490966796875,309.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.177734375,18000.0,0.0,0.0,0.3342938125133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0335880517959597,1.0335986614227295,-1.0555286280578002e-05,0.0,0.0003392657090444,0.0,0.0,139.00375366210938,0.0,0.0,0.0,0.5889136791229248,4.0,0.0,1.0
477420,293.150390625,297.1499938964844,293.1499938964844,0.0971060246229171,-2236.8291015625,304.1516418457031,0.7013668417930603,0.1563791185617447,0.1425052136182785,293.3479309082031,297.1499938964844,293.1499938964844,0.0051967757754027,-403.7295227050781,297.9281005859375,0.4627203941345215,0.050000000745058,0.0494559034705162,293.20037841796875,297.1499938964844,293.1499938964844,0.2567433714866638,-3780.717041015625,304.15869140625,0.9048845767974854,0.342531144618988,0.2407331764698028,293.220947265625,297.1499938964844,293.1499938964844,0.3263183236122131,-6184.66064453125,304.1605834960937,0.9703671336174012,0.414559543132782,0.3937445282936096,293.234619140625,297.1499938964844,293.1499938964844,0.009507299400866,-2994.3798828125,301.7290344238281,0.4627203941345215,0.050000000745058,0.2345975190401077,291.1626892089844,291.1499938964844,261.7113037109375,260.1161193847656,279.75689697265625,293.2717590332031,291.1643371582031,1.0,0.2872269451618194,0.8147616386413574,0.8147616386413574,1.0,1.0,-1.2733917236328125,0.5455390214920044,0.7278527021408081,0.2422288656234741,0.0,0.0,0.7800402641296387,62.96466827392578,28.0,24.31110000610352,-14663.3828125,253.59136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797302246094,309.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.94140625,18000.0,0.0,0.0,0.3351042568683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0303322076797483,1.030342698097229,-1.0527090125833638e-05,0.0,0.0003400882123969,0.0,0.0,138.051025390625,0.0,0.0,0.0,0.5874552130699158,4.0,0.0,1.0
477480,293.150390625,297.1499938964844,293.1499938964844,0.0971060246229171,-2236.8291015625,304.1516418457031,0.7013668417930603,0.1563791185617447,0.1425052136182785,293.3479309082031,297.1499938964844,293.1499938964844,0.0051967757754027,-403.7295227050781,297.9281005859375,0.4627203941345215,0.050000000745058,0.0494559034705162,293.20037841796875,297.1499938964844,293.1499938964844,0.2567433714866638,-3780.717041015625,304.15869140625,0.9048845767974854,0.342531144618988,0.2407331764698028,293.220947265625,297.1499938964844,293.1499938964844,0.3263183236122131,-6184.66064453125,304.1605834960937,0.9703671336174012,0.414559543132782,0.3937445282936096,293.234619140625,297.1499938964844,293.1499938964844,0.009507299400866,-2994.3798828125,301.7290344238281,0.4627203941345215,0.050000000745058,0.2345975190401077,291.1626892089844,291.1499938964844,261.7113037109375,260.1161193847656,279.75689697265625,293.2717590332031,291.1643371582031,1.0,0.2872269451618194,0.8147616386413574,0.8147616386413574,1.0,1.0,-1.2733917236328125,0.5455390214920044,0.7278527021408081,0.2422288656234741,0.0,0.0,0.7800402641296387,62.96466827392578,28.0,24.31110000610352,-14663.3828125,253.59136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797302246094,309.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.94140625,18000.0,0.0,0.0,0.3351042568683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0303322076797483,1.030342698097229,-1.0527090125833638e-05,0.0,0.0003400882123969,0.0,0.0,138.051025390625,0.0,0.0,0.0,0.5874552130699158,4.0,0.0,1.0
