time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0967328697443008,-2229.65869140625,304.1517028808594,0.7249429225921631,0.1564711183309555,0.1422232389450073,293.34765625,297.1499938964844,293.1499938964844,0.0050920858047902,-396.1858520507813,297.8681030273437,0.4829324781894684,0.050000000745058,0.0490831695497036,293.19976806640625,297.1499938964844,293.1499938964844,0.25490403175354,-3759.03466796875,304.1588439941406,0.938946545124054,0.3413753509521484,0.2396454364061355,293.2190246582031,297.1499938964844,293.1499938964844,0.3240369260311126,-6150.26611328125,304.1608581542969,0.9974054098129272,0.4131513237953186,0.3920322954654693,293.2340393066406,297.1499938964844,293.1499938964844,0.0093551827594637,-2960.373046875,301.7043762207031,0.4829324781894684,0.050000000745058,0.2328294217586517,291.1788330078125,291.1499938964844,261.6717224121094,260.0831604003906,279.7450561523437,293.2707214355469,291.18023681640625,1.0,0.2748023271560669,0.8143062591552734,0.8143062591552734,1.0,1.0,-1.2671188116073608,0.5426221489906311,0.7244966626167297,0.2407216280698776,0.0,0.0,0.7750942707061768,53.43365097045898,25.0,22.373031616210938,-14622.8515625,230.6467437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,309.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18095.0390625,18000.0,0.0,0.0,0.3354662358760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022312879562378,1.0223232507705688,-1.0438688150316011e-05,0.0,0.0003404555900488,0.0,0.0,135.54600524902344,0.0,0.0,0.0,0.5838238000869751,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0967328697443008,-2229.65869140625,304.1517028808594,0.7249429225921631,0.1564711183309555,0.1422232389450073,293.34765625,297.1499938964844,293.1499938964844,0.0050920858047902,-396.1858520507813,297.8681030273437,0.4829324781894684,0.050000000745058,0.0490831695497036,293.19976806640625,297.1499938964844,293.1499938964844,0.25490403175354,-3759.03466796875,304.1588439941406,0.938946545124054,0.3413753509521484,0.2396454364061355,293.2190246582031,297.1499938964844,293.1499938964844,0.3240369260311126,-6150.26611328125,304.1608581542969,0.9974054098129272,0.4131513237953186,0.3920322954654693,293.2340393066406,297.1499938964844,293.1499938964844,0.0093551827594637,-2960.373046875,301.7043762207031,0.4829324781894684,0.050000000745058,0.2328294217586517,291.1788330078125,291.1499938964844,261.6717224121094,260.0831604003906,279.7450561523437,293.2707214355469,291.18023681640625,1.0,0.2748023271560669,0.8143062591552734,0.8143062591552734,1.0,1.0,-1.2671188116073608,0.5426221489906311,0.7244966626167297,0.2407216280698776,0.0,0.0,0.7750942707061768,53.43365097045898,25.0,22.373031616210938,-14622.8515625,230.6467437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,309.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18095.0390625,18000.0,0.0,0.0,0.3354662358760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022312879562378,1.0223232507705688,-1.0438688150316011e-05,0.0,0.0003404555900488,0.0,0.0,135.54600524902344,0.0,0.0,0.0,0.5838238000869751,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.0962916985154151,-2220.873046875,304.1518859863281,0.7407594323158264,0.1564873158931732,0.1420809477567672,293.34625244140625,297.1499938964844,293.1499938964844,0.00500656850636,-389.6477661132813,297.8212890625,0.4946321547031402,0.050000000745058,0.048864584416151,293.1989440917969,297.1499938964844,293.1499938964844,0.2527832388877868,-3733.626220703125,304.15948486328125,0.9622270464897156,0.3402838408946991,0.2387195378541946,293.1996459960937,297.1499938964844,293.1499938964844,0.3014104664325714,-5793.4873046875,304.1952209472656,0.9990000128746032,0.4152549207210541,0.369267851114273,293.23309326171875,297.1499938964844,293.1499938964844,0.0092359632253646,-2931.42724609375,301.6848449707031,0.4946321547031402,0.050000000745058,0.2317925542593002,291.2149963378906,291.1499938964844,261.6336975097656,260.0514221191406,279.7419128417969,293.26153564453125,291.2211608886719,1.0,0.2639462351799011,0.8138802647590637,0.8138802647590637,1.0,1.0,-1.2372922897338867,0.5291053652763367,0.70818692445755,0.2332846075296402,0.0,0.0,0.7646743655204773,47.45220184326172,28.0,58.29224395751953,-14408.296875,207.33084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,309.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.87109375,18000.0,0.0,0.0,0.3350384831428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076162815093994,1.0076265335083008,-1.0279651178279892e-05,0.0,0.0003400214773137,0.0,0.0,131.05282592773438,0.0,0.0,0.0,0.5770727396011353,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0962916985154151,-2220.873046875,304.1518859863281,0.7407594323158264,0.1564873158931732,0.1420809477567672,293.34625244140625,297.1499938964844,293.1499938964844,0.00500656850636,-389.6477661132813,297.8212890625,0.4946321547031402,0.050000000745058,0.048864584416151,293.1989440917969,297.1499938964844,293.1499938964844,0.2527832388877868,-3733.626220703125,304.15948486328125,0.9622270464897156,0.3402838408946991,0.2387195378541946,293.1996459960937,297.1499938964844,293.1499938964844,0.3014104664325714,-5793.4873046875,304.1952209472656,0.9990000128746032,0.4152549207210541,0.369267851114273,293.23309326171875,297.1499938964844,293.1499938964844,0.0092359632253646,-2931.42724609375,301.6848449707031,0.4946321547031402,0.050000000745058,0.2317925542593002,291.2149963378906,291.1499938964844,261.6336975097656,260.0514221191406,279.7419128417969,293.26153564453125,291.2211608886719,1.0,0.2639462351799011,0.8138802647590637,0.8138802647590637,1.0,1.0,-1.2372922897338867,0.5291053652763367,0.70818692445755,0.2332846075296402,0.0,0.0,0.7646743655204773,47.45220184326172,28.0,58.29224395751953,-14408.296875,207.33084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,309.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.87109375,18000.0,0.0,0.0,0.3350384831428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076162815093994,1.0076265335083008,-1.0279651178279892e-05,0.0,0.0003400214773137,0.0,0.0,131.05282592773438,0.0,0.0,0.0,0.5770727396011353,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0954624265432357,-2204.539794921875,304.15264892578125,0.7518166303634644,0.156045913696289,0.1416482478380203,293.3441162109375,297.1499938964844,293.1499938964844,0.0049262074753642,-383.208251953125,297.787841796875,0.5030266642570496,0.050000000745058,0.0487284176051616,293.1983947753906,297.1499938964844,293.1499938964844,0.2503141164779663,-3703.817626953125,304.160400390625,0.9767855405807496,0.3391522169113159,0.2378385365009308,293.1561889648437,297.1499938964844,293.1499938964844,0.2820832133293152,-5493.09912109375,304.2117004394531,0.9990000128746032,0.4227847456932068,0.3513342440128326,293.23193359375,297.1499938964844,293.1499938964844,0.0091280117630958,-2903.303955078125,301.6703491210937,0.5030266642570496,0.050000000745058,0.2311466336250305,291.2723693847656,291.1499938964844,261.5977783203125,260.0214233398437,279.73193359375,293.24517822265625,291.2767028808594,1.0,0.2563864886760711,0.8134542107582092,0.8134542107582092,1.0,1.0,-1.212971568107605,0.5181443691253662,0.694827139377594,0.2271492332220077,0.0,0.0,0.7442989349365234,43.64525985717773,46.0,67.23292541503906,-14191.4716796875,191.3419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,309.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18407.81640625,18000.0,0.0,0.0,0.3332934379577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726112484931946,0.9726211428642272,-9.907329513225704e-06,0.0,0.0003382504801265,0.0,0.0,120.76831817626952,0.0,0.0,0.0,0.5614040493965149,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0954624265432357,-2204.539794921875,304.15264892578125,0.7518166303634644,0.156045913696289,0.1416482478380203,293.3441162109375,297.1499938964844,293.1499938964844,0.0049262074753642,-383.208251953125,297.787841796875,0.5030266642570496,0.050000000745058,0.0487284176051616,293.1983947753906,297.1499938964844,293.1499938964844,0.2503141164779663,-3703.817626953125,304.160400390625,0.9767855405807496,0.3391522169113159,0.2378385365009308,293.1561889648437,297.1499938964844,293.1499938964844,0.2820832133293152,-5493.09912109375,304.2117004394531,0.9990000128746032,0.4227847456932068,0.3513342440128326,293.23193359375,297.1499938964844,293.1499938964844,0.0091280117630958,-2903.303955078125,301.6703491210937,0.5030266642570496,0.050000000745058,0.2311466336250305,291.2723693847656,291.1499938964844,261.5977783203125,260.0214233398437,279.73193359375,293.24517822265625,291.2767028808594,1.0,0.2563864886760711,0.8134542107582092,0.8134542107582092,1.0,1.0,-1.212971568107605,0.5181443691253662,0.694827139377594,0.2271492332220077,0.0,0.0,0.7442989349365234,43.64525985717773,46.0,67.23292541503906,-14191.4716796875,191.3419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,309.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18407.81640625,18000.0,0.0,0.0,0.3332934379577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726112484931946,0.9726211428642272,-9.907329513225704e-06,0.0,0.0003382504801265,0.0,0.0,120.76831817626952,0.0,0.0,0.0,0.5614040493965149,4.0,0.0,1.0
477900,293.1526794433594,297.1499938964844,293.1499938964844,0.0951630696654319,-2198.7470703125,304.1527099609375,0.7526575326919556,0.1558979004621505,0.1414476931095123,293.3427429199219,297.1499938964844,293.1499938964844,0.0048951618373394,-380.8160095214844,297.7664794921875,0.5038743615150452,0.050000000745058,0.0487157963216304,293.1982421875,297.1499938964844,293.1499938964844,0.2493953853845596,-3692.919189453125,304.1601867675781,0.9777327179908752,0.3385738432407379,0.237431526184082,293.1359558105469,297.1499938964844,293.1499938964844,0.2795515358448028,-5456.56982421875,304.20489501953125,0.9990000128746032,0.4266840517520904,0.3496219515800476,293.23126220703125,297.1499938964844,293.1499938964844,0.0090965274721384,-2895.43603515625,301.66131591796875,0.5038743615150452,0.050000000745058,0.2310867607593536,291.2891845703125,291.1499938964844,261.5807800292969,260.0071716308594,279.7235717773437,293.23907470703125,291.290771484375,1.0,0.25602588057518,0.813241183757782,0.813241183757782,1.0,1.0,-1.2100907564163208,0.5168430805206299,0.6932477355003357,0.2263790071010589,0.0,0.0,0.7332650423049927,43.28237915039063,46.0,48.27389144897461,-14134.1884765625,189.66241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,309.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18473.787109375,18000.0,0.0,0.0,0.3319770991802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496782422065736,0.9496878981590272,-9.654549103288446e-06,0.0,0.0003369145561009,0.0,0.0,114.22383880615234,0.0,0.0,0.0,0.5512357354164124,4.0,0.0,1.0
477960,293.15283203125,297.1499938964844,293.1499938964844,0.0951255410909652,-2198.161865234375,304.1522827148437,0.7502852082252502,0.1558325588703155,0.1413775086402893,293.3411560058594,297.1499938964844,293.1499938964844,0.0048725036904215,-379.2859802246094,297.73681640625,0.5022616386413574,0.050000000745058,0.0487400479614734,293.1980895996094,297.1499938964844,293.1499938964844,0.2489175349473953,-3687.603759765625,304.1591796875,0.9744334816932678,0.3379918932914734,0.237045481801033,293.12322998046875,297.1499938964844,293.1499938964844,0.2821840941905975,-5502.67724609375,304.1900329589844,0.9990000128746032,0.4293697476387024,0.3528956472873688,293.2305603027344,297.1499938964844,293.1499938964844,0.009085870347917,-2893.98779296875,301.6488037109375,0.5022616386413574,0.050000000745058,0.2312018126249313,291.2876281738281,291.1499938964844,261.5644836425781,259.9935607910156,279.71368408203125,293.2359619140625,291.28515625,1.0,0.257565438747406,0.8131586909294128,0.8131586909294128,1.0,1.0,-1.2136353254318235,0.518412709236145,0.6952225565910339,0.2272873073816299,0.0,0.0,0.7241368889808655,43.94859313964844,64.0,11.854520797729492,-14117.00390625,192.18609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43511962890625,309.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18478.5078125,18000.0,0.0,0.0,0.3304978013038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926661252975464,0.9266706705093384,-9.393360414833296e-06,0.0,0.0003354132641106,0.0,0.0,107.80767822265624,0.0,0.0,0.0,0.5411132574081421,4.0,0.0,1.0
478020,293.1528015136719,297.1499938964844,293.1499938964844,0.0956341177225112,-2208.676513671875,304.1506652832031,0.7385261654853821,0.1557682156562805,0.1414382308721542,293.3372497558594,297.1499938964844,293.1499938964844,0.004851256031543,-378.6429748535156,297.6541748046875,0.4937825500965118,0.050000000745058,0.0488795600831508,293.1977844238281,297.1499938964844,293.1499938964844,0.2491672039031982,-3692.097900390625,304.1556701660156,0.9571372866630554,0.3368332087993622,0.2363411635160446,293.1252746582031,297.1499938964844,293.1499938964844,0.3000675737857818,-5793.921875,304.1465148925781,0.9990000128746032,0.4297131597995758,0.3711749911308288,293.22967529296875,297.1499938964844,293.1499938964844,0.0091173760592937,-2907.655029296875,301.6126403808594,0.4937825500965118,0.050000000745058,0.2318635880947113,291.232666015625,291.1499938964844,261.53436279296875,259.9683532714844,279.6913452148437,293.2376403808594,291.2245178222656,1.0,0.2655979096889496,0.8129937052726746,0.8129937052726746,1.0,1.0,-1.2357580661773682,0.5282878875732422,0.707470178604126,0.2329364418983459,0.0,0.0,0.716127336025238,47.80984115600586,67.0,-68.89421844482422,-14214.4208984375,207.60987854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869445800781,309.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18281.19140625,18000.0,0.0,0.0,0.3275049924850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952780365943909,0.895287036895752,-9.001521902973764e-06,0.0,0.0003323759301565,0.0,0.0,99.1170425415039,0.0,0.0,0.0,0.5272508263587952,4.0,0.0,1.0
478080,293.1528015136719,297.1499938964844,293.1499938964844,0.0956341177225112,-2208.676513671875,304.1506652832031,0.7385261654853821,0.1557682156562805,0.1414382308721542,293.3372497558594,297.1499938964844,293.1499938964844,0.004851256031543,-378.6429748535156,297.6541748046875,0.4937825500965118,0.050000000745058,0.0488795600831508,293.1977844238281,297.1499938964844,293.1499938964844,0.2491672039031982,-3692.097900390625,304.1556701660156,0.9571372866630554,0.3368332087993622,0.2363411635160446,293.1252746582031,297.1499938964844,293.1499938964844,0.3000675737857818,-5793.921875,304.1465148925781,0.9990000128746032,0.4297131597995758,0.3711749911308288,293.22967529296875,297.1499938964844,293.1499938964844,0.0091173760592937,-2907.655029296875,301.6126403808594,0.4937825500965118,0.050000000745058,0.2318635880947113,291.232666015625,291.1499938964844,261.53436279296875,259.9683532714844,279.6913452148437,293.2376403808594,291.2245178222656,1.0,0.2655979096889496,0.8129937052726746,0.8129937052726746,1.0,1.0,-1.2357580661773682,0.5282878875732422,0.707470178604126,0.2329364418983459,0.0,0.0,0.716127336025238,47.80984115600586,67.0,-68.89421844482422,-14214.4208984375,207.60987854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869445800781,309.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18281.19140625,18000.0,0.0,0.0,0.3275049924850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952780365943909,0.895287036895752,-9.001521902973764e-06,0.0,0.0003323759301565,0.0,0.0,99.1170425415039,0.0,0.0,0.0,0.5272508263587952,4.0,0.0,1.0
478140,293.1525573730469,297.1499938964844,293.1499938964844,0.0963871330022811,-2224.0654296875,304.1492004394531,0.7279332876205444,0.1557430773973465,0.1415331363677978,293.3324890136719,297.1499938964844,293.1499938964844,0.0048420811071991,-379.1950073242188,297.5605773925781,0.4859802722930908,0.050000000745058,0.0490240678191185,293.1973571777344,297.1499938964844,293.1499938964844,0.250036358833313,-3704.088623046875,304.1523742675781,0.9394550323486328,0.3357122540473938,0.2356598526239395,293.1562194824219,297.1499938964844,293.1499938964844,0.319427877664566,-6100.19091796875,304.11590576171875,0.9990000128746032,0.4241020083427429,0.3892081379890442,293.2298889160156,297.1499938964844,293.1499938964844,0.0091633722186088,-2926.900634765625,301.5679931640625,0.4859802722930908,0.050000000745058,0.2325490713119506,291.1495056152344,291.1499938964844,261.5079345703125,259.9462280273437,279.6741638183594,293.2459411621094,291.142578125,1.0,0.2729869782924652,0.812828779220581,0.812828779220581,1.0,1.0,-1.257700800895691,0.5380797982215881,0.719620943069458,0.2386488169431686,0.0,0.0,0.7219052314758301,51.80427169799805,70.0,-98.17755889892578,-14383.2744140625,223.7494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6324768066406,309.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.953125,18000.0,0.0,0.0,0.3251745104789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8940006494522095,0.8940095901489258,-8.918161256588064e-06,0.0,0.0003300107782706,0.0,0.0,98.2258758544922,0.0,0.0,0.0,0.5263633131980896,4.0,0.0,1.0
478200,293.1525573730469,297.1499938964844,293.1499938964844,0.0963871330022811,-2224.0654296875,304.1492004394531,0.7279332876205444,0.1557430773973465,0.1415331363677978,293.3324890136719,297.1499938964844,293.1499938964844,0.0048420811071991,-379.1950073242188,297.5605773925781,0.4859802722930908,0.050000000745058,0.0490240678191185,293.1973571777344,297.1499938964844,293.1499938964844,0.250036358833313,-3704.088623046875,304.1523742675781,0.9394550323486328,0.3357122540473938,0.2356598526239395,293.1562194824219,297.1499938964844,293.1499938964844,0.319427877664566,-6100.19091796875,304.11590576171875,0.9990000128746032,0.4241020083427429,0.3892081379890442,293.2298889160156,297.1499938964844,293.1499938964844,0.0091633722186088,-2926.900634765625,301.5679931640625,0.4859802722930908,0.050000000745058,0.2325490713119506,291.1495056152344,291.1499938964844,261.5079345703125,259.9462280273437,279.6741638183594,293.2459411621094,291.142578125,1.0,0.2729869782924652,0.812828779220581,0.812828779220581,1.0,1.0,-1.257700800895691,0.5380797982215881,0.719620943069458,0.2386488169431686,0.0,0.0,0.7219052314758301,51.80427169799805,70.0,-98.17755889892578,-14383.2744140625,223.7494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6324768066406,309.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.953125,18000.0,0.0,0.0,0.3251745104789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8940006494522095,0.8940095901489258,-8.918161256588064e-06,0.0,0.0003300107782706,0.0,0.0,98.2258758544922,0.0,0.0,0.0,0.5263633131980896,4.0,0.0,1.0
478260,293.1502990722656,297.1499938964844,293.1499938964844,0.0972039774060249,-2240.204345703125,304.1481018066406,0.7168185114860535,0.1561371237039566,0.1419516652822494,293.3272705078125,297.1499938964844,293.1499938964844,0.0048339050263166,-379.4574279785156,297.4818115234375,0.4769782423973083,0.050000000745058,0.0491993948817253,293.1968078613281,297.1499938964844,293.1499938964844,0.2504408359527588,-3709.85107421875,304.1509704589844,0.9197035431861876,0.3346240222454071,0.2350245118141174,293.1958923339844,297.1499938964844,293.1499938964844,0.3285465836524963,-6237.8642578125,304.1138916015625,0.9916131496429444,0.4158915579319,0.3962624371051788,293.23095703125,297.1499938964844,293.1499938964844,0.0091989738866686,-2941.667236328125,301.5254821777344,0.4769782423973083,0.050000000745058,0.2333807498216629,291.0909118652344,291.1499938964844,261.4857482910156,259.9276428222656,279.6671447753906,293.25518798828125,291.0882263183594,1.0,0.2797258794307709,0.8121505975723267,0.8121505975723267,1.0,1.0,-1.267221212387085,0.5422581434249878,0.7249630689620972,0.2411360889673233,0.0,0.0,0.734073281288147,56.39340972900391,73.0,-70.9814453125,-14509.4189453125,237.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746765136719,309.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.55078125,18000.0,0.0,0.0,0.3239118158817291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135628938674928,0.9135720133781432,-9.088016668101773e-06,0.0,0.0003287293366156,0.0,0.0,102.95531463623048,0.0,0.0,0.0,0.5347285866737366,4.0,0.0,1.0
478320,293.1502990722656,297.1499938964844,293.1499938964844,0.0972039774060249,-2240.204345703125,304.1481018066406,0.7168185114860535,0.1561371237039566,0.1419516652822494,293.3272705078125,297.1499938964844,293.1499938964844,0.0048339050263166,-379.4574279785156,297.4818115234375,0.4769782423973083,0.050000000745058,0.0491993948817253,293.1968078613281,297.1499938964844,293.1499938964844,0.2504408359527588,-3709.85107421875,304.1509704589844,0.9197035431861876,0.3346240222454071,0.2350245118141174,293.1958923339844,297.1499938964844,293.1499938964844,0.3285465836524963,-6237.8642578125,304.1138916015625,0.9916131496429444,0.4158915579319,0.3962624371051788,293.23095703125,297.1499938964844,293.1499938964844,0.0091989738866686,-2941.667236328125,301.5254821777344,0.4769782423973083,0.050000000745058,0.2333807498216629,291.0909118652344,291.1499938964844,261.4857482910156,259.9276428222656,279.6671447753906,293.25518798828125,291.0882263183594,1.0,0.2797258794307709,0.8121505975723267,0.8121505975723267,1.0,1.0,-1.267221212387085,0.5422581434249878,0.7249630689620972,0.2411360889673233,0.0,0.0,0.734073281288147,56.39340972900391,73.0,-70.9814453125,-14509.4189453125,237.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746765136719,309.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.55078125,18000.0,0.0,0.0,0.3239118158817291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135628938674928,0.9135720133781432,-9.088016668101773e-06,0.0,0.0003287293366156,0.0,0.0,102.95531463623048,0.0,0.0,0.0,0.5347285866737366,4.0,0.0,1.0
478380,293.1492919921875,297.1499938964844,293.1499938964844,0.0975694209337234,-2246.917236328125,304.1481628417969,0.7044761180877686,0.1563389599323272,0.1424136012792587,293.322021484375,297.1499938964844,293.1499938964844,0.0048173638060688,-378.2853393554688,297.4355163574219,0.4658778011798858,0.050000000745058,0.049403216689825,293.19647216796875,297.1499938964844,293.1499938964844,0.2495865523815155,-3699.508056640625,304.152099609375,0.900684654712677,0.3335075676441192,0.2344105839729309,293.2138671875,297.1499938964844,293.1499938964844,0.32396399974823,-6161.671875,304.1332092285156,0.9722782969474792,0.4110440611839294,0.3909782469272613,293.2322692871094,297.1499938964844,293.1499938964844,0.0092041585594415,-2944.31396484375,301.4939270019531,0.4658778011798858,0.050000000745058,0.2343475818634033,291.0925598144531,291.1499938964844,261.46832275390625,259.9130859375,279.66571044921875,293.2568054199219,291.09356689453125,1.0,0.2853067517280578,0.8114723563194275,0.8114723563194275,1.0,1.0,-1.262007474899292,0.539800226688385,0.7222073078155518,0.2398699671030044,0.0,0.0,0.7420103549957275,61.47751998901367,76.0,-11.495075225830078,-14522.8369140625,246.06344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,309.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17792.400390625,18000.0,0.0,0.0,0.3233621120452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351764917373656,0.9351858496665956,-9.3344706328935e-06,0.0,0.0003281714452896,0.0,0.0,108.8377456665039,0.0,0.0,0.0,0.5442109107971191,4.0,0.0,1.0
478440,293.1492919921875,297.1499938964844,293.1499938964844,0.0975694209337234,-2246.917236328125,304.1481628417969,0.7044761180877686,0.1563389599323272,0.1424136012792587,293.322021484375,297.1499938964844,293.1499938964844,0.0048173638060688,-378.2853393554688,297.4355163574219,0.4658778011798858,0.050000000745058,0.049403216689825,293.19647216796875,297.1499938964844,293.1499938964844,0.2495865523815155,-3699.508056640625,304.152099609375,0.900684654712677,0.3335075676441192,0.2344105839729309,293.2138671875,297.1499938964844,293.1499938964844,0.32396399974823,-6161.671875,304.1332092285156,0.9722782969474792,0.4110440611839294,0.3909782469272613,293.2322692871094,297.1499938964844,293.1499938964844,0.0092041585594415,-2944.31396484375,301.4939270019531,0.4658778011798858,0.050000000745058,0.2343475818634033,291.0925598144531,291.1499938964844,261.46832275390625,259.9130859375,279.66571044921875,293.2568054199219,291.09356689453125,1.0,0.2853067517280578,0.8114723563194275,0.8114723563194275,1.0,1.0,-1.262007474899292,0.539800226688385,0.7222073078155518,0.2398699671030044,0.0,0.0,0.7420103549957275,61.47751998901367,76.0,-11.495075225830078,-14522.8369140625,246.06344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,309.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17792.400390625,18000.0,0.0,0.0,0.3233621120452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351764917373656,0.9351858496665956,-9.3344706328935e-06,0.0,0.0003281714452896,0.0,0.0,108.8377456665039,0.0,0.0,0.0,0.5442109107971191,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0976180285215377,-2247.713134765625,304.1484069824219,0.6991220712661743,0.1563245803117752,0.1425146013498306,293.3194885253906,297.1499938964844,293.1499938964844,0.0048063602298498,-377.4566345214844,297.4150085449219,0.4604787528514862,0.050000000745058,0.0494933314621448,293.19635009765625,297.1499938964844,293.1499938964844,0.2490576952695846,-3693.104248046875,304.1526794433594,0.8933851718902588,0.3329379856586456,0.2340820729732513,293.2174987792969,297.1499938964844,293.1499938964844,0.322498083114624,-6137.33056640625,304.1388854980469,0.963880717754364,0.4095195829868316,0.3894118666648865,293.23297119140625,297.1499938964844,293.1499938964844,0.0092005543410778,-2943.9775390625,301.478759765625,0.4604787528514862,0.050000000745058,0.2347750663757324,291.0975036621094,291.1499938964844,261.4615783691406,259.9074401855469,279.6642761230469,293.25604248046875,291.098388671875,1.0,0.2878358662128448,0.8111332654953003,0.8111332654953003,1.0,1.0,-1.2604751586914062,0.5390673875808716,0.7214077115058899,0.2394744157791137,0.0,0.0,0.7450090646743774,63.736610412597656,76.0,0.4722160696983337,-14522.3486328125,250.33346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,309.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17823.798828125,18000.0,0.0,0.0,0.3232736885547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429948925971984,0.943004310131073,-9.430741556570864e-06,0.0,0.0003280817181803,0.0,0.0,111.07360076904295,0.0,0.0,0.0,0.5477519631385803,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.097629077732563,-2247.81787109375,304.148681640625,0.6942280530929565,0.1562748253345489,0.1425657868385315,293.3169250488281,297.1499938964844,293.1499938964844,0.0047953268513083,-376.63092041015625,297.3946533203125,0.4556173086166382,0.050000000745058,0.0495782755315303,293.1962585449219,297.1499938964844,293.1499938964844,0.2485318630933761,-3686.7666015625,304.15313720703125,0.8868079781532288,0.3323723077774048,0.2337498962879181,293.21942138671875,297.1499938964844,293.1499938964844,0.3213348388671875,-6118.16357421875,304.1430053710937,0.956096649169922,0.4082869291305542,0.3882041573524475,293.233642578125,297.1499938964844,293.1499938964844,0.0091958362609148,-2943.427978515625,301.46343994140625,0.4556173086166382,0.050000000745058,0.2351779788732528,291.1018981933594,291.1499938964844,261.4562072753906,259.9029846191406,279.662841796875,293.2548217773437,291.1026916503906,1.0,0.2902270257472992,0.8108809590339661,0.8108809590339661,1.0,1.0,-1.2592735290527344,0.5384920835494995,0.7207814455032349,0.2391696572303772,0.0,0.0,0.7477747201919556,65.86966705322266,79.0,6.398543357849121,-14520.1435546875,254.4490661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,309.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.201171875,18000.0,0.0,0.0,0.3232885897159576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499269127845764,0.9499363899230956,-9.515263627690729e-06,0.0,0.0003280968230683,0.0,0.0,113.07070922851562,0.0,0.0,0.0,0.5508899688720703,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.0976012274622917,-2247.12353515625,304.149169921875,0.6855604648590088,0.1561365574598312,0.1426014453172683,293.3117370605469,297.1499938964844,293.1499938964844,0.0047735418193042,-375.006591796875,297.3550720214844,0.4473694562911987,0.050000000745058,0.0497367344796657,293.1959228515625,297.1499938964844,293.1499938964844,0.2474988102912902,-3674.37841796875,304.15380859375,0.8753066062927246,0.3312659859657287,0.2330914735794067,293.2205505371094,297.1499938964844,293.1499938964844,0.3194645643234253,-6087.830078125,304.1483764648437,0.9419609308242798,0.406290054321289,0.3863525986671448,293.2348937988281,297.1499938964844,293.1499938964844,0.0091837281361222,-2941.7861328125,301.4324645996094,0.4473694562911987,0.050000000745058,0.2359296530485153,291.1097106933594,291.1499938964844,261.4499206542969,259.8978576660156,279.6610717773437,293.2518615722656,291.11041259765625,1.0,0.2946726679801941,0.8103762865066528,0.8103762865066528,1.0,1.0,-1.2573957443237305,0.5375815033912659,0.7198142409324646,0.2386877536773681,0.0,0.0,0.7526046633720398,69.85447692871094,82.0,10.04479694366455,-14512.1103515625,262.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,309.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.505859375,18000.0,0.0,0.0,0.3235782980918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961843729019165,0.9618534445762634,-9.660236173658632e-06,0.0,0.0003283908299636,0.0,0.0,116.54920196533205,0.0,0.0,0.0,0.5562782883644104,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.0976012274622917,-2247.12353515625,304.149169921875,0.6855604648590088,0.1561365574598312,0.1426014453172683,293.3117370605469,297.1499938964844,293.1499938964844,0.0047735418193042,-375.006591796875,297.3550720214844,0.4473694562911987,0.050000000745058,0.0497367344796657,293.1959228515625,297.1499938964844,293.1499938964844,0.2474988102912902,-3674.37841796875,304.15380859375,0.8753066062927246,0.3312659859657287,0.2330914735794067,293.2205505371094,297.1499938964844,293.1499938964844,0.3194645643234253,-6087.830078125,304.1483764648437,0.9419609308242798,0.406290054321289,0.3863525986671448,293.2348937988281,297.1499938964844,293.1499938964844,0.0091837281361222,-2941.7861328125,301.4324645996094,0.4473694562911987,0.050000000745058,0.2359296530485153,291.1097106933594,291.1499938964844,261.4499206542969,259.8978576660156,279.6610717773437,293.2518615722656,291.11041259765625,1.0,0.2946726679801941,0.8103762865066528,0.8103762865066528,1.0,1.0,-1.2573957443237305,0.5375815033912659,0.7198142409324646,0.2386877536773681,0.0,0.0,0.7526046633720398,69.85447692871094,82.0,10.04479694366455,-14512.1103515625,262.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,309.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.505859375,18000.0,0.0,0.0,0.3235782980918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961843729019165,0.9618534445762634,-9.660236173658632e-06,0.0,0.0003283908299636,0.0,0.0,116.54920196533205,0.0,0.0,0.0,0.5562782883644104,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0975594297051429,-2246.202880859375,304.1495056152344,0.6780694127082825,0.1559963673353195,0.1426140069961547,293.30633544921875,297.1499938964844,293.1499938964844,0.0047527817077934,-373.4620666503906,297.31744384765625,0.4405492544174194,0.050000000745058,0.0498844869434833,293.1954345703125,297.1499938964844,293.1499938964844,0.2465022951364517,-3662.486572265625,304.1542053222656,0.8654466271400452,0.3302001953125,0.2324520349502563,293.2200927734375,297.1499938964844,293.1499938964844,0.3178678154945373,-6062.48046875,304.1515197753906,0.9293657541275024,0.4045979380607605,0.3848530352115631,293.23602294921875,297.1499938964844,293.1499938964844,0.009169140830636,-2939.63916015625,301.4012451171875,0.4405492544174194,0.050000000745058,0.2366305291652679,291.1165771484375,291.1499938964844,261.45001220703125,259.8981018066406,279.6617126464844,293.2488708496094,291.1172180175781,1.0,0.2987739741802215,0.8098716139793396,0.8098716139793396,1.0,1.0,-1.2558618783950806,0.5368295907974243,0.7190322279930115,0.2382815331220626,0.0,0.0,0.7565924525260925,73.57315826416016,85.0,9.946619033813477,-14501.29296875,269.60992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,309.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.82421875,18000.0,0.0,0.0,0.3241231739521026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9716448783874512,0.9716546535491944,-9.780359505384696e-06,0.0,0.0003289438027422,0.0,0.0,119.46371459960938,0.0,0.0,0.0,0.5607157945632935,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0975594297051429,-2246.202880859375,304.1495056152344,0.6780694127082825,0.1559963673353195,0.1426140069961547,293.30633544921875,297.1499938964844,293.1499938964844,0.0047527817077934,-373.4620666503906,297.31744384765625,0.4405492544174194,0.050000000745058,0.0498844869434833,293.1954345703125,297.1499938964844,293.1499938964844,0.2465022951364517,-3662.486572265625,304.1542053222656,0.8654466271400452,0.3302001953125,0.2324520349502563,293.2200927734375,297.1499938964844,293.1499938964844,0.3178678154945373,-6062.48046875,304.1515197753906,0.9293657541275024,0.4045979380607605,0.3848530352115631,293.23602294921875,297.1499938964844,293.1499938964844,0.009169140830636,-2939.63916015625,301.4012451171875,0.4405492544174194,0.050000000745058,0.2366305291652679,291.1165771484375,291.1499938964844,261.45001220703125,259.8981018066406,279.6617126464844,293.2488708496094,291.1172180175781,1.0,0.2987739741802215,0.8098716139793396,0.8098716139793396,1.0,1.0,-1.2558618783950806,0.5368295907974243,0.7190322279930115,0.2382815331220626,0.0,0.0,0.7565924525260925,73.57315826416016,85.0,9.946619033813477,-14501.29296875,269.60992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,309.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.82421875,18000.0,0.0,0.0,0.3241231739521026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9716448783874512,0.9716546535491944,-9.780359505384696e-06,0.0,0.0003289438027422,0.0,0.0,119.46371459960938,0.0,0.0,0.0,0.5607157945632935,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0962771847844123,-2221.8984375,304.15185546875,0.6683987975120544,0.1538470983505249,0.1411827802658081,293.3127136230469,297.1499938964844,293.1499938964844,0.004702006932348,-369.6790161132813,297.251708984375,0.4341661036014557,0.050000000745058,0.0500401183962821,293.2044677734375,297.1499938964844,293.1499938964844,0.244040161371231,-3632.670654296875,304.1569519042969,0.8546547293663025,0.3271969556808471,0.2307356595993042,293.2287292480469,297.1499938964844,293.1499938964844,0.3147828578948974,-6014.00146484375,304.1561889648437,0.9157490730285645,0.4010481238365173,0.3820115029811859,293.2492980957031,297.1499938964844,293.1499938964844,0.0090962536633014,-2925.458740234375,301.3370666503906,0.4341661036014557,0.050000000745058,0.2373687773942947,291.12872314453125,291.1499938964844,261.4557189941406,259.9031066894531,279.6730651855469,293.2560729980469,291.13067626953125,1.0,0.3024708926677704,0.8094146251678467,0.8094146251678467,1.0,1.0,-1.249747633934021,0.534023106098175,0.7157244682312012,0.2367171943187713,0.0,0.0,0.7587975859642029,77.42198944091797,88.0,19.57296562194824,-14452.9013671875,275.39459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,309.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.498046875,18000.0,0.0,0.0,0.3247621059417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789314270019532,0.9789412617683412,-9.874282113742083e-06,0.0,0.0003295922360848,0.0,0.0,121.69847869873048,0.0,0.0,0.0,0.5640009045600891,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0962771847844123,-2221.8984375,304.15185546875,0.6683987975120544,0.1538470983505249,0.1411827802658081,293.3127136230469,297.1499938964844,293.1499938964844,0.004702006932348,-369.6790161132813,297.251708984375,0.4341661036014557,0.050000000745058,0.0500401183962821,293.2044677734375,297.1499938964844,293.1499938964844,0.244040161371231,-3632.670654296875,304.1569519042969,0.8546547293663025,0.3271969556808471,0.2307356595993042,293.2287292480469,297.1499938964844,293.1499938964844,0.3147828578948974,-6014.00146484375,304.1561889648437,0.9157490730285645,0.4010481238365173,0.3820115029811859,293.2492980957031,297.1499938964844,293.1499938964844,0.0090962536633014,-2925.458740234375,301.3370666503906,0.4341661036014557,0.050000000745058,0.2373687773942947,291.12872314453125,291.1499938964844,261.4557189941406,259.9031066894531,279.6730651855469,293.2560729980469,291.13067626953125,1.0,0.3024708926677704,0.8094146251678467,0.8094146251678467,1.0,1.0,-1.249747633934021,0.534023106098175,0.7157244682312012,0.2367171943187713,0.0,0.0,0.7587975859642029,77.42198944091797,88.0,19.57296562194824,-14452.9013671875,275.39459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,309.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.498046875,18000.0,0.0,0.0,0.3247621059417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789314270019532,0.9789412617683412,-9.874282113742083e-06,0.0,0.0003295922360848,0.0,0.0,121.69847869873048,0.0,0.0,0.0,0.5640009045600891,4.0,0.0,1.0
478980,293.1653137207031,297.1499938964844,293.1499938964844,0.0952878072857856,-2203.130126953125,304.15283203125,0.6606797575950623,0.1527614444494247,0.1401746422052383,293.3150329589844,297.1499938964844,293.1499938964844,0.0046604545786976,-366.4703674316406,297.198486328125,0.428986519575119,0.050000000745058,0.0501816309988498,293.206787109375,297.1499938964844,293.1499938964844,0.2419034838676452,-3606.970458984375,304.1581420898437,0.8458439707756042,0.3253388106822967,0.2294009774923324,293.2305908203125,297.1499938964844,293.1499938964844,0.3119853734970093,-5970.59912109375,304.1587219238281,0.9048628211021424,0.3986716270446777,0.3797086477279663,293.2586975097656,297.1499938964844,293.1499938964844,0.009033964946866,-2912.499267578125,301.2804870605469,0.428986519575119,0.050000000745058,0.2380400449037552,291.14697265625,291.1499938964844,261.4657592773437,259.9116516113281,279.6830444335937,293.25958251953125,291.1484375,1.0,0.3059033155441284,0.8089576363563538,0.8089576363563538,1.0,1.0,-1.2451457977294922,0.5319113731384277,0.7132343649864197,0.2354989647865295,0.0,0.0,0.7579134702682495,80.93534088134766,76.0,22.23384475708008,-14406.1943359375,281.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.325283408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800883531570436,0.9800982475280762,-9.9027611213387e-06,0.0,0.0003301213146187,0.0,0.0,122.1760025024414,0.0,0.0,0.0,0.5645738244056702,4.0,0.0,1.0
479040,293.1653137207031,297.1499938964844,293.1499938964844,0.0952878072857856,-2203.130126953125,304.15283203125,0.6606797575950623,0.1527614444494247,0.1401746422052383,293.3150329589844,297.1499938964844,293.1499938964844,0.0046604545786976,-366.4703674316406,297.198486328125,0.428986519575119,0.050000000745058,0.0501816309988498,293.206787109375,297.1499938964844,293.1499938964844,0.2419034838676452,-3606.970458984375,304.1581420898437,0.8458439707756042,0.3253388106822967,0.2294009774923324,293.2305908203125,297.1499938964844,293.1499938964844,0.3119853734970093,-5970.59912109375,304.1587219238281,0.9048628211021424,0.3986716270446777,0.3797086477279663,293.2586975097656,297.1499938964844,293.1499938964844,0.009033964946866,-2912.499267578125,301.2804870605469,0.428986519575119,0.050000000745058,0.2380400449037552,291.14697265625,291.1499938964844,261.4657592773437,259.9116516113281,279.6830444335937,293.25958251953125,291.1484375,1.0,0.3059033155441284,0.8089576363563538,0.8089576363563538,1.0,1.0,-1.2451457977294922,0.5319113731384277,0.7132343649864197,0.2354989647865295,0.0,0.0,0.7579134702682495,80.93534088134766,76.0,22.23384475708008,-14406.1943359375,281.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.325283408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800883531570436,0.9800982475280762,-9.9027611213387e-06,0.0,0.0003301213146187,0.0,0.0,122.1760025024414,0.0,0.0,0.0,0.5645738244056702,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.094912089407444,-2196.0205078125,304.15301513671875,0.6599439978599548,0.1523894667625427,0.13979572057724,293.3150329589844,297.1499938964844,293.1499938964844,0.0046357349492609,-364.5913391113281,297.1736755371094,0.4288828372955322,0.050000000745058,0.0501846373081207,293.2069091796875,297.1499938964844,293.1499938964844,0.2410206049680709,-3596.424072265625,304.15826416015625,0.8450510501861572,0.3245975971221924,0.2288510948419571,293.2303771972656,297.1499938964844,293.1499938964844,0.3107972741127014,-5952.34326171875,304.1593017578125,0.9038763642311096,0.3976919651031494,0.3787347674369812,293.2622375488281,297.1499938964844,293.1499938964844,0.0089902281761169,-2903.049072265625,301.253662109375,0.4288828372955322,0.050000000745058,0.2380543053150177,291.1540222167969,291.1499938964844,261.4722900390625,259.91717529296875,279.6889343261719,293.2618103027344,291.1553649902344,1.0,0.305381029844284,0.8087291121482849,0.8087291121482849,1.0,1.0,-1.2428832054138184,0.5308718085289001,0.7120113968849182,0.2349041104316711,0.0,0.0,0.7569371461868286,80.9774398803711,76.0,21.04012489318848,-14380.7080078125,280.1939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,309.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.3254782855510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789621829986572,0.97897207736969,-9.89463114819955e-06,0.0,0.0003303191042505,0.0,0.0,121.885009765625,0.0,0.0,0.0,0.5640907883644104,4.0,0.0,1.0
479160,293.1664733886719,297.1499938964844,293.1499938964844,0.0945815667510032,-2189.76123046875,304.1530456542969,0.6611341238021851,0.1521308720111847,0.1394740790128708,293.3143615722656,297.1499938964844,293.1499938964844,0.0046082912012934,-362.5005493164063,297.1507263183594,0.430337518453598,0.050000000745058,0.0501432828605175,293.20660400390625,297.1499938964844,293.1499938964844,0.2401730716228485,-3586.303466796875,304.1582946777344,0.8464775681495667,0.3239352405071258,0.228332906961441,293.229736328125,297.1499938964844,293.1499938964844,0.3096508681774139,-5934.76806640625,304.1596984863281,0.9055071473121644,0.3968003988265991,0.3778144419193268,293.26513671875,297.1499938964844,293.1499938964844,0.0089376233518123,-2891.342529296875,301.22808837890625,0.430337518453598,0.050000000745058,0.2378581464290619,291.16119384765625,291.1499938964844,261.479736328125,259.9234619140625,279.6956481933594,293.26483154296875,291.1626281738281,1.0,0.3038074970245361,0.8085267543792725,0.8085267543792725,1.0,1.0,-1.2404853105545044,0.5297765731811523,0.7107086777687073,0.2342705726623535,0.0,0.0,0.7554742097854614,79.89410400390625,64.0,20.804506301879883,-14353.5498046875,276.9473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08349609375,309.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.361328125,18000.0,0.0,0.0,0.3256101906299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9769028425216676,0.9769127368927002,-9.875035175355151e-06,0.0,0.0003304529527667,0.0,0.0,121.3121566772461,0.0,0.0,0.0,0.5631744861602783,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0940456911921501,-2179.60009765625,304.1529235839844,0.6678420901298523,0.1518336832523346,0.1389795541763305,293.3114013671875,297.1499938964844,293.1499938964844,0.0045489910989999,-357.9757995605469,297.1096496582031,0.4368963539600372,0.050000000745058,0.0499713718891143,293.2052917480469,297.1499938964844,293.1499938964844,0.2385649234056472,-3567.10791015625,304.158203125,0.8542664647102356,0.3227662444114685,0.2273595929145813,293.2276611328125,297.1499938964844,293.1499938964844,0.3074623942375183,-5901.3037109375,304.1600952148437,0.9149464964866638,0.3951984047889709,0.3760812878608703,293.269287109375,297.1499938964844,293.1499938964844,0.0088165439665317,-2863.75341796875,301.17999267578125,0.4368963539600372,0.050000000745058,0.2370426803827285,291.1753845214844,291.1499938964844,261.4973449707031,259.938232421875,279.7091979980469,293.26910400390625,291.1766967773437,1.0,0.2981162369251251,0.8081220984458923,0.8081220984458923,1.0,1.0,-1.2354580163955688,0.5274868607521057,0.7079712152481079,0.2329368442296981,0.0,0.0,0.7511302828788757,75.46536254882812,52.0,19.742111206054688,-14293.9482421875,265.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033020019531,309.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.55078125,18000.0,0.0,0.0,0.3256456255912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969602108001709,0.969611883163452,-9.798958672035951e-06,0.0,0.0003304889251012,0.0,0.0,119.23634338378906,0.0,0.0,0.0,0.5599152445793152,4.0,0.0,1.0
