time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940456911921501,-2179.60009765625,304.1529235839844,0.6678420901298523,0.1518336832523346,0.1389795541763305,293.3114013671875,297.1499938964844,293.1499938964844,0.0045489910989999,-357.9757995605469,297.1096496582031,0.4368963539600372,0.050000000745058,0.0499713718891143,293.2052917480469,297.1499938964844,293.1499938964844,0.2385649234056472,-3567.10791015625,304.158203125,0.8542664647102356,0.3227662444114685,0.2273595929145813,293.2276611328125,297.1499938964844,293.1499938964844,0.3074623942375183,-5901.3037109375,304.1600952148437,0.9149464964866638,0.3951984047889709,0.3760812878608703,293.269287109375,297.1499938964844,293.1499938964844,0.0088165439665317,-2863.75341796875,301.17999267578125,0.4368963539600372,0.050000000745058,0.2370426803827285,291.1753845214844,291.1499938964844,261.4973449707031,259.938232421875,279.7091979980469,293.26910400390625,291.1766967773437,1.0,0.2981162369251251,0.8081220984458923,0.8081220984458923,1.0,1.0,-1.2354580163955688,0.5274868607521057,0.7079712152481079,0.2329368442296981,0.0,0.0,0.7511302828788757,75.46536254882812,52.0,19.742111206054688,-14293.9482421875,265.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033020019531,309.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.55078125,18000.0,0.0,0.0,0.3256456255912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969602108001709,0.969611883163452,-9.798958672035951e-06,0.0,0.0003304889251012,0.0,0.0,119.23634338378906,0.0,0.0,0.0,0.5599152445793152,4.0,0.0,1.0
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.093638464808464,-2171.874267578125,304.1526184082031,0.679868221282959,0.1517592519521713,0.1386243104934692,293.30670166015625,297.1499938964844,293.1499938964844,0.0044872951693832,-353.26904296875,297.07373046875,0.4484710991382599,0.050000000745058,0.0497145913541317,293.2035827636719,297.1499938964844,293.1499938964844,0.2370350658893585,-3548.852783203125,304.15802001953125,0.868207573890686,0.3217118978500366,0.2264183461666107,293.2249755859375,297.1499938964844,293.1499938964844,0.3054071962833404,-5869.96533203125,304.16015625,0.9324164986610411,0.3937711417675018,0.3744448125362396,293.2717590332031,297.1499938964844,293.1499938964844,0.008682994171977,-2832.728515625,301.13494873046875,0.4484710991382599,0.050000000745058,0.2358246147632599,291.1880187988281,291.1499938964844,261.5181579589844,259.9556579589844,279.7231750488281,293.2716369628906,291.1891784667969,1.0,0.2898185551166534,0.8077173829078674,0.8077173829078674,1.0,1.0,-1.2301671504974363,0.5250846147537231,0.7050825953483582,0.2315254360437393,0.0,0.0,0.745197057723999,68.88373565673828,40.0,17.670080184936523,-14227.4521484375,249.8169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,309.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.193359375,18000.0,0.0,0.0,0.3253206312656402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584125876426696,0.9584222435951232,-9.677145499153994e-06,0.0,0.0003301590913906,0.0,0.0,116.05093383789062,0.0,0.0,0.0,0.5549190044403076,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.093638464808464,-2171.874267578125,304.1526184082031,0.679868221282959,0.1517592519521713,0.1386243104934692,293.30670166015625,297.1499938964844,293.1499938964844,0.0044872951693832,-353.26904296875,297.07373046875,0.4484710991382599,0.050000000745058,0.0497145913541317,293.2035827636719,297.1499938964844,293.1499938964844,0.2370350658893585,-3548.852783203125,304.15802001953125,0.868207573890686,0.3217118978500366,0.2264183461666107,293.2249755859375,297.1499938964844,293.1499938964844,0.3054071962833404,-5869.96533203125,304.16015625,0.9324164986610411,0.3937711417675018,0.3744448125362396,293.2717590332031,297.1499938964844,293.1499938964844,0.008682994171977,-2832.728515625,301.13494873046875,0.4484710991382599,0.050000000745058,0.2358246147632599,291.1880187988281,291.1499938964844,261.5181579589844,259.9556579589844,279.7231750488281,293.2716369628906,291.1891784667969,1.0,0.2898185551166534,0.8077173829078674,0.8077173829078674,1.0,1.0,-1.2301671504974363,0.5250846147537231,0.7050825953483582,0.2315254360437393,0.0,0.0,0.745197057723999,68.88373565673828,40.0,17.670080184936523,-14227.4521484375,249.8169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,309.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.193359375,18000.0,0.0,0.0,0.3253206312656402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584125876426696,0.9584222435951232,-9.677145499153994e-06,0.0,0.0003301590913906,0.0,0.0,116.05093383789062,0.0,0.0,0.0,0.5549190044403076,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0933182761073112,-2165.8037109375,304.1522827148437,0.6973271369934082,0.1518117934465408,0.1383512318134308,293.30059814453125,297.1499938964844,293.1499938964844,0.0044258586131036,-348.5874328613281,297.04217529296875,0.4659080505371094,0.050000000745058,0.0494029633700847,293.2015075683594,297.1499938964844,293.1499938964844,0.2356050908565521,-3531.808837890625,304.15771484375,0.8888383507728577,0.3207775354385376,0.2255165576934814,293.22198486328125,297.1499938964844,293.1499938964844,0.3034883439540863,-5840.77392578125,304.15997314453125,0.9568734765052797,0.3924769759178161,0.372886598110199,293.27294921875,297.1499938964844,293.1499938964844,0.0085438471287488,-2799.95947265625,301.0920715332031,0.4659080505371094,0.050000000745058,0.2343463897705078,291.1985168457031,291.1499938964844,261.5419006347656,259.9754333496094,279.73760986328125,293.2728881835937,291.1994323730469,1.0,0.2795710861682892,0.8073266744613647,0.8073266744613647,1.0,1.0,-1.2247381210327148,0.5226274132728577,0.7021107077598572,0.2300703674554824,0.0,0.0,0.7379960417747498,60.91147232055664,28.0,14.69649600982666,-14154.7724609375,231.17442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,309.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.859375,18000.0,0.0,0.0,0.3245907723903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439213871955872,0.9439309239387512,-9.517358193988912e-06,0.0,0.0003294183698017,0.0,0.0,111.9837875366211,0.0,0.0,0.0,0.5484613180160522,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0933182761073112,-2165.8037109375,304.1522827148437,0.6973271369934082,0.1518117934465408,0.1383512318134308,293.30059814453125,297.1499938964844,293.1499938964844,0.0044258586131036,-348.5874328613281,297.04217529296875,0.4659080505371094,0.050000000745058,0.0494029633700847,293.2015075683594,297.1499938964844,293.1499938964844,0.2356050908565521,-3531.808837890625,304.15771484375,0.8888383507728577,0.3207775354385376,0.2255165576934814,293.22198486328125,297.1499938964844,293.1499938964844,0.3034883439540863,-5840.77392578125,304.15997314453125,0.9568734765052797,0.3924769759178161,0.372886598110199,293.27294921875,297.1499938964844,293.1499938964844,0.0085438471287488,-2799.95947265625,301.0920715332031,0.4659080505371094,0.050000000745058,0.2343463897705078,291.1985168457031,291.1499938964844,261.5419006347656,259.9754333496094,279.73760986328125,293.2728881835937,291.1994323730469,1.0,0.2795710861682892,0.8073266744613647,0.8073266744613647,1.0,1.0,-1.2247381210327148,0.5226274132728577,0.7021107077598572,0.2300703674554824,0.0,0.0,0.7379960417747498,60.91147232055664,28.0,14.69649600982666,-14154.7724609375,231.17442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,309.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.859375,18000.0,0.0,0.0,0.3245907723903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439213871955872,0.9439309239387512,-9.517358193988912e-06,0.0,0.0003294183698017,0.0,0.0,111.9837875366211,0.0,0.0,0.0,0.5484613180160522,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0930629670619964,-2160.9794921875,304.1519470214844,0.7201557159423828,0.1519486755132675,0.1381278932094574,293.2934265136719,297.1499938964844,293.1499938964844,0.004366414155811,-344.0699462890625,297.0142822265625,0.4842833876609802,0.050000000745058,0.0490571670234203,293.1990966796875,297.1499938964844,293.1499938964844,0.2343088388442993,-3516.393798828125,304.1573181152344,0.9185842275619508,0.3199582993984222,0.2246716469526291,293.2188415527344,297.1499938964844,293.1499938964844,0.3017197847366333,-5813.935546875,304.1595764160156,0.985475778579712,0.3912931084632873,0.3714023530483246,293.27325439453125,297.1499938964844,293.1499938964844,0.0084035862237215,-2766.599853515625,301.05059814453125,0.4842833876609802,0.050000000745058,0.232706069946289,291.206298828125,291.1499938964844,261.5681457519531,259.99725341796875,279.75250244140625,293.27325439453125,291.2069091796875,1.0,0.2678011953830719,0.8069359660148621,0.8069359660148621,1.0,1.0,-1.219290256500244,0.5201672315597534,0.699122965335846,0.2286015003919601,0.0,0.0,0.729942262172699,52.07378005981445,25.0,10.936532020568848,-14076.8994140625,210.88967895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,309.65631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.396484375,18000.0,0.0,0.0,0.3234412670135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269311428070068,0.9269405007362366,-9.32988496060716e-06,0.0,0.0003282517718616,0.0,0.0,107.32259368896484,0.0,0.0,0.0,0.5409172773361206,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0930629670619964,-2160.9794921875,304.1519470214844,0.7201557159423828,0.1519486755132675,0.1381278932094574,293.2934265136719,297.1499938964844,293.1499938964844,0.004366414155811,-344.0699462890625,297.0142822265625,0.4842833876609802,0.050000000745058,0.0490571670234203,293.1990966796875,297.1499938964844,293.1499938964844,0.2343088388442993,-3516.393798828125,304.1573181152344,0.9185842275619508,0.3199582993984222,0.2246716469526291,293.2188415527344,297.1499938964844,293.1499938964844,0.3017197847366333,-5813.935546875,304.1595764160156,0.985475778579712,0.3912931084632873,0.3714023530483246,293.27325439453125,297.1499938964844,293.1499938964844,0.0084035862237215,-2766.599853515625,301.05059814453125,0.4842833876609802,0.050000000745058,0.232706069946289,291.206298828125,291.1499938964844,261.5681457519531,259.99725341796875,279.75250244140625,293.27325439453125,291.2069091796875,1.0,0.2678011953830719,0.8069359660148621,0.8069359660148621,1.0,1.0,-1.219290256500244,0.5201672315597534,0.699122965335846,0.2286015003919601,0.0,0.0,0.729942262172699,52.07378005981445,25.0,10.936532020568848,-14076.8994140625,210.88967895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,309.65631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.396484375,18000.0,0.0,0.0,0.3234412670135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269311428070068,0.9269405007362366,-9.32988496060716e-06,0.0,0.0003282517718616,0.0,0.0,107.32259368896484,0.0,0.0,0.0,0.5409172773361206,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0929841101169586,-2159.5009765625,304.1517333984375,0.7307798266410828,0.1520381718873977,0.1380627155303955,293.2895202636719,297.1499938964844,293.1499938964844,0.0043407944031059,-342.12908935546875,297.0014343261719,0.4921468794345855,0.050000000745058,0.0489088632166385,293.1978454589844,297.1499938964844,293.1499938964844,0.2337446957826614,-3509.71728515625,304.1570129394531,0.935144543647766,0.319583386182785,0.2242942750453949,293.2172546386719,297.1499938964844,293.1499938964844,0.300927996635437,-5801.974609375,304.1592712402344,0.997351050376892,0.3907347321510315,0.3707195818424225,293.273193359375,297.1499938964844,293.1499938964844,0.0083412500098347,-2751.78662109375,301.0301818847656,0.4921468794345855,0.050000000745058,0.2320025861263275,291.2089233398437,291.1499938964844,261.58209228515625,260.00885009765625,279.7599182128906,293.273193359375,291.2093200683594,1.0,0.2627831101417541,0.8067405819892883,0.8067405819892883,1.0,1.0,-1.2169164419174194,0.5190967321395874,0.6978197693824768,0.2279494702816009,0.0,0.0,0.7257435321807861,48.282840728759766,25.0,8.440988540649414,-14038.70703125,202.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267822265625,309.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18192.61328125,18000.0,0.0,0.0,0.3227129876613617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9177867770195008,0.9177960157394408,-9.2293075795169e-06,0.0,0.0003275126509834,0.0,0.0,104.86467742919922,0.0,0.0,0.0,0.5368708968162537,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.092939056456089,-2158.62548828125,304.1515197753906,0.73869788646698,0.1521470844745636,0.1380561590194702,293.28533935546875,297.1499938964844,293.1499938964844,0.004321496002376,-340.6359558105469,296.9906311035156,0.4979250431060791,0.050000000745058,0.0488089434802532,293.1965637207031,297.1499938964844,293.1499938964844,0.2332091927528381,-3503.347900390625,304.1567077636719,0.9471327066421508,0.3192310631275177,0.223968356847763,293.2124938964844,297.1499938964844,293.1499938964844,0.2927497327327728,-5671.0693359375,304.1727294921875,0.9990000128746032,0.3908048570156097,0.3620288372039795,293.2729187011719,297.1499938964844,293.1499938964844,0.0082907788455486,-2739.658203125,301.01055908203125,0.4979250431060791,0.050000000745058,0.2315286248922348,291.2126770019531,291.1499938964844,261.5965576171875,260.0208435058594,279.7723693847656,293.27294921875,291.2146301269531,1.0,0.2579322159290313,0.8065541386604309,0.8065541386604309,1.0,1.0,-1.205527424812317,0.5139729380607605,0.6915544867515564,0.2251003831624984,0.0,0.0,0.7212228178977966,45.587684631347656,25.0,16.46332359313965,-13936.4521484375,192.9009552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,309.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18199.95703125,18000.0,0.0,0.0,0.321846455335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908342182636261,0.9083513617515564,-9.126236363954376e-06,0.0,0.0003266332496423,0.0,0.0,102.3677749633789,0.0,0.0,0.0,0.5326908230781555,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0926386788487434,-2152.42529296875,304.1515197753906,0.7515824437141418,0.1523352414369583,0.1381005048751831,293.2767028808594,297.1499938964844,293.1499938964844,0.004284095019102,-337.3354187011719,296.989990234375,0.5073120594024658,0.050000000745058,0.0486666038632392,293.1944580078125,297.1499938964844,293.1499938964844,0.2315225154161453,-3482.584228515625,304.15728759765625,0.9647270441055298,0.3184742927551269,0.2233437150716781,293.1817626953125,297.1499938964844,293.1499938964844,0.2733026444911957,-5362.9306640625,304.19708251953125,0.9990000128746032,0.3954127132892608,0.342866450548172,293.2720031738281,297.1499938964844,293.1499938964844,0.0081884441897273,-2712.106201171875,300.98052978515625,0.5073120594024658,0.050000000745058,0.2308534234762191,291.2528381347656,291.1499938964844,261.6268005371094,260.0458679199219,279.7977294921875,293.2720642089844,291.257080078125,1.0,0.2498677372932434,0.8061811923980713,0.8061811923980713,1.0,1.0,-1.180724859237671,0.5029173493385315,0.6778074502944946,0.2187072783708572,0.0,0.0,0.7050594687461853,41.62291717529297,28.0,47.918922424316406,-13697.091796875,177.02085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,309.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18330.32421875,18000.0,0.0,0.0,0.3193325996398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802177309989929,0.8802265524864197,-8.850258382153697e-06,0.0,0.0003240819787606,0.0,0.0,95.38777923583984,0.0,0.0,0.0,0.5203534960746765,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0926386788487434,-2152.42529296875,304.1515197753906,0.7515824437141418,0.1523352414369583,0.1381005048751831,293.2767028808594,297.1499938964844,293.1499938964844,0.004284095019102,-337.3354187011719,296.989990234375,0.5073120594024658,0.050000000745058,0.0486666038632392,293.1944580078125,297.1499938964844,293.1499938964844,0.2315225154161453,-3482.584228515625,304.15728759765625,0.9647270441055298,0.3184742927551269,0.2233437150716781,293.1817626953125,297.1499938964844,293.1499938964844,0.2733026444911957,-5362.9306640625,304.19708251953125,0.9990000128746032,0.3954127132892608,0.342866450548172,293.2720031738281,297.1499938964844,293.1499938964844,0.0081884441897273,-2712.106201171875,300.98052978515625,0.5073120594024658,0.050000000745058,0.2308534234762191,291.2528381347656,291.1499938964844,261.6268005371094,260.0458679199219,279.7977294921875,293.2720642089844,291.257080078125,1.0,0.2498677372932434,0.8061811923980713,0.8061811923980713,1.0,1.0,-1.180724859237671,0.5029173493385315,0.6778074502944946,0.2187072783708572,0.0,0.0,0.7050594687461853,41.62291717529297,28.0,47.918922424316406,-13697.091796875,177.02085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,309.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18330.32421875,18000.0,0.0,0.0,0.3193325996398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802177309989929,0.8802265524864197,-8.850258382153697e-06,0.0,0.0003240819787606,0.0,0.0,95.38777923583984,0.0,0.0,0.0,0.5203534960746765,4.0,0.0,1.0
479940,293.1543273925781,297.1499938964844,293.1499938964844,0.0924623161554336,-2148.76513671875,304.1512756347656,0.7612243890762329,0.1525041460990905,0.1381661742925644,293.26788330078125,297.1499938964844,293.1499938964844,0.0042541841976344,-334.7657775878906,296.9868469238281,0.5143839716911316,0.050000000745058,0.0485744848847389,293.1923217773437,297.1499938964844,293.1499938964844,0.2301817834377288,-3466.284423828125,304.1570739746094,0.976077675819397,0.3177833557128906,0.2227830588817596,293.14190673828125,297.1499938964844,293.1499938964844,0.2598668038845062,-5150.92041015625,304.203369140625,0.9990000128746032,0.4026877582073211,0.329870343208313,293.2703857421875,297.1499938964844,293.1499938964844,0.0081063844263553,-2690.580078125,300.9501647949219,0.5143839716911316,0.050000000745058,0.2304164469242096,291.2819519042969,291.1499938964844,261.6584777832031,260.072021484375,279.81884765625,293.2705078125,291.2832946777344,1.0,0.2445311844348907,0.8058081865310669,0.8058081865310669,1.0,1.0,-1.1638925075531006,0.4954414665699005,0.6684510707855225,0.2143241167068481,0.0,0.0,0.6852114796638489,39.04874038696289,46.0,33.93704605102539,-13469.9111328125,166.79371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,309.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18437.73046875,18000.0,0.0,0.0,0.3157481849193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8383805155754089,0.838388979434967,-8.437928045168519e-06,0.0,0.0003204442909918,0.0,0.0,85.53057861328125,0.0,0.0,0.0,0.5024359822273254,4.0,0.0,1.0
480000,293.1543273925781,297.1499938964844,293.1499938964844,0.0924623161554336,-2148.76513671875,304.1512756347656,0.7612243890762329,0.1525041460990905,0.1381661742925644,293.26788330078125,297.1499938964844,293.1499938964844,0.0042541841976344,-334.7657775878906,296.9868469238281,0.5143839716911316,0.050000000745058,0.0485744848847389,293.1923217773437,297.1499938964844,293.1499938964844,0.2301817834377288,-3466.284423828125,304.1570739746094,0.976077675819397,0.3177833557128906,0.2227830588817596,293.14190673828125,297.1499938964844,293.1499938964844,0.2598668038845062,-5150.92041015625,304.203369140625,0.9990000128746032,0.4026877582073211,0.329870343208313,293.2703857421875,297.1499938964844,293.1499938964844,0.0081063844263553,-2690.580078125,300.9501647949219,0.5143839716911316,0.050000000745058,0.2304164469242096,291.2819519042969,291.1499938964844,261.6584777832031,260.072021484375,279.81884765625,293.2705078125,291.2832946777344,1.0,0.2445311844348907,0.8058081865310669,0.8058081865310669,1.0,1.0,-1.1638925075531006,0.4954414665699005,0.6684510707855225,0.2143241167068481,0.0,0.0,0.6852114796638489,39.04874038696289,46.0,33.93704605102539,-13469.9111328125,166.79371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,309.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18437.73046875,18000.0,0.0,0.0,0.3157481849193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8383805155754089,0.838388979434967,-8.437928045168519e-06,0.0,0.0003204442909918,0.0,0.0,85.53057861328125,0.0,0.0,0.0,0.5024359822273254,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.092729739844799,-2154.11328125,304.150390625,0.757254421710968,0.1526384800672531,0.1383364498615265,293.25897216796875,297.1499938964844,293.1499938964844,0.0042454460635781,-334.3376770019531,296.9630432128906,0.5111991167068481,0.050000000745058,0.0486145503818988,293.1903381347656,297.1499938964844,293.1499938964844,0.229896605014801,-3463.53759765625,304.1551208496094,0.9701821804046632,0.3171126544475555,0.2223457545042038,293.1166687011719,297.1499938964844,293.1499938964844,0.2646715044975281,-5235.83251953125,304.1767272949219,0.9990000128746032,0.4080694913864136,0.3355789482593536,293.2684631347656,297.1499938964844,293.1499938964844,0.0080756247043609,-2685.7783203125,300.9105224609375,0.5111991167068481,0.050000000745058,0.2306064963340759,291.2679443359375,291.1499938964844,261.6912841796875,260.0990295410156,279.8277893066406,293.2685546875,291.2625732421875,1.0,0.2475434988737106,0.8056734204292297,0.8056734204292297,1.0,1.0,-1.1706876754760742,0.4985070526599884,0.6721805930137634,0.2158345729112625,0.0,0.0,0.669654905796051,40.15406799316406,64.0,-26.60025978088379,-13399.6728515625,171.0248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669738769531,309.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18388.978515625,18000.0,0.0,0.0,0.3114450871944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79750657081604,0.7975146174430847,-8.020864697755314e-06,0.0,0.0003160771739203,0.0,0.0,76.40853881835938,0.0,0.0,0.0,0.4851270020008087,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.092729739844799,-2154.11328125,304.150390625,0.757254421710968,0.1526384800672531,0.1383364498615265,293.25897216796875,297.1499938964844,293.1499938964844,0.0042454460635781,-334.3376770019531,296.9630432128906,0.5111991167068481,0.050000000745058,0.0486145503818988,293.1903381347656,297.1499938964844,293.1499938964844,0.229896605014801,-3463.53759765625,304.1551208496094,0.9701821804046632,0.3171126544475555,0.2223457545042038,293.1166687011719,297.1499938964844,293.1499938964844,0.2646715044975281,-5235.83251953125,304.1767272949219,0.9990000128746032,0.4080694913864136,0.3355789482593536,293.2684631347656,297.1499938964844,293.1499938964844,0.0080756247043609,-2685.7783203125,300.9105224609375,0.5111991167068481,0.050000000745058,0.2306064963340759,291.2679443359375,291.1499938964844,261.6912841796875,260.0990295410156,279.8277893066406,293.2685546875,291.2625732421875,1.0,0.2475434988737106,0.8056734204292297,0.8056734204292297,1.0,1.0,-1.1706876754760742,0.4985070526599884,0.6721805930137634,0.2158345729112625,0.0,0.0,0.669654905796051,40.15406799316406,64.0,-26.60025978088379,-13399.6728515625,171.0248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669738769531,309.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18388.978515625,18000.0,0.0,0.0,0.3114450871944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79750657081604,0.7975146174430847,-8.020864697755314e-06,0.0,0.0003160771739203,0.0,0.0,76.40853881835938,0.0,0.0,0.0,0.4851270020008087,4.0,0.0,1.0
480180,293.15234375,297.1499938964844,293.1499938964844,0.0935378745198249,-2170.4736328125,304.1488952636719,0.7424890995025635,0.1527193933725357,0.1385746747255325,293.2497253417969,297.1499938964844,293.1499938964844,0.0042626718059182,-336.5946960449219,296.9089660644531,0.5000556707382202,0.050000000745058,0.0487745553255081,293.1886291503906,297.1499938964844,293.1499938964844,0.230947807431221,-3477.84375,304.1516418457031,0.9484723806381226,0.3164407014846802,0.2219974845647812,293.1275634765625,297.1499938964844,293.1499938964844,0.2864233255386352,-5591.1357421875,304.1312866210937,0.9990000128746032,0.4067904353141784,0.357482761144638,293.2673034667969,297.1499938964844,293.1499938964844,0.0080979745835065,-2699.63330078125,300.8537902832031,0.5000556707382202,0.050000000745058,0.2313655018806457,291.1929626464844,291.1499938964844,261.7248229980469,260.1265869140625,279.82720947265625,293.267333984375,291.1834411621094,1.0,0.2571365535259247,0.8055386543273926,0.8055386543273926,1.0,1.0,-1.1979427337646484,0.5106675624847412,0.6872751712799072,0.2225506752729416,0.0,0.0,0.6684618592262268,44.59205627441406,67.0,-95.15633392333984,-13532.4970703125,188.442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9603576660156,309.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18125.669921875,18000.0,0.0,0.0,0.3074162304401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802107930183411,0.7802186012268066,-7.795611963956617e-06,0.0,0.0003119884058833,0.0,0.0,72.38497924804688,0.0,0.0,0.0,0.477588951587677,4.0,0.0,1.0
480240,293.15234375,297.1499938964844,293.1499938964844,0.0935378745198249,-2170.4736328125,304.1488952636719,0.7424890995025635,0.1527193933725357,0.1385746747255325,293.2497253417969,297.1499938964844,293.1499938964844,0.0042626718059182,-336.5946960449219,296.9089660644531,0.5000556707382202,0.050000000745058,0.0487745553255081,293.1886291503906,297.1499938964844,293.1499938964844,0.230947807431221,-3477.84375,304.1516418457031,0.9484723806381226,0.3164407014846802,0.2219974845647812,293.1275634765625,297.1499938964844,293.1499938964844,0.2864233255386352,-5591.1357421875,304.1312866210937,0.9990000128746032,0.4067904353141784,0.357482761144638,293.2673034667969,297.1499938964844,293.1499938964844,0.0080979745835065,-2699.63330078125,300.8537902832031,0.5000556707382202,0.050000000745058,0.2313655018806457,291.1929626464844,291.1499938964844,261.7248229980469,260.1265869140625,279.82720947265625,293.267333984375,291.1834411621094,1.0,0.2571365535259247,0.8055386543273926,0.8055386543273926,1.0,1.0,-1.1979427337646484,0.5106675624847412,0.6872751712799072,0.2225506752729416,0.0,0.0,0.6684618592262268,44.59205627441406,67.0,-95.15633392333984,-13532.4970703125,188.442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9603576660156,309.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18125.669921875,18000.0,0.0,0.0,0.3074162304401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802107930183411,0.7802186012268066,-7.795611963956617e-06,0.0,0.0003119884058833,0.0,0.0,72.38497924804688,0.0,0.0,0.0,0.477588951587677,4.0,0.0,1.0
480300,293.1520690917969,297.1499938964844,293.1499938964844,0.0940036624670028,-2179.91357421875,304.14825439453125,0.735718309879303,0.1527447551488876,0.1386789381504058,293.2449645996094,297.1499938964844,293.1499938964844,0.004275816027075,-338.171142578125,296.87799072265625,0.4950079321861267,0.050000000745058,0.0488583073019981,293.1878356933594,297.1499938964844,293.1499938964844,0.2316667139530182,-3487.370849609375,304.1500549316406,0.9374220371246338,0.3161071240901947,0.2218248397111892,293.1455993652344,297.1499938964844,293.1499938964844,0.2979852855205536,-5775.8017578125,304.11376953125,0.9990000128746032,0.4035367667675018,0.3684306740760803,293.26727294921875,297.1499938964844,293.1499938964844,0.0081131923943758,-2708.370361328125,300.8214111328125,0.4950079321861267,0.050000000745058,0.2317627668380737,291.1455383300781,291.1499938964844,261.7417907714844,260.1404724121094,279.82720947265625,293.2672424316406,291.1366882324219,1.0,0.2615608274936676,0.8054713010787964,0.8054713010787964,1.0,1.0,-1.211582899093628,0.5167486667633057,0.694834291934967,0.2259852141141891,0.0,0.0,0.6735087633132935,46.911502838134766,67.0,-109.78272247314452,-13636.58203125,197.6286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9554138183594,309.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.599609375,18000.0,0.0,0.0,0.3058442771434784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78391033411026,0.7839180827140808,-7.794098564772867e-06,0.0,0.0003103930503129,0.0,0.0,72.88224029541016,0.0,0.0,0.0,0.4789116084575653,4.0,0.0,1.0
480360,293.15185546875,297.1499938964844,293.1499938964844,0.0943929031491279,-2187.763671875,304.1478881835937,0.7297179102897644,0.1527605056762695,0.1387737989425659,293.2401733398437,297.1499938964844,293.1499938964844,0.0042884945869445,-339.60321044921875,296.8523864746094,0.4905299246311188,0.050000000745058,0.0489383749663829,293.1871032714844,297.1499938964844,293.1499938964844,0.2322171628475189,-3494.63427734375,304.1490478515625,0.9272840023040771,0.3157709836959839,0.2216511815786361,293.16748046875,297.1499938964844,293.1499938964844,0.3086282908916473,-5944.48193359375,304.10107421875,0.9990000128746032,0.3992989063262939,0.3785160481929779,293.2676086425781,297.1499938964844,293.1499938964844,0.0081225270405411,-2714.884765625,300.7900085449219,0.4905299246311188,0.050000000745058,0.2321425676345825,291.1062927246094,291.1499938964844,261.7587585449219,260.15435791015625,279.8284912109375,293.2675476074219,291.099609375,1.0,0.2658353447914123,0.8051643371582031,0.8051643371582031,1.0,1.0,-1.2239727973937988,0.5222679376602173,0.7017048001289368,0.2290586829185485,0.0,0.0,0.6804028749465942,49.1207389831543,70.0,-104.41319274902344,-13751.193359375,206.3760223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9156494140625,309.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.6328125,18000.0,0.0,0.0,0.3046656250953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794322669506073,0.7943305373191833,-7.863140126573853e-06,0.0,0.0003091968828812,0.0,0.0,74.82160949707031,0.0,0.0,0.0,0.4830511510372162,4.0,0.0,1.0
480420,293.15155029296875,297.1499938964844,293.1499938964844,0.0947911515831947,-2195.472412109375,304.14794921875,0.7132823467254639,0.1527772843837738,0.139029249548912,293.23065185546875,297.1499938964844,293.1499938964844,0.0043153264559805,-341.9035949707031,296.83319091796875,0.4780076146125793,0.050000000745058,0.0491797737777233,293.1856384277344,297.1499938964844,293.1499938964844,0.232330784201622,-3496.18798828125,304.1492919921875,0.9015579223632812,0.3151252269744873,0.2213752716779709,293.1982421875,297.1499938964844,293.1499938964844,0.3056791126728058,-5889.8603515625,304.1226501464844,0.9767792224884032,0.3925487399101257,0.3736690878868103,293.2688293457031,297.1499938964844,293.1499938964844,0.0081319939345121,-2720.983642578125,300.739013671875,0.4780076146125793,0.050000000745058,0.2332876771688461,291.0807189941406,291.1499938964844,261.7927551269531,260.1820678710937,279.8467712402344,293.26873779296875,291.0823669433594,1.0,0.2730563879013061,0.8045504093170166,0.8045504093170166,1.0,1.0,-1.2200249433517456,0.5204352140426636,0.699589729309082,0.2280087172985077,0.0,0.0,0.6924616694450378,55.17587661743164,73.0,-30.48307609558105,-13793.4892578125,217.57302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733459472656,309.7610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17737.26953125,18000.0,0.0,0.0,0.3032978177070617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221122622489929,0.8221204280853271,-8.115481250570156e-06,0.0,0.0003078087465837,0.0,0.0,80.6612777709961,0.0,0.0,0.0,0.4945531785488128,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0947911515831947,-2195.472412109375,304.14794921875,0.7132823467254639,0.1527772843837738,0.139029249548912,293.23065185546875,297.1499938964844,293.1499938964844,0.0043153264559805,-341.9035949707031,296.83319091796875,0.4780076146125793,0.050000000745058,0.0491797737777233,293.1856384277344,297.1499938964844,293.1499938964844,0.232330784201622,-3496.18798828125,304.1492919921875,0.9015579223632812,0.3151252269744873,0.2213752716779709,293.1982421875,297.1499938964844,293.1499938964844,0.3056791126728058,-5889.8603515625,304.1226501464844,0.9767792224884032,0.3925487399101257,0.3736690878868103,293.2688293457031,297.1499938964844,293.1499938964844,0.0081319939345121,-2720.983642578125,300.739013671875,0.4780076146125793,0.050000000745058,0.2332876771688461,291.0807189941406,291.1499938964844,261.7927551269531,260.1820678710937,279.8467712402344,293.26873779296875,291.0823669433594,1.0,0.2730563879013061,0.8045504093170166,0.8045504093170166,1.0,1.0,-1.2200249433517456,0.5204352140426636,0.699589729309082,0.2280087172985077,0.0,0.0,0.6924616694450378,55.17587661743164,73.0,-30.48307609558105,-13793.4892578125,217.57302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733459472656,309.7610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17737.26953125,18000.0,0.0,0.0,0.3032978177070617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221122622489929,0.8221204280853271,-8.115481250570156e-06,0.0,0.0003078087465837,0.0,0.0,80.6612777709961,0.0,0.0,0.0,0.4945531785488128,4.0,0.0,1.0
480540,293.1516418457031,297.1499938964844,293.1499938964844,0.0948075205087661,-2195.474609375,304.14862060546875,0.6998189091682434,0.1527153253555297,0.1391821801662445,293.2220458984375,297.1499938964844,293.1499938964844,0.0043281023390591,-342.69171142578125,296.8376159667969,0.4668370187282562,0.050000000745058,0.0493870191276073,293.1845703125,297.1499938964844,293.1499938964844,0.2316542267799377,-3487.625732421875,304.150634765625,0.8840225338935852,0.3144423961639404,0.2210639119148254,293.20782470703125,297.1499938964844,293.1499938964844,0.3024598062038421,-5835.5478515625,304.1368408203125,0.95586097240448,0.3893649578094482,0.370273619890213,293.2702941894531,297.1499938964844,293.1499938964844,0.0081113884225487,-2716.405517578125,300.6975402832031,0.4668370187282562,0.050000000745058,0.234270766377449,291.095947265625,291.1499938964844,261.8263854980469,260.2094421386719,279.8642578125,293.27020263671875,291.0970458984375,1.0,0.2791793644428253,0.8039364814758301,0.8039364814758301,1.0,1.0,-1.2171425819396973,0.5191232562065125,0.6980193257331848,0.2270989269018173,0.0,0.0,0.6985756158828735,60.37795639038086,76.0,5.1583027839660645,-13781.154296875,227.3552398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6101379394531,309.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17827.689453125,18000.0,0.0,0.0,0.302762359380722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395754098892212,0.839583694934845,-8.312142199429218e-06,0.0,0.0003072652907576,0.0,0.0,84.7563705444336,0.0,0.0,0.0,0.5021998286247253,4.0,0.0,1.0
480600,293.1516418457031,297.1499938964844,293.1499938964844,0.0948075205087661,-2195.474609375,304.14862060546875,0.6998189091682434,0.1527153253555297,0.1391821801662445,293.2220458984375,297.1499938964844,293.1499938964844,0.0043281023390591,-342.69171142578125,296.8376159667969,0.4668370187282562,0.050000000745058,0.0493870191276073,293.1845703125,297.1499938964844,293.1499938964844,0.2316542267799377,-3487.625732421875,304.150634765625,0.8840225338935852,0.3144423961639404,0.2210639119148254,293.20782470703125,297.1499938964844,293.1499938964844,0.3024598062038421,-5835.5478515625,304.1368408203125,0.95586097240448,0.3893649578094482,0.370273619890213,293.2702941894531,297.1499938964844,293.1499938964844,0.0081113884225487,-2716.405517578125,300.6975402832031,0.4668370187282562,0.050000000745058,0.234270766377449,291.095947265625,291.1499938964844,261.8263854980469,260.2094421386719,279.8642578125,293.27020263671875,291.0970458984375,1.0,0.2791793644428253,0.8039364814758301,0.8039364814758301,1.0,1.0,-1.2171425819396973,0.5191232562065125,0.6980193257331848,0.2270989269018173,0.0,0.0,0.6985756158828735,60.37795639038086,76.0,5.1583027839660645,-13781.154296875,227.3552398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6101379394531,309.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17827.689453125,18000.0,0.0,0.0,0.302762359380722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395754098892212,0.839583694934845,-8.312142199429218e-06,0.0,0.0003072652907576,0.0,0.0,84.7563705444336,0.0,0.0,0.0,0.5021998286247253,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0948321595788002,-2195.7470703125,304.1490173339844,0.6891030073165894,0.152646005153656,0.1392912119626999,293.2143249511719,297.1499938964844,293.1499938964844,0.0043400921858847,-343.4921875,296.8392333984375,0.4562000632286072,0.050000000745058,0.0495681166648864,293.1838684082031,297.1499938964844,293.1499938964844,0.2310094833374023,-3479.623291015625,304.1514892578125,0.8703915476799011,0.3137093484401703,0.2206946164369583,293.21014404296875,297.1499938964844,293.1499938964844,0.300668865442276,-5805.3779296875,304.14410400390625,0.9385102987289428,0.3874174654483795,0.3684112429618835,293.27154541015625,297.1499938964844,293.1499938964844,0.0080881128087639,-2711.5947265625,300.6546630859375,0.4562000632286072,0.050000000745058,0.2351298034191131,291.1051330566406,291.1499938964844,261.859375,260.23614501953125,279.8801574707031,293.2714538574219,291.1058959960937,1.0,0.2845543324947357,0.8034734725952148,0.8034734725952148,1.0,1.0,-1.215842843055725,0.51852947473526,0.6973133087158203,0.2266174256801605,0.0,0.0,0.7039120197296143,64.94160461425781,79.0,10.870027542114258,-13759.921875,236.33547973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507751464844,309.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.306640625,18000.0,0.0,0.0,0.3028380572795868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528243899345398,0.8528328537940979,-8.456584509985987e-06,0.0,0.00030734212487,0.0,0.0,87.9051513671875,0.0,0.0,0.0,0.5080109238624573,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0948321595788002,-2195.7470703125,304.1490173339844,0.6891030073165894,0.152646005153656,0.1392912119626999,293.2143249511719,297.1499938964844,293.1499938964844,0.0043400921858847,-343.4921875,296.8392333984375,0.4562000632286072,0.050000000745058,0.0495681166648864,293.1838684082031,297.1499938964844,293.1499938964844,0.2310094833374023,-3479.623291015625,304.1514892578125,0.8703915476799011,0.3137093484401703,0.2206946164369583,293.21014404296875,297.1499938964844,293.1499938964844,0.300668865442276,-5805.3779296875,304.14410400390625,0.9385102987289428,0.3874174654483795,0.3684112429618835,293.27154541015625,297.1499938964844,293.1499938964844,0.0080881128087639,-2711.5947265625,300.6546630859375,0.4562000632286072,0.050000000745058,0.2351298034191131,291.1051330566406,291.1499938964844,261.859375,260.23614501953125,279.8801574707031,293.2714538574219,291.1058959960937,1.0,0.2845543324947357,0.8034734725952148,0.8034734725952148,1.0,1.0,-1.215842843055725,0.51852947473526,0.6973133087158203,0.2266174256801605,0.0,0.0,0.7039120197296143,64.94160461425781,79.0,10.870027542114258,-13759.921875,236.33547973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507751464844,309.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.306640625,18000.0,0.0,0.0,0.3028380572795868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528243899345398,0.8528328537940979,-8.456584509985987e-06,0.0,0.00030734212487,0.0,0.0,87.9051513671875,0.0,0.0,0.0,0.5080109238624573,4.0,0.0,1.0
480780,293.15185546875,297.1499938964844,293.1499938964844,0.0948667675256729,-2196.25830078125,304.1492919921875,0.6802699565887451,0.1525876373052597,0.1393920630216598,293.2073669433594,297.1499938964844,293.1499938964844,0.0043514692224562,-344.2738037109375,296.8400573730469,0.4475953578948974,0.050000000745058,0.0497324429452419,293.1833190917969,297.1499938964844,293.1499938964844,0.2303655296564102,-3471.718505859375,304.1520690917969,0.8592433333396912,0.3129594027996063,0.2202961593866348,293.21002197265625,297.1499938964844,293.1499938964844,0.2993375957012176,-5783.42236328125,304.1482238769531,0.923851728439331,0.3859216570854187,0.3670903742313385,293.2724914550781,297.1499938964844,293.1499938964844,0.0080628078430891,-2706.3984375,300.6115417480469,0.4475953578948974,0.050000000745058,0.2359092980623245,291.1119079589844,291.1499938964844,261.89129638671875,260.2618713378906,279.8951416015625,293.2724609375,291.11248779296875,1.0,0.2893754541873932,0.8030104637145996,0.8030104637145996,1.0,1.0,-1.215032935142517,0.5181547403335571,0.69687819480896,0.2262610346078872,0.0,0.0,0.7085187435150146,69.08796691894531,82.0,9.936279296875,-13737.9375,244.6144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30633544921875,309.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17884.876953125,18000.0,0.0,0.0,0.3033761382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640459179878235,0.8640545010566711,-8.578228516853414e-06,0.0,0.0003078882000409,0.0,0.0,90.6192855834961,0.0,0.0,0.0,0.5129246115684509,4.0,0.0,1.0
480840,293.15185546875,297.1499938964844,293.1499938964844,0.0948667675256729,-2196.25830078125,304.1492919921875,0.6802699565887451,0.1525876373052597,0.1393920630216598,293.2073669433594,297.1499938964844,293.1499938964844,0.0043514692224562,-344.2738037109375,296.8400573730469,0.4475953578948974,0.050000000745058,0.0497324429452419,293.1833190917969,297.1499938964844,293.1499938964844,0.2303655296564102,-3471.718505859375,304.1520690917969,0.8592433333396912,0.3129594027996063,0.2202961593866348,293.21002197265625,297.1499938964844,293.1499938964844,0.2993375957012176,-5783.42236328125,304.1482238769531,0.923851728439331,0.3859216570854187,0.3670903742313385,293.2724914550781,297.1499938964844,293.1499938964844,0.0080628078430891,-2706.3984375,300.6115417480469,0.4475953578948974,0.050000000745058,0.2359092980623245,291.1119079589844,291.1499938964844,261.89129638671875,260.2618713378906,279.8951416015625,293.2724609375,291.11248779296875,1.0,0.2893754541873932,0.8030104637145996,0.8030104637145996,1.0,1.0,-1.215032935142517,0.5181547403335571,0.69687819480896,0.2262610346078872,0.0,0.0,0.7085187435150146,69.08796691894531,82.0,9.936279296875,-13737.9375,244.6144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30633544921875,309.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17884.876953125,18000.0,0.0,0.0,0.3033761382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640459179878235,0.8640545010566711,-8.578228516853414e-06,0.0,0.0003078882000409,0.0,0.0,90.6192855834961,0.0,0.0,0.0,0.5129246115684509,4.0,0.0,1.0
480900,293.15185546875,297.1499938964844,293.1499938964844,0.0948875844478607,-2196.59228515625,304.1493835449219,0.67637699842453,0.1525628417730331,0.1394422054290771,293.2041320800781,297.1499938964844,293.1499938964844,0.0043569901026785,-344.6580810546875,296.84033203125,0.443902850151062,0.050000000745058,0.0498100183904171,293.18310546875,297.1499938964844,293.1499938964844,0.2300451844930648,-3467.80810546875,304.1522521972656,0.854346513748169,0.312582790851593,0.2200917303562164,293.2095642089844,297.1499938964844,293.1499938964844,0.2987417578697204,-5773.763671875,304.1496276855469,0.9174027442932128,0.3852502405643463,0.3665169477462768,293.2728881835937,297.1499938964844,293.1499938964844,0.0080495439469814,-2703.666015625,300.5899963378906,0.443902850151062,0.050000000745058,0.2362772822380066,291.11474609375,291.1499938964844,261.9067687988281,260.2742919921875,279.9023132324219,293.2728271484375,291.11529541015625,1.0,0.2916239202022552,0.802778959274292,0.802778959274292,1.0,1.0,-1.2146941423416138,0.5179968476295471,0.6966973543167114,0.2260996848344802,0.0,0.0,0.7105846405029297,71.04598999023438,82.0,9.08773136138916,-13727.6748046875,248.53643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,309.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.025390625,18000.0,0.0,0.0,0.3037739992141723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690583109855652,0.8690669536590576,-8.632822755316738e-06,0.0,0.0003082919865846,0.0,0.0,91.84930419921876,0.0,0.0,0.0,0.5151229500770569,4.0,0.0,1.0
480960,293.15185546875,297.1499938964844,293.1499938964844,0.0949092134833335,-2196.945556640625,304.1494445800781,0.6727663278579712,0.1525405496358871,0.1394924223423004,293.2011108398437,297.1499938964844,293.1499938964844,0.0043624066747725,-345.0357360839844,296.8406066894531,0.4405336081981659,0.050000000745058,0.0498851612210273,293.1828918457031,297.1499938964844,293.1499938964844,0.2297234088182449,-3463.888671875,304.1524353027344,0.8498079776763916,0.3122057020664215,0.2198850959539413,293.208984375,297.1499938964844,293.1499938964844,0.298166275024414,-5764.52587890625,304.1507263183594,0.9115098118782043,0.3846079111099243,0.3659745752811432,293.2732238769531,297.1499938964844,293.1499938964844,0.0080359326675534,-2700.83935546875,300.5685119628906,0.4405336081981659,0.050000000745058,0.2366337329149246,291.117431640625,291.1499938964844,261.9218444824219,260.2863464355469,279.9092712402344,293.2731628417969,291.1179504394531,1.0,0.2937830686569214,0.8025712370872498,0.8025712370872498,1.0,1.0,-1.2143734693527222,0.5178492069244385,0.6965242028236389,0.225945308804512,0.0,0.0,0.7124858498573303,72.94270324707031,70.0,8.459349632263184,-13718.279296875,252.3362274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,309.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17900.740234375,18000.0,0.0,0.0,0.3042359054088592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737034201622009,0.8737120628356934,-8.683726264280267e-06,0.0,0.0003087607619818,0.0,0.0,93.00031280517578,0.0,0.0,0.0,0.5171626806259155,4.0,0.0,1.0
