time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.151611328125,297.1499938964844,293.1499938964844,0.094825655221939,-2195.24267578125,304.1497802734375,0.6736875772476196,0.1525394767522812,0.1394560039043426,293.1954345703125,297.1499938964844,293.1499938964844,0.0043579149059951,-344.6103820800781,296.8424987792969,0.441424161195755,0.050000000745058,0.0498648844659328,293.182373046875,297.1499938964844,293.1499938964844,0.2289016842842102,-3453.8427734375,304.15301513671875,0.8502830862998962,0.3114784061908722,0.2193561792373657,293.2075500488281,297.1499938964844,293.1499938964844,0.2968578636646271,-5743.71826171875,304.15264892578125,0.9118232131004332,0.38340625166893,0.3647967576980591,293.27362060546875,297.1499938964844,293.1499938964844,0.0079737920314073,-2685.810302734375,300.5264892578125,0.441424161195755,0.050000000745058,0.2365375310182571,291.1242980957031,291.1499938964844,261.9506225585937,260.30926513671875,279.9232482910156,293.27362060546875,291.125244140625,1.0,0.2924342155456543,0.8021557331085205,0.8021557331085205,1.0,1.0,-1.2121422290802002,0.5168412327766418,0.6953009366989136,0.225244715809822,0.0,0.0,0.7154988050460815,72.39423370361328,58.0,10.752891540527344,-13691.0263671875,250.3687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,309.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.40234375,18000.0,0.0,0.0,0.3052723109722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881655216217041,0.881663978099823,-8.772934961598366e-06,0.0,0.0003098126035183,0.0,0.0,95.00672912597656,0.0,0.0,0.0,0.5206592082977295,4.0,0.0,1.0
481080,293.151611328125,297.1499938964844,293.1499938964844,0.094825655221939,-2195.24267578125,304.1497802734375,0.6736875772476196,0.1525394767522812,0.1394560039043426,293.1954345703125,297.1499938964844,293.1499938964844,0.0043579149059951,-344.6103820800781,296.8424987792969,0.441424161195755,0.050000000745058,0.0498648844659328,293.182373046875,297.1499938964844,293.1499938964844,0.2289016842842102,-3453.8427734375,304.15301513671875,0.8502830862998962,0.3114784061908722,0.2193561792373657,293.2075500488281,297.1499938964844,293.1499938964844,0.2968578636646271,-5743.71826171875,304.15264892578125,0.9118232131004332,0.38340625166893,0.3647967576980591,293.27362060546875,297.1499938964844,293.1499938964844,0.0079737920314073,-2685.810302734375,300.5264892578125,0.441424161195755,0.050000000745058,0.2365375310182571,291.1242980957031,291.1499938964844,261.9506225585937,260.30926513671875,279.9232482910156,293.27362060546875,291.125244140625,1.0,0.2924342155456543,0.8021557331085205,0.8021557331085205,1.0,1.0,-1.2121422290802002,0.5168412327766418,0.6953009366989136,0.225244715809822,0.0,0.0,0.7154988050460815,72.39423370361328,58.0,10.752891540527344,-13691.0263671875,250.3687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,309.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.40234375,18000.0,0.0,0.0,0.3052723109722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881655216217041,0.881663978099823,-8.772934961598366e-06,0.0,0.0003098126035183,0.0,0.0,95.00672912597656,0.0,0.0,0.0,0.5206592082977295,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.09466552734375,-2192.05810546875,304.1501159667969,0.6813809275627136,0.1526256054639816,0.1393672376871109,293.1902770996094,297.1499938964844,293.1499938964844,0.0043408996425569,-343.18902587890625,296.8471984863281,0.4486790001392364,0.050000000745058,0.0497105866670608,293.1816101074219,297.1499938964844,293.1499938964844,0.2279217988252639,-3441.83349609375,304.15362548828125,0.8586229085922241,0.310809463262558,0.2187667191028595,293.2057189941406,297.1499938964844,293.1499938964844,0.2953925430774688,-5720.5849609375,304.1542053222656,0.92212575674057,0.382313996553421,0.363590270280838,293.2736511230469,297.1499938964844,293.1499938964844,0.0078844670206308,-2663.094482421875,300.48663330078125,0.4486790001392364,0.050000000745058,0.2358056306838989,291.1351623535156,291.1499938964844,261.9773254394531,260.3303527832031,279.9366760253906,293.2736511230469,291.1363830566406,1.0,0.2872398793697357,0.8017401695251465,0.8017401695251465,1.0,1.0,-1.208816647529602,0.5153462290763855,0.6934704184532166,0.2242653518915176,0.0,0.0,0.7167814373970032,68.43639373779297,46.0,14.755487442016602,-13656.1884765625,240.9888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,309.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.52734375,18000.0,0.0,0.0,0.3063167929649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864436745643616,0.8864525556564331,-8.832290404825471e-06,0.0,0.0003108726232312,0.0,0.0,96.27230834960938,0.0,0.0,0.0,0.5227888822555542,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.09466552734375,-2192.05810546875,304.1501159667969,0.6813809275627136,0.1526256054639816,0.1393672376871109,293.1902770996094,297.1499938964844,293.1499938964844,0.0043408996425569,-343.18902587890625,296.8471984863281,0.4486790001392364,0.050000000745058,0.0497105866670608,293.1816101074219,297.1499938964844,293.1499938964844,0.2279217988252639,-3441.83349609375,304.15362548828125,0.8586229085922241,0.310809463262558,0.2187667191028595,293.2057189941406,297.1499938964844,293.1499938964844,0.2953925430774688,-5720.5849609375,304.1542053222656,0.92212575674057,0.382313996553421,0.363590270280838,293.2736511230469,297.1499938964844,293.1499938964844,0.0078844670206308,-2663.094482421875,300.48663330078125,0.4486790001392364,0.050000000745058,0.2358056306838989,291.1351623535156,291.1499938964844,261.9773254394531,260.3303527832031,279.9366760253906,293.2736511230469,291.1363830566406,1.0,0.2872398793697357,0.8017401695251465,0.8017401695251465,1.0,1.0,-1.208816647529602,0.5153462290763855,0.6934704184532166,0.2242653518915176,0.0,0.0,0.7167814373970032,68.43639373779297,46.0,14.755487442016602,-13656.1884765625,240.9888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,309.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.52734375,18000.0,0.0,0.0,0.3063167929649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864436745643616,0.8864525556564331,-8.832290404825471e-06,0.0,0.0003108726232312,0.0,0.0,96.27230834960938,0.0,0.0,0.0,0.5227888822555542,4.0,0.0,1.0
481260,293.1500549316406,297.1499938964844,293.1499938964844,0.0944789424538612,-2188.36328125,304.150390625,0.694899320602417,0.1527868807315826,0.1392664313316345,293.185546875,297.1499938964844,293.1499938964844,0.0043160011991858,-341.14813232421875,296.85357666015625,0.4619543552398681,0.050000000745058,0.0494690462946891,293.18072509765625,297.1499938964844,293.1499938964844,0.2268655598163604,-3428.89453125,304.1541748046875,0.873945415019989,0.3101907074451446,0.2181496620178222,293.2037048339844,297.1499938964844,293.1499938964844,0.2938614189624786,-5696.5478515625,304.15533447265625,0.9411035180091858,0.3813139200210571,0.3623872995376587,293.27325439453125,297.1499938964844,293.1499938964844,0.0077793938107788,-2635.76123046875,300.448486328125,0.4619543552398681,0.050000000745058,0.2346598505973816,291.1479187011719,291.1499938964844,262.0015563964844,260.3492736816406,279.9491577148437,293.2733154296875,291.1492614746094,1.0,0.2792337834835052,0.8013445734977722,0.8013445734977722,1.0,1.0,-1.204845905303955,0.5135653018951416,0.6912806034088135,0.2231285572052002,0.0,0.0,0.7162139415740967,62.260231018066406,34.0,17.355281829833984,-13614.8564453125,226.8804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,309.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.3072219789028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872724771499634,0.8872812986373901,-8.850679478200618e-06,0.0,0.0003117912565357,0.0,0.0,96.5575942993164,0.0,0.0,0.0,0.523193359375,4.0,0.0,1.0
481320,293.1500549316406,297.1499938964844,293.1499938964844,0.0944789424538612,-2188.36328125,304.150390625,0.694899320602417,0.1527868807315826,0.1392664313316345,293.185546875,297.1499938964844,293.1499938964844,0.0043160011991858,-341.14813232421875,296.85357666015625,0.4619543552398681,0.050000000745058,0.0494690462946891,293.18072509765625,297.1499938964844,293.1499938964844,0.2268655598163604,-3428.89453125,304.1541748046875,0.873945415019989,0.3101907074451446,0.2181496620178222,293.2037048339844,297.1499938964844,293.1499938964844,0.2938614189624786,-5696.5478515625,304.15533447265625,0.9411035180091858,0.3813139200210571,0.3623872995376587,293.27325439453125,297.1499938964844,293.1499938964844,0.0077793938107788,-2635.76123046875,300.448486328125,0.4619543552398681,0.050000000745058,0.2346598505973816,291.1479187011719,291.1499938964844,262.0015563964844,260.3492736816406,279.9491577148437,293.2733154296875,291.1492614746094,1.0,0.2792337834835052,0.8013445734977722,0.8013445734977722,1.0,1.0,-1.204845905303955,0.5135653018951416,0.6912806034088135,0.2231285572052002,0.0,0.0,0.7162139415740967,62.260231018066406,34.0,17.355281829833984,-13614.8564453125,226.8804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,309.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.3072219789028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872724771499634,0.8872812986373901,-8.850679478200618e-06,0.0,0.0003117912565357,0.0,0.0,96.5575942993164,0.0,0.0,0.0,0.523193359375,4.0,0.0,1.0
481380,293.1489562988281,297.1499938964844,293.1499938964844,0.0942910090088844,-2184.649169921875,304.15057373046875,0.7141485214233398,0.1530083268880844,0.1391688883304596,293.18121337890625,297.1499938964844,293.1499938964844,0.0042862389236688,-338.73419189453125,296.8606872558594,0.4784881770610809,0.050000000745058,0.0491705685853958,293.17974853515625,297.1499938964844,293.1499938964844,0.2257813364267349,-3415.6328125,304.15460205078125,0.8969526886940002,0.3096095621585846,0.217519000172615,293.2015380859375,297.1499938964844,293.1499938964844,0.2923245131969452,-5672.529296875,304.1561279296875,0.9670612812042236,0.3803908824920654,0.3612031936645508,293.2725830078125,297.1499938964844,293.1499938964844,0.0076657459139823,-2605.771240234375,300.4115295410156,0.4784881770610809,0.050000000745058,0.2332440018653869,291.1611022949219,291.1499938964844,262.02294921875,260.36578369140625,279.9604797363281,293.2726135253906,291.16241455078125,1.0,0.269121915102005,0.8009489178657532,0.8009489178657532,1.0,1.0,-1.2004928588867188,0.511613667011261,0.6888791918754578,0.2219006270170211,0.0,0.0,0.7138491272926331,54.63724136352539,25.0,18.053560256958008,-13568.064453125,209.7764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,309.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.12890625,18000.0,0.0,0.0,0.307868480682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840179443359375,0.8840267658233643,-8.82534368429333e-06,0.0,0.0003124473732896,0.0,0.0,95.81526947021484,0.0,0.0,0.0,0.5218095779418945,4.0,0.0,1.0
481440,293.1489562988281,297.1499938964844,293.1499938964844,0.0942910090088844,-2184.649169921875,304.15057373046875,0.7141485214233398,0.1530083268880844,0.1391688883304596,293.18121337890625,297.1499938964844,293.1499938964844,0.0042862389236688,-338.73419189453125,296.8606872558594,0.4784881770610809,0.050000000745058,0.0491705685853958,293.17974853515625,297.1499938964844,293.1499938964844,0.2257813364267349,-3415.6328125,304.15460205078125,0.8969526886940002,0.3096095621585846,0.217519000172615,293.2015380859375,297.1499938964844,293.1499938964844,0.2923245131969452,-5672.529296875,304.1561279296875,0.9670612812042236,0.3803908824920654,0.3612031936645508,293.2725830078125,297.1499938964844,293.1499938964844,0.0076657459139823,-2605.771240234375,300.4115295410156,0.4784881770610809,0.050000000745058,0.2332440018653869,291.1611022949219,291.1499938964844,262.02294921875,260.36578369140625,279.9604797363281,293.2726135253906,291.16241455078125,1.0,0.269121915102005,0.8009489178657532,0.8009489178657532,1.0,1.0,-1.2004928588867188,0.511613667011261,0.6888791918754578,0.2219006270170211,0.0,0.0,0.7138491272926331,54.63724136352539,25.0,18.053560256958008,-13568.064453125,209.7764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,309.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.12890625,18000.0,0.0,0.0,0.307868480682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840179443359375,0.8840267658233643,-8.82534368429333e-06,0.0,0.0003124473732896,0.0,0.0,95.81526947021484,0.0,0.0,0.0,0.5218095779418945,4.0,0.0,1.0
481500,293.1483764648437,297.1499938964844,293.1499938964844,0.0942107811570167,-2183.059326171875,304.1506042480469,0.7245650291442871,0.1531361043453216,0.1391340047121048,293.17919921875,297.1499938964844,293.1499938964844,0.0042712013237178,-337.5191955566406,296.8642272949219,0.4863291382789612,0.050000000745058,0.0490177609026432,293.17926025390625,297.1499938964844,293.1499938964844,0.2252508699893951,-3409.15771484375,304.1547241210937,0.9111155271530152,0.3093282580375671,0.2172087877988815,293.200439453125,297.1499938964844,293.1499938964844,0.2915803790092468,-5660.9423828125,304.1563415527344,0.9806134700775146,0.3799534738063812,0.360631912946701,293.2721252441406,297.1499938964844,293.1499938964844,0.0076094572432339,-2590.81787109375,300.3933410644531,0.4863291382789612,0.050000000745058,0.2325191497802734,291.1673889160156,291.1499938964844,262.0325012207031,260.3730163574219,279.965576171875,293.2721862792969,291.1686096191406,1.0,0.2638710141181946,0.8007510900497437,0.8007510900497437,1.0,1.0,-1.1983392238616943,0.5106481909751892,0.6876909732818604,0.2212936878204345,0.0,0.0,0.7120590806007385,50.73585891723633,25.0,17.5498046875,-13543.6181640625,201.0940856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00115966796875,309.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.37890625,18000.0,0.0,0.0,0.3080669939517975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809281587600708,0.8809369802474976,-8.796808288025204e-06,0.0,0.000312648830004,0.0,0.0,95.0780029296875,0.0,0.0,0.0,0.5204780697822571,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0941415876150131,-2181.68603515625,304.150634765625,0.73587965965271,0.1532712131738662,0.1391070634126663,293.1772766113281,297.1499938964844,293.1499938964844,0.0042563565075397,-336.3255615234375,296.8675537109375,0.4946159720420837,0.050000000745058,0.0488651990890502,293.1788024902344,297.1499938964844,293.1499938964844,0.2247346043586731,-3402.86767578125,304.15478515625,0.9284386038780212,0.3090495467185974,0.2169013619422912,293.1993408203125,297.1499938964844,293.1499938964844,0.2908025681972503,-5649.30712890625,304.1566162109375,0.9938632249832152,0.3795340061187744,0.3600758016109466,293.2716369628906,297.1499938964844,293.1499938964844,0.0075541115365922,-2576.082763671875,300.3752136230469,0.4946159720420837,0.050000000745058,0.231795459985733,291.173095703125,291.1499938964844,262.04119873046875,260.3795166015625,279.97027587890625,293.2716979980469,291.1741943359375,1.0,0.2584690153598785,0.8005703091621399,0.8005703091621399,1.0,1.0,-1.1961398124694824,0.5096631050109863,0.6864766478538513,0.2206807136535644,0.0,0.0,0.7099394202232361,46.84010314941406,25.0,16.49059295654297,-13518.083984375,192.45152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187683105469,309.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.74609375,18000.0,0.0,0.0,0.3081714510917663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769691586494446,0.8769779205322266,-8.758700460020918e-06,0.0,0.0003127548261545,0.0,0.0,94.12606811523438,0.0,0.0,0.0,0.5187676548957825,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.094041533768177,-2179.51513671875,304.1506042480469,0.7512356042861938,0.153556153178215,0.1391960978507995,293.17364501953125,297.1499938964844,293.1499938964844,0.0042387465946376,-334.730712890625,296.8792419433594,0.5056567192077637,0.050000000745058,0.0486900173127651,293.17791748046875,297.1499938964844,293.1499938964844,0.2236407846212387,-3389.390380859375,304.1550598144531,0.9508662819862366,0.3085004985332489,0.2163909077644348,293.1883850097656,297.1499938964844,293.1499938964844,0.2773060798645019,-5431.669921875,304.177734375,0.9990000128746032,0.3804509937763214,0.3460829555988312,293.2704467773437,297.1499938964844,293.1499938964844,0.0074677364900708,-2552.175048828125,300.3421936035156,0.5056567192077637,0.050000000745058,0.2309644818305969,291.1928100585937,291.1499938964844,262.055908203125,260.3902587890625,279.98553466796875,293.2705078125,291.1972351074219,1.0,0.2502499222755432,0.8002087473869324,0.8002087473869324,1.0,1.0,-1.1778942346572876,0.5015181303024292,0.6763761043548584,0.2160340249538421,0.0,0.0,0.7032970786094666,42.14295959472656,28.0,36.72636795043945,-13370.4287109375,177.16648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,309.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.623046875,18000.0,0.0,0.0,0.3079492449760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660117983818054,0.8660204410552979,-8.65423044160707e-06,0.0,0.0003125293296761,0.0,0.0,91.52906799316406,0.0,0.0,0.0,0.5139833688735962,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.094041533768177,-2179.51513671875,304.1506042480469,0.7512356042861938,0.153556153178215,0.1391960978507995,293.17364501953125,297.1499938964844,293.1499938964844,0.0042387465946376,-334.730712890625,296.8792419433594,0.5056567192077637,0.050000000745058,0.0486900173127651,293.17791748046875,297.1499938964844,293.1499938964844,0.2236407846212387,-3389.390380859375,304.1550598144531,0.9508662819862366,0.3085004985332489,0.2163909077644348,293.1883850097656,297.1499938964844,293.1499938964844,0.2773060798645019,-5431.669921875,304.177734375,0.9990000128746032,0.3804509937763214,0.3460829555988312,293.2704467773437,297.1499938964844,293.1499938964844,0.0074677364900708,-2552.175048828125,300.3421936035156,0.5056567192077637,0.050000000745058,0.2309644818305969,291.1928100585937,291.1499938964844,262.055908203125,260.3902587890625,279.98553466796875,293.2705078125,291.1972351074219,1.0,0.2502499222755432,0.8002087473869324,0.8002087473869324,1.0,1.0,-1.1778942346572876,0.5015181303024292,0.6763761043548584,0.2160340249538421,0.0,0.0,0.7032970786094666,42.14295959472656,28.0,36.72636795043945,-13370.4287109375,177.16648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,309.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.623046875,18000.0,0.0,0.0,0.3079492449760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660117983818054,0.8660204410552979,-8.65423044160707e-06,0.0,0.0003125293296761,0.0,0.0,91.52906799316406,0.0,0.0,0.0,0.5139833688735962,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0938150808215141,-2174.681640625,304.1507568359375,0.76121985912323,0.1537876427173614,0.1393252611160278,293.170654296875,297.1499938964844,293.1499938964844,0.0042220950126647,-332.975341796875,296.9026184082031,0.5128211379051208,0.050000000745058,0.0485939048230648,293.17742919921875,297.1499938964844,293.1499938964844,0.2221952080726623,-3371.32666015625,304.15576171875,0.9635499715805054,0.3078888356685638,0.2159071862697601,293.1587829589844,297.1499938964844,293.1499938964844,0.2632423341274261,-5208.51904296875,304.19140625,0.9990000128746032,0.3854610025882721,0.3326435685157776,293.2689819335937,297.1499938964844,293.1499938964844,0.0073891952633857,-2528.645263671875,300.31689453125,0.5128211379051208,0.050000000745058,0.2305085510015487,291.23419189453125,291.1499938964844,262.06671142578125,260.39764404296875,279.9981384277344,293.2690734863281,291.2373046875,1.0,0.2447129040956497,0.7998472452163696,0.7998472452163696,1.0,1.0,-1.1604931354522705,0.4937864542007446,0.6667066812515259,0.2115610688924789,0.0,0.0,0.6891466379165649,39.46179962158203,31.0,46.18302154541016,-13194.248046875,166.60255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,309.4579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18279.84765625,18000.0,0.0,0.0,0.3067548274993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409630060195923,0.8409714102745056,-8.428558430750854e-06,0.0,0.0003113171551376,0.0,0.0,85.85511779785156,0.0,0.0,0.0,0.5033008456230164,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0938150808215141,-2174.681640625,304.1507568359375,0.76121985912323,0.1537876427173614,0.1393252611160278,293.170654296875,297.1499938964844,293.1499938964844,0.0042220950126647,-332.975341796875,296.9026184082031,0.5128211379051208,0.050000000745058,0.0485939048230648,293.17742919921875,297.1499938964844,293.1499938964844,0.2221952080726623,-3371.32666015625,304.15576171875,0.9635499715805054,0.3078888356685638,0.2159071862697601,293.1587829589844,297.1499938964844,293.1499938964844,0.2632423341274261,-5208.51904296875,304.19140625,0.9990000128746032,0.3854610025882721,0.3326435685157776,293.2689819335937,297.1499938964844,293.1499938964844,0.0073891952633857,-2528.645263671875,300.31689453125,0.5128211379051208,0.050000000745058,0.2305085510015487,291.23419189453125,291.1499938964844,262.06671142578125,260.39764404296875,279.9981384277344,293.2690734863281,291.2373046875,1.0,0.2447129040956497,0.7998472452163696,0.7998472452163696,1.0,1.0,-1.1604931354522705,0.4937864542007446,0.6667066812515259,0.2115610688924789,0.0,0.0,0.6891466379165649,39.46179962158203,31.0,46.18302154541016,-13194.248046875,166.60255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,309.4579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18279.84765625,18000.0,0.0,0.0,0.3067548274993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409630060195923,0.8409714102745056,-8.428558430750854e-06,0.0,0.0003113171551376,0.0,0.0,85.85511779785156,0.0,0.0,0.0,0.5033008456230164,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0937917679548263,-2174.03564453125,304.1505432128906,0.7677487730979919,0.1540005654096603,0.1394650936126709,293.16815185546875,297.1499938964844,293.1499938964844,0.0042125415056943,-332.0545349121094,296.912353515625,0.5174813270568848,0.050000000745058,0.0485377237200737,293.1772155761719,297.1499938964844,293.1499938964844,0.2212098836898803,-3359.3115234375,304.15545654296875,0.97075754404068,0.3072386384010315,0.2154188156127929,293.1283569335937,297.1499938964844,293.1499938964844,0.2547511458396911,-5074.92919921875,304.1914978027344,0.9990000128746032,0.3914105594158172,0.3245299756526947,293.2671203613281,297.1499938964844,293.1499938964844,0.0073302420787513,-2512.3203125,300.2862854003906,0.5174813270568848,0.050000000745058,0.230242058634758,291.251953125,291.1499938964844,262.0732727050781,260.40142822265625,280.0049743652344,293.2672424316406,291.25244140625,1.0,0.2413915246725082,0.799643337726593,0.799643337726593,1.0,1.0,-1.149946212768555,0.48912113904953,0.6608250737190247,0.2088282108306884,0.0,0.0,0.6741037368774414,37.890419006347656,49.0,23.263029098510746,-13043.4580078125,160.4242401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,309.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18335.2265625,18000.0,0.0,0.0,0.3045991659164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079895973205566,0.8079977035522461,-8.110911949188448e-06,0.0,0.0003091294202022,0.0,0.0,78.5664291381836,0.0,0.0,0.0,0.4893590211868286,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0937917679548263,-2174.03564453125,304.1505432128906,0.7677487730979919,0.1540005654096603,0.1394650936126709,293.16815185546875,297.1499938964844,293.1499938964844,0.0042125415056943,-332.0545349121094,296.912353515625,0.5174813270568848,0.050000000745058,0.0485377237200737,293.1772155761719,297.1499938964844,293.1499938964844,0.2212098836898803,-3359.3115234375,304.15545654296875,0.97075754404068,0.3072386384010315,0.2154188156127929,293.1283569335937,297.1499938964844,293.1499938964844,0.2547511458396911,-5074.92919921875,304.1914978027344,0.9990000128746032,0.3914105594158172,0.3245299756526947,293.2671203613281,297.1499938964844,293.1499938964844,0.0073302420787513,-2512.3203125,300.2862854003906,0.5174813270568848,0.050000000745058,0.230242058634758,291.251953125,291.1499938964844,262.0732727050781,260.40142822265625,280.0049743652344,293.2672424316406,291.25244140625,1.0,0.2413915246725082,0.799643337726593,0.799643337726593,1.0,1.0,-1.149946212768555,0.48912113904953,0.6608250737190247,0.2088282108306884,0.0,0.0,0.6741037368774414,37.890419006347656,49.0,23.263029098510746,-13043.4580078125,160.4242401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,309.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18335.2265625,18000.0,0.0,0.0,0.3045991659164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079895973205566,0.8079977035522461,-8.110911949188448e-06,0.0,0.0003091294202022,0.0,0.0,78.5664291381836,0.0,0.0,0.0,0.4893590211868286,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0941494703292846,-2181.121337890625,304.1497497558594,0.7606917023658752,0.1541615426540374,0.1396901905536651,293.1661376953125,297.1499938964844,293.1499938964844,0.0042190211825072,-332.81610107421875,296.9007873535156,0.5119473338127136,0.050000000745058,0.0486050099134445,293.1773681640625,297.1499938964844,293.1499938964844,0.2210349440574646,-3357.831298828125,304.15386962890625,0.9605650305747986,0.3065210282802582,0.2149839997291565,293.1147155761719,297.1499938964844,293.1499938964844,0.2635150253772735,-5223.19091796875,304.16229248046875,0.9990000128746032,0.394795298576355,0.3342176973819732,293.265380859375,297.1499938964844,293.1499938964844,0.0073092356324195,-2509.579833984375,300.24493408203125,0.5119473338127136,0.050000000745058,0.2305612415075302,291.23272705078125,291.1499938964844,262.07525634765625,260.4012756347656,279.99908447265625,293.2654724121094,291.2271423339844,1.0,0.2460556924343109,0.7994394898414612,0.7994394898414612,1.0,1.0,-1.1617742776870728,0.4943950474262237,0.6673792600631714,0.2115964293479919,0.0,0.0,0.6636660695075989,39.75431823730469,67.0,-33.12608337402344,-13050.6181640625,167.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218505859375,309.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18270.07421875,18000.0,0.0,0.0,0.3018609583377838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786238193511963,0.7786316275596619,-7.813247066223994e-06,0.0,0.0003063504700548,0.0,0.0,72.29222869873047,0.0,0.0,0.0,0.4770194292068481,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.0941494703292846,-2181.121337890625,304.1497497558594,0.7606917023658752,0.1541615426540374,0.1396901905536651,293.1661376953125,297.1499938964844,293.1499938964844,0.0042190211825072,-332.81610107421875,296.9007873535156,0.5119473338127136,0.050000000745058,0.0486050099134445,293.1773681640625,297.1499938964844,293.1499938964844,0.2210349440574646,-3357.831298828125,304.15386962890625,0.9605650305747986,0.3065210282802582,0.2149839997291565,293.1147155761719,297.1499938964844,293.1499938964844,0.2635150253772735,-5223.19091796875,304.16229248046875,0.9990000128746032,0.394795298576355,0.3342176973819732,293.265380859375,297.1499938964844,293.1499938964844,0.0073092356324195,-2509.579833984375,300.24493408203125,0.5119473338127136,0.050000000745058,0.2305612415075302,291.23272705078125,291.1499938964844,262.07525634765625,260.4012756347656,279.99908447265625,293.2654724121094,291.2271423339844,1.0,0.2460556924343109,0.7994394898414612,0.7994394898414612,1.0,1.0,-1.1617742776870728,0.4943950474262237,0.6673792600631714,0.2115964293479919,0.0,0.0,0.6636660695075989,39.75431823730469,67.0,-33.12608337402344,-13050.6181640625,167.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218505859375,309.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18270.07421875,18000.0,0.0,0.0,0.3018609583377838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786238193511963,0.7786316275596619,-7.813247066223994e-06,0.0,0.0003063504700548,0.0,0.0,72.29222869873047,0.0,0.0,0.0,0.4770194292068481,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0945257395505905,-2188.695556640625,304.14910888671875,0.7529807686805725,0.1542129665613174,0.1398199051618576,293.165283203125,297.1499938964844,293.1499938964844,0.0042305383831262,-334.0959167480469,296.8821716308594,0.5061389803886414,0.050000000745058,0.0486832112073898,293.1775817871094,297.1499938964844,293.1499938964844,0.2213996201753616,-3362.94921875,304.1524963378906,0.9492034316062928,0.3061319291591644,0.2147781699895858,293.12109375,297.1499938964844,293.1499938964844,0.2742304503917694,-5398.71728515625,304.1405639648437,0.9990000128746032,0.3939950466156006,0.3451390564441681,293.26483154296875,297.1499938964844,293.1499938964844,0.0073153232224285,-2514.649169921875,300.2165832519531,0.5061389803886414,0.050000000745058,0.2309321910142898,291.20037841796875,291.1499938964844,262.07440185546875,260.399658203125,279.99188232421875,293.264892578125,291.1924743652344,1.0,0.2508276402950287,0.7993375658988953,0.7993375658988953,1.0,1.0,-1.1753275394439695,0.5004189014434814,0.6749086976051331,0.2149134278297424,0.0,0.0,0.6634872555732727,41.92358016967773,67.0,-67.00556945800781,-13127.1552734375,175.9689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711975097656,309.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18159.337890625,18000.0,0.0,0.0,0.300570398569107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716852426528931,0.7716929912567139,-7.722882401139941e-06,0.0,0.0003050407394766,0.0,0.0,70.71437072753906,0.0,0.0,0.0,0.4740220308303833,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.0949815362691879,-2197.881591796875,304.1484375,0.7436043620109558,0.1542395055294037,0.1399552524089813,293.1644897460937,297.1499938964844,293.1499938964844,0.0042465277947485,-335.8249206542969,296.858154296875,0.4991865456104278,0.050000000745058,0.0487885326147079,293.17791748046875,297.1499938964844,293.1499938964844,0.2219492197036743,-3370.42333984375,304.15106201171875,0.9344596862792968,0.305717796087265,0.2145765423774719,293.1370544433594,297.1499938964844,293.1499938964844,0.2884615659713745,-5628.52294921875,304.11639404296875,0.9990000128746032,0.3912359476089477,0.3593240976333618,293.26470947265625,297.1499938964844,293.1499938964844,0.0073290965519845,-2522.61669921875,300.1842956542969,0.4991865456104278,0.050000000745058,0.2314317971467971,291.1585693359375,291.1499938964844,262.072265625,260.3969421386719,279.982421875,293.26470947265625,291.1493835449219,1.0,0.2569909691810608,0.7991269826889038,0.7991269826889038,1.0,1.0,-1.1929972171783447,0.508273720741272,0.684723436832428,0.2192630320787429,0.0,0.0,0.6670645475387573,44.84098815917969,70.0,-94.63549041748048,-13254.1337890625,187.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898742675781,309.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.056640625,18000.0,0.0,0.0,0.2995170652866363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723289728164673,0.7723366618156433,-7.696967259107623e-06,0.0,0.0003039717266801,0.0,0.0,70.61981964111328,0.0,0.0,0.0,0.4741124212741852,4.0,0.0,1.0
482220,293.14581298828125,297.1499938964844,293.1499938964844,0.0957605019211769,-2213.433349609375,304.147705078125,0.72516930103302,0.154275968670845,0.1402283161878585,293.1629333496094,297.1499938964844,293.1499938964844,0.0042841457761824,-339.49322509765625,296.8177185058594,0.4854750037193298,0.050000000745058,0.0490342043340206,293.1786193847656,297.1499938964844,293.1499938964844,0.2227374762296676,-3381.07763671875,304.1495056152344,0.9047781825065612,0.3048662543296814,0.2141729891300201,293.1776733398437,297.1499938964844,293.1499938964844,0.2973555028438568,-5758.62060546875,304.11492919921875,0.982739269733429,0.3832876086235046,0.3651852011680603,293.265380859375,297.1499938964844,293.1499938964844,0.0073568443767726,-2537.16845703125,300.120849609375,0.4854750037193298,0.050000000745058,0.2325971573591232,291.08795166015625,291.1499938964844,262.06396484375,260.3880615234375,279.9754333496094,293.2652893066406,291.08697509765625,1.0,0.266228973865509,0.7987058758735657,0.7987058758735657,1.0,1.0,-1.2029273509979248,0.5126985311508179,0.6902288198471069,0.2215759754180908,0.0,0.0,0.6809409856796265,51.2026596069336,73.0,-66.42412567138672,-13407.8583984375,203.3451995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53729248046875,309.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.2890625,18000.0,0.0,0.0,0.2983619570732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947328090667725,0.7947406768798828,-7.851415830373298e-06,0.0,0.0003027994534932,0.0,0.0,74.79459381103516,0.0,0.0,0.0,0.4830377399921417,4.0,0.0,1.0
482280,293.14581298828125,297.1499938964844,293.1499938964844,0.0957605019211769,-2213.433349609375,304.147705078125,0.72516930103302,0.154275968670845,0.1402283161878585,293.1629333496094,297.1499938964844,293.1499938964844,0.0042841457761824,-339.49322509765625,296.8177185058594,0.4854750037193298,0.050000000745058,0.0490342043340206,293.1786193847656,297.1499938964844,293.1499938964844,0.2227374762296676,-3381.07763671875,304.1495056152344,0.9047781825065612,0.3048662543296814,0.2141729891300201,293.1776733398437,297.1499938964844,293.1499938964844,0.2973555028438568,-5758.62060546875,304.11492919921875,0.982739269733429,0.3832876086235046,0.3651852011680603,293.265380859375,297.1499938964844,293.1499938964844,0.0073568443767726,-2537.16845703125,300.120849609375,0.4854750037193298,0.050000000745058,0.2325971573591232,291.08795166015625,291.1499938964844,262.06396484375,260.3880615234375,279.9754333496094,293.2652893066406,291.08697509765625,1.0,0.266228973865509,0.7987058758735657,0.7987058758735657,1.0,1.0,-1.2029273509979248,0.5126985311508179,0.6902288198471069,0.2215759754180908,0.0,0.0,0.6809409856796265,51.2026596069336,73.0,-66.42412567138672,-13407.8583984375,203.3451995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53729248046875,309.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.2890625,18000.0,0.0,0.0,0.2983619570732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947328090667725,0.7947406768798828,-7.851415830373298e-06,0.0,0.0003027994534932,0.0,0.0,74.79459381103516,0.0,0.0,0.0,0.4830377399921417,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0958446487784385,-2214.72802734375,304.1483459472656,0.7085024118423462,0.1542160511016845,0.140438973903656,293.16217041015625,297.1499938964844,293.1499938964844,0.0043043689802289,-340.873046875,296.82177734375,0.4723532795906067,0.050000000745058,0.0492878518998622,293.1798400878906,297.1499938964844,293.1499938964844,0.2219287306070327,-3370.84326171875,304.1510009765625,0.8816532492637634,0.3038938343524933,0.2137058675289154,293.1932678222656,297.1499938964844,293.1499938964844,0.2925617396831512,-5685.32568359375,304.13397216796875,0.955984354019165,0.3793926239013672,0.3609058856964111,293.2667236328125,297.1499938964844,293.1499938964844,0.0073500811122357,-2535.751708984375,300.0804138183594,0.4723532795906067,0.050000000745058,0.2338003367185592,291.0993347167969,291.1499938964844,262.04998779296875,260.3743896484375,279.9739990234375,293.2666320800781,291.1005554199219,1.0,0.2736871242523193,0.7982847690582275,0.7982847690582275,1.0,1.0,-1.1978908777236938,0.5103350281715393,0.6875557899475098,0.2204848676919937,0.0,0.0,0.6871127486228943,57.557525634765625,76.0,-5.552743434906006,-13427.61328125,214.85012817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,309.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17825.5703125,18000.0,0.0,0.0,0.2979558706283569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142431974411011,0.8142512440681458,-8.057257218752056e-06,0.0,0.0003023873432539,0.0,0.0,79.07858276367188,0.0,0.0,0.0,0.4912827908992767,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0958446487784385,-2214.72802734375,304.1483459472656,0.7085024118423462,0.1542160511016845,0.140438973903656,293.16217041015625,297.1499938964844,293.1499938964844,0.0043043689802289,-340.873046875,296.82177734375,0.4723532795906067,0.050000000745058,0.0492878518998622,293.1798400878906,297.1499938964844,293.1499938964844,0.2219287306070327,-3370.84326171875,304.1510009765625,0.8816532492637634,0.3038938343524933,0.2137058675289154,293.1932678222656,297.1499938964844,293.1499938964844,0.2925617396831512,-5685.32568359375,304.13397216796875,0.955984354019165,0.3793926239013672,0.3609058856964111,293.2667236328125,297.1499938964844,293.1499938964844,0.0073500811122357,-2535.751708984375,300.0804138183594,0.4723532795906067,0.050000000745058,0.2338003367185592,291.0993347167969,291.1499938964844,262.04998779296875,260.3743896484375,279.9739990234375,293.2666320800781,291.1005554199219,1.0,0.2736871242523193,0.7982847690582275,0.7982847690582275,1.0,1.0,-1.1978908777236938,0.5103350281715393,0.6875557899475098,0.2204848676919937,0.0,0.0,0.6871127486228943,57.557525634765625,76.0,-5.552743434906006,-13427.61328125,214.85012817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,309.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17825.5703125,18000.0,0.0,0.0,0.2979558706283569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142431974411011,0.8142512440681458,-8.057257218752056e-06,0.0,0.0003023873432539,0.0,0.0,79.07858276367188,0.0,0.0,0.0,0.4912827908992767,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0958745628595352,-2215.092041015625,304.1488342285156,0.695372998714447,0.1541104316711425,0.140549898147583,293.1622314453125,297.1499938964844,293.1499938964844,0.0043180650100111,-341.8103332519531,296.8224182128906,0.4601739645004272,0.050000000745058,0.0494989790022373,293.1812744140625,297.1499938964844,293.1499938964844,0.2210649102926254,-3360.086181640625,304.152099609375,0.865064799785614,0.3028510212898254,0.2131474763154983,293.1982727050781,297.1499938964844,293.1499938964844,0.2906266748905182,-5652.39013671875,304.14239501953125,0.9349236488342284,0.3772708773612976,0.3588245213031769,293.2681884765625,297.1499938964844,293.1499938964844,0.0073343091644346,-2532.201416015625,300.03857421875,0.4601739645004272,0.050000000745058,0.2348018437623977,291.1082458496094,291.1499938964844,262.0328369140625,260.3580322265625,279.9697570800781,293.2680969238281,291.1089782714844,1.0,0.280056744813919,0.7977651953697205,0.7977651953697205,1.0,1.0,-1.1963105201721191,0.509577751159668,0.6867327094078064,0.2200271785259246,0.0,0.0,0.6920344829559326,62.8803939819336,79.0,7.212543964385986,-13433.0751953125,225.1446075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,309.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.302734375,18000.0,0.0,0.0,0.2980403006076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826623260974884,0.826631486415863,-8.191408596758265e-06,0.0,0.0003024730249308,0.0,0.0,81.89612579345703,0.0,0.0,0.0,0.4966998696327209,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0958745628595352,-2215.092041015625,304.1488342285156,0.695372998714447,0.1541104316711425,0.140549898147583,293.1622314453125,297.1499938964844,293.1499938964844,0.0043180650100111,-341.8103332519531,296.8224182128906,0.4601739645004272,0.050000000745058,0.0494989790022373,293.1812744140625,297.1499938964844,293.1499938964844,0.2210649102926254,-3360.086181640625,304.152099609375,0.865064799785614,0.3028510212898254,0.2131474763154983,293.1982727050781,297.1499938964844,293.1499938964844,0.2906266748905182,-5652.39013671875,304.14239501953125,0.9349236488342284,0.3772708773612976,0.3588245213031769,293.2681884765625,297.1499938964844,293.1499938964844,0.0073343091644346,-2532.201416015625,300.03857421875,0.4601739645004272,0.050000000745058,0.2348018437623977,291.1082458496094,291.1499938964844,262.0328369140625,260.3580322265625,279.9697570800781,293.2680969238281,291.1089782714844,1.0,0.280056744813919,0.7977651953697205,0.7977651953697205,1.0,1.0,-1.1963105201721191,0.509577751159668,0.6867327094078064,0.2200271785259246,0.0,0.0,0.6920344829559326,62.8803939819336,79.0,7.212543964385986,-13433.0751953125,225.1446075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,309.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.302734375,18000.0,0.0,0.0,0.2980403006076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826623260974884,0.826631486415863,-8.191408596758265e-06,0.0,0.0003024730249308,0.0,0.0,81.89612579345703,0.0,0.0,0.0,0.4966998696327209,4.0,0.0,1.0
482580,293.1484069824219,297.1499938964844,293.1499938964844,0.0958954542875289,-2215.3427734375,304.149169921875,0.6849212646484375,0.154002234339714,0.1406295150518417,293.16278076171875,297.1499938964844,293.1499938964844,0.0043289680033922,-342.5663757324219,296.8201599121094,0.4499493539333343,0.050000000745058,0.0496854931116104,293.18280029296875,297.1499938964844,293.1499938964844,0.2201590240001678,-3348.905029296875,304.15289306640625,0.8520981073379517,0.3017465770244598,0.2125270813703537,293.1996765136719,297.1499938964844,293.1499938964844,0.289324939250946,-5630.59521484375,304.1470031738281,0.9180757999420166,0.3757614195346832,0.3574867844581604,293.2694702148437,297.1499938964844,293.1499938964844,0.0073148650117218,-2527.790771484375,299.99591064453125,0.4499493539333343,0.050000000745058,0.2356865853071212,291.1145935058594,291.1499938964844,262.01519775390625,260.3412780761719,279.9652709960937,293.2694091796875,291.1151428222656,1.0,0.285597413778305,0.7972456216812134,0.7972456216812134,1.0,1.0,-1.1953414678573608,0.5090795159339905,0.6862618923187256,0.2197600603103637,0.0,0.0,0.6963076591491699,67.58975982666016,82.0,8.574596405029297,-13434.1865234375,234.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,309.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.990234375,18000.0,0.0,0.0,0.2985010147094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370532989501953,0.8370615839958191,-8.301458365167491e-06,0.0,0.000302940577967,0.0,0.0,84.29210662841797,0.0,0.0,0.0,0.5012248754501343,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.0958954542875289,-2215.3427734375,304.149169921875,0.6849212646484375,0.154002234339714,0.1406295150518417,293.16278076171875,297.1499938964844,293.1499938964844,0.0043289680033922,-342.5663757324219,296.8201599121094,0.4499493539333343,0.050000000745058,0.0496854931116104,293.18280029296875,297.1499938964844,293.1499938964844,0.2201590240001678,-3348.905029296875,304.15289306640625,0.8520981073379517,0.3017465770244598,0.2125270813703537,293.1996765136719,297.1499938964844,293.1499938964844,0.289324939250946,-5630.59521484375,304.1470031738281,0.9180757999420166,0.3757614195346832,0.3574867844581604,293.2694702148437,297.1499938964844,293.1499938964844,0.0073148650117218,-2527.790771484375,299.99591064453125,0.4499493539333343,0.050000000745058,0.2356865853071212,291.1145935058594,291.1499938964844,262.01519775390625,260.3412780761719,279.9652709960937,293.2694091796875,291.1151428222656,1.0,0.285597413778305,0.7972456216812134,0.7972456216812134,1.0,1.0,-1.1953414678573608,0.5090795159339905,0.6862618923187256,0.2197600603103637,0.0,0.0,0.6963076591491699,67.58975982666016,82.0,8.574596405029297,-13434.1865234375,234.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,309.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.990234375,18000.0,0.0,0.0,0.2985010147094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370532989501953,0.8370615839958191,-8.301458365167491e-06,0.0,0.000302940577967,0.0,0.0,84.29210662841797,0.0,0.0,0.0,0.5012248754501343,4.0,0.0,1.0
482700,293.1487731933594,297.1499938964844,293.1499938964844,0.0959059670567512,-2215.48486328125,304.1493225097656,0.6804214119911194,0.1539496481418609,0.1406639069318771,293.1632080078125,297.1499938964844,293.1499938964844,0.0043335482478141,-342.8868713378906,296.8182373046875,0.4456955790519714,0.050000000745058,0.0497719161212444,293.18359375,297.1499938964844,293.1499938964844,0.2196916788816452,-3343.162841796875,304.1532287597656,0.8465478420257568,0.3011754751205444,0.2121978104114532,293.1997985839844,297.1499938964844,293.1499938964844,0.2887671589851379,-5621.41796875,304.1485595703125,0.911026895046234,0.3751037418842315,0.3569301068782806,293.2700500488281,297.1499938964844,293.1499938964844,0.0073040872812271,-2525.331298828125,299.9743957519531,0.4456955790519714,0.050000000745058,0.2360965460538864,291.1171264648437,291.1499938964844,262.0061950683594,260.3327331542969,279.9629821777344,293.2699890136719,291.1175842285156,1.0,0.2881249487400055,0.7969858646392822,0.7969858646392822,1.0,1.0,-1.1949150562286377,0.5088520050048828,0.6860630512237549,0.2196536511182785,0.0,0.0,0.6982420682907104,69.77256774902344,82.0,7.93817138671875,-13433.83984375,238.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,309.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17901.443359375,18000.0,0.0,0.0,0.298840194940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417071104049683,0.8417154550552368,-8.350585630978458e-06,0.0,0.0003032848180737,0.0,0.0,85.37446594238281,0.0,0.0,0.0,0.5032463669776917,4.0,0.0,1.0
