time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.14910888671875,297.1499938964844,293.1499938964844,0.0959164947271347,-2215.634521484375,304.1494140625,0.6763007044792175,0.1538980156183242,0.1406957954168319,293.1636962890625,297.1499938964844,293.1499938964844,0.0043376451358199,-343.1747131347656,296.8158569335937,0.4418797791004181,0.050000000745058,0.0498547591269016,293.18438720703125,297.1499938964844,293.1499938964844,0.2192154228687286,-3337.32275390625,304.15350341796875,0.841464638710022,0.3005935847759247,0.2118580192327499,293.19976806640625,297.1499938964844,293.1499938964844,0.2882384061813354,-5612.81005859375,304.1497802734375,0.9048250317573548,0.3744798600673675,0.3564101159572601,293.2705993652344,297.1499938964844,293.1499938964844,0.0072927488945424,-2522.730712890625,299.9527587890625,0.4418797791004181,0.050000000745058,0.2364895045757293,291.11932373046875,291.1499938964844,261.9971008300781,260.3241577148437,279.9605712890625,293.2705383300781,291.1197509765625,1.0,0.2905214428901672,0.7967925071716309,0.7967925071716309,1.0,1.0,-1.1944924592971802,0.5086302161216736,0.6858623027801514,0.2195626348257064,0.0,0.0,0.7000629901885986,71.86495971679688,70.0,7.160163879394531,-13433.4951171875,242.7681427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,309.3519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.724609375,18000.0,0.0,0.0,0.2992343306541443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8460724353790283,0.8460808396339417,-8.396747034566943e-06,0.0,0.0003036847920157,0.0,0.0,86.39771270751953,0.0,0.0,0.0,0.5051440596580505,4.0,0.0,1.0
482820,293.1495361328125,297.1499938964844,293.1499938964844,0.0958099961280822,-2213.523193359375,304.1497802734375,0.6765101552009583,0.1538338810205459,0.140616774559021,293.16485595703125,297.1499938964844,293.1499938964844,0.0043296092189848,-342.50836181640625,296.8109436035156,0.442191332578659,0.050000000745058,0.0498478040099144,293.18585205078125,297.1499938964844,293.1499938964844,0.2180678099393844,-3323.217529296875,304.1542663574219,0.8408176302909851,0.2994247674942016,0.2110391706228256,293.19927978515625,297.1499938964844,293.1499938964844,0.2870433628559112,-5593.58740234375,304.1518249511719,0.9042751789093018,0.3733192980289459,0.3552833199501037,293.271484375,297.1499938964844,293.1499938964844,0.0072393338195979,-2508.710205078125,299.91015625,0.442191332578659,0.050000000745058,0.2364565283060073,291.1246643066406,291.1499938964844,261.9786071777344,260.30670166015625,279.9564514160156,293.2714538574219,291.1254272460937,1.0,0.2895292043685913,0.7964057922363281,0.7964057922363281,1.0,1.0,-1.192015290260315,0.5074511766433716,0.6845641136169434,0.21900175511837,0.0,0.0,0.7031216621398926,71.65570831298828,58.0,8.727733612060547,-13422.3330078125,241.44009399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,309.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.2734375,18000.0,0.0,0.0,0.3001258969306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538302183151245,0.8538387417793274,-8.480117685394362e-06,0.0,0.0003045896301046,0.0,0.0,88.24421691894531,0.0,0.0,0.0,0.5085184574127197,4.0,0.0,1.0
482880,293.1495361328125,297.1499938964844,293.1499938964844,0.0958099961280822,-2213.523193359375,304.1497802734375,0.6765101552009583,0.1538338810205459,0.140616774559021,293.16485595703125,297.1499938964844,293.1499938964844,0.0043296092189848,-342.50836181640625,296.8109436035156,0.442191332578659,0.050000000745058,0.0498478040099144,293.18585205078125,297.1499938964844,293.1499938964844,0.2180678099393844,-3323.217529296875,304.1542663574219,0.8408176302909851,0.2994247674942016,0.2110391706228256,293.19927978515625,297.1499938964844,293.1499938964844,0.2870433628559112,-5593.58740234375,304.1518249511719,0.9042751789093018,0.3733192980289459,0.3552833199501037,293.271484375,297.1499938964844,293.1499938964844,0.0072393338195979,-2508.710205078125,299.91015625,0.442191332578659,0.050000000745058,0.2364565283060073,291.1246643066406,291.1499938964844,261.9786071777344,260.30670166015625,279.9564514160156,293.2714538574219,291.1254272460937,1.0,0.2895292043685913,0.7964057922363281,0.7964057922363281,1.0,1.0,-1.192015290260315,0.5074511766433716,0.6845641136169434,0.21900175511837,0.0,0.0,0.7031216621398926,71.65570831298828,58.0,8.727733612060547,-13422.3330078125,241.44009399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,309.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.2734375,18000.0,0.0,0.0,0.3001258969306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538302183151245,0.8538387417793274,-8.480117685394362e-06,0.0,0.0003045896301046,0.0,0.0,88.24421691894531,0.0,0.0,0.0,0.5085184574127197,4.0,0.0,1.0
482940,293.1495361328125,297.1499938964844,293.1499938964844,0.0956640765070915,-2210.66796875,304.15008544921875,0.6817683577537537,0.1538416445255279,0.1405073851346969,293.1659545898437,297.1499938964844,293.1499938964844,0.0043128794059157,-341.1641540527344,296.8077392578125,0.44719398021698,0.050000000745058,0.0497408360242843,293.18682861328125,297.1499938964844,293.1499938964844,0.2170135378837585,-3310.2333984375,304.1549072265625,0.8459460139274597,0.2985040843486786,0.2103169113397598,293.19854736328125,297.1499938964844,293.1499938964844,0.2859735190868377,-5576.52392578125,304.1531677246094,0.9108339548110962,0.3724630177021026,0.3543533086776733,293.27197265625,297.1499938964844,293.1499938964844,0.0071785193867981,-2492.058837890625,299.87744140625,0.44719398021698,0.050000000745058,0.2359491139650344,291.1315612792969,291.1499938964844,261.9635314941406,260.2925109863281,279.9534912109375,293.2719421386719,291.1325378417969,1.0,0.2858183979988098,0.7960964441299438,0.7960964441299438,1.0,1.0,-1.1891636848449707,0.5061165690422058,0.6830470561981201,0.2183487564325332,0.0,0.0,0.7045480012893677,68.90857696533203,58.0,11.493061065673828,-13406.169921875,234.84573364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,309.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.158203125,18000.0,0.0,0.0,0.3008585274219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582483530044556,0.8582568764686584,-8.53100027597975e-06,0.0,0.0003053331456612,0.0,0.0,89.33251190185547,0.0,0.0,0.0,0.5104561448097229,4.0,0.0,1.0
483000,293.1495056152344,297.1499938964844,293.1499938964844,0.0956232994794845,-2209.871826171875,304.1501770019531,0.6836804151535034,0.1538511216640472,0.1404772102832794,293.166259765625,297.1499938964844,293.1499938964844,0.004307615570724,-340.7435607910156,296.80694580078125,0.449030339717865,0.050000000745058,0.0497037172317504,293.1870422363281,297.1499938964844,293.1499938964844,0.2167370617389679,-3306.827392578125,304.1550598144531,0.8478946685791016,0.2982746660709381,0.2101297080516815,293.1983337402344,297.1499938964844,293.1499938964844,0.2856961488723755,-5572.1162109375,304.1534423828125,0.9133707284927368,0.3722575008869171,0.3541187942028045,293.27203369140625,297.1499938964844,293.1499938964844,0.0071615558117628,-2487.358642578125,299.8694152832031,0.449030339717865,0.050000000745058,0.2357730269432068,291.1335144042969,291.1499938964844,261.959716796875,260.2889404296875,279.9527893066406,293.2720031738281,291.134521484375,1.0,0.284566193819046,0.7960190773010254,0.7960190773010254,1.0,1.0,-1.188365459442139,0.505744457244873,0.6826210021972656,0.218166097998619,0.0,0.0,0.7047532796859741,67.95785522460938,46.0,12.113216400146484,-13401.2138671875,232.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245666503906,309.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.5234375,18000.0,0.0,0.0,0.301035463809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590381741523743,0.8590466976165771,-8.540676390111912e-06,0.0,0.000305512745399,0.0,0.0,89.53239440917969,0.0,0.0,0.0,0.5108059644699097,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0954048708081245,-2205.61474609375,304.1504821777344,0.6967177391052246,0.1539380997419357,0.1403182446956634,293.1679382324219,297.1499938964844,293.1499938964844,0.004276177380234,-338.24267578125,296.8027038574219,0.4619122445583343,0.050000000745058,0.0494698919355869,293.1881103515625,297.1499938964844,293.1499938964844,0.2152904272079467,-3289.005859375,304.15576171875,0.8616808652877808,0.2971221208572387,0.2091568261384964,293.1971435546875,297.1499938964844,293.1499938964844,0.2842738628387451,-5549.59326171875,304.1546630859375,0.931504726409912,0.3712766170501709,0.3529438078403473,293.2722473144531,297.1499938964844,293.1499938964844,0.0070693101733922,-2461.5234375,299.830078125,0.4619122445583343,0.050000000745058,0.2346638590097427,291.1441345214844,291.1499938964844,261.94049072265625,260.2709350585937,279.9492492675781,293.2722473144531,291.145263671875,1.0,0.2766965627670288,0.7956543564796448,0.7956543564796448,1.0,1.0,-1.1839847564697266,0.5037104487419128,0.6802743077278137,0.2171664237976074,0.0,0.0,0.7048361897468567,61.977909088134766,34.0,14.475015640258787,-13371.6611328125,219.0350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,309.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.3018353879451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609534502029419,0.8609620332717896,-8.568480552639812e-06,0.0,0.0003063245676457,0.0,0.0,90.05203247070312,0.0,0.0,0.0,0.5116757154464722,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0954048708081245,-2205.61474609375,304.1504821777344,0.6967177391052246,0.1539380997419357,0.1403182446956634,293.1679382324219,297.1499938964844,293.1499938964844,0.004276177380234,-338.24267578125,296.8027038574219,0.4619122445583343,0.050000000745058,0.0494698919355869,293.1881103515625,297.1499938964844,293.1499938964844,0.2152904272079467,-3289.005859375,304.15576171875,0.8616808652877808,0.2971221208572387,0.2091568261384964,293.1971435546875,297.1499938964844,293.1499938964844,0.2842738628387451,-5549.59326171875,304.1546630859375,0.931504726409912,0.3712766170501709,0.3529438078403473,293.2722473144531,297.1499938964844,293.1499938964844,0.0070693101733922,-2461.5234375,299.830078125,0.4619122445583343,0.050000000745058,0.2346638590097427,291.1441345214844,291.1499938964844,261.94049072265625,260.2709350585937,279.9492492675781,293.2722473144531,291.145263671875,1.0,0.2766965627670288,0.7956543564796448,0.7956543564796448,1.0,1.0,-1.1839847564697266,0.5037104487419128,0.6802743077278137,0.2171664237976074,0.0,0.0,0.7048361897468567,61.977909088134766,34.0,14.475015640258787,-13371.6611328125,219.0350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,309.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.3018353879451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609534502029419,0.8609620332717896,-8.568480552639812e-06,0.0,0.0003063245676457,0.0,0.0,90.05203247070312,0.0,0.0,0.0,0.5116757154464722,4.0,0.0,1.0
483180,293.1485290527344,297.1499938964844,293.1499938964844,0.0951782539486885,-2201.208251953125,304.15069580078125,0.715356707572937,0.1540804058313369,0.140156403183937,293.169921875,297.1499938964844,293.1499938964844,0.0042382753454148,-335.2445373535156,296.79736328125,0.4781468510627746,0.050000000745058,0.0491773597896099,293.1891174316406,297.1499938964844,293.1499938964844,0.2137622684240341,-3270.18408203125,304.1564025878906,0.8829124569892883,0.2959500253200531,0.2081293314695358,293.1957397460937,297.1499938964844,293.1499938964844,0.2828302383422851,-5526.84423828125,304.155517578125,0.9576890468597412,0.370364248752594,0.3517774641513824,293.2721862792969,297.1499938964844,293.1499938964844,0.006968795787543,-2433.0078125,299.79168701171875,0.4781468510627746,0.050000000745058,0.233276218175888,291.15533447265625,291.1499938964844,261.9209289550781,260.252685546875,279.9457397460937,293.2721862792969,291.156494140625,1.0,0.2666478157043457,0.7952896356582642,0.7952896356582642,1.0,1.0,-1.1791406869888306,0.5014692544937134,0.6776714324951172,0.2160593122243881,0.0,0.0,0.7033736109733582,54.50532531738281,25.0,15.385842323303224,-13335.08984375,202.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,309.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.095703125,18000.0,0.0,0.0,0.3024192750453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594048619270325,0.8594134449958801,-8.560462447348982e-06,0.0,0.0003069171216338,0.0,0.0,89.74442291259766,0.0,0.0,0.0,0.5110428929328918,4.0,0.0,1.0
483240,293.1485290527344,297.1499938964844,293.1499938964844,0.0951782539486885,-2201.208251953125,304.15069580078125,0.715356707572937,0.1540804058313369,0.140156403183937,293.169921875,297.1499938964844,293.1499938964844,0.0042382753454148,-335.2445373535156,296.79736328125,0.4781468510627746,0.050000000745058,0.0491773597896099,293.1891174316406,297.1499938964844,293.1499938964844,0.2137622684240341,-3270.18408203125,304.1564025878906,0.8829124569892883,0.2959500253200531,0.2081293314695358,293.1957397460937,297.1499938964844,293.1499938964844,0.2828302383422851,-5526.84423828125,304.155517578125,0.9576890468597412,0.370364248752594,0.3517774641513824,293.2721862792969,297.1499938964844,293.1499938964844,0.006968795787543,-2433.0078125,299.79168701171875,0.4781468510627746,0.050000000745058,0.233276218175888,291.15533447265625,291.1499938964844,261.9209289550781,260.252685546875,279.9457397460937,293.2721862792969,291.156494140625,1.0,0.2666478157043457,0.7952896356582642,0.7952896356582642,1.0,1.0,-1.1791406869888306,0.5014692544937134,0.6776714324951172,0.2160593122243881,0.0,0.0,0.7033736109733582,54.50532531738281,25.0,15.385842323303224,-13335.08984375,202.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,309.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.095703125,18000.0,0.0,0.0,0.3024192750453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594048619270325,0.8594134449958801,-8.560462447348982e-06,0.0,0.0003069171216338,0.0,0.0,89.74442291259766,0.0,0.0,0.0,0.5110428929328918,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950756669044494,-2199.21337890625,304.1507568359375,0.7254585027694702,0.1541669070720672,0.1400873214006424,293.1710205078125,297.1499938964844,293.1499938964844,0.0042185802012681,-333.6907653808594,296.7940673828125,0.4858567714691162,0.050000000745058,0.0490269996225833,293.18963623046875,297.1499938964844,293.1499938964844,0.2129881978034973,-3260.657470703125,304.1566467285156,0.8958279490470886,0.2953529953956604,0.2076058834791183,293.19500732421875,297.1499938964844,293.1499938964844,0.2821249365806579,-5515.76953125,304.1557922363281,0.9717922806739808,0.3699294030666351,0.3512118458747864,293.2720642089844,297.1499938964844,293.1499938964844,0.0069187046028673,-2418.707275390625,299.772705078125,0.4858567714691162,0.050000000745058,0.2325629740953445,291.1607971191406,291.1499938964844,261.9110412597656,260.24346923828125,279.9438781738281,293.2720947265625,291.1618957519531,1.0,0.2614064216613769,0.7951072454452515,0.7951072454452515,1.0,1.0,-1.1767137050628662,0.5003474354743958,0.6763662695884705,0.2155034840106964,0.0,0.0,0.7021051645278931,50.66536331176758,25.0,15.139127731323242,-13315.24609375,193.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01226806640625,309.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.56640625,18000.0,0.0,0.0,0.3026047945022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573622703552246,0.8573708534240723,-8.543119292880874e-06,0.0,0.0003071054234169,0.0,0.0,89.28711700439453,0.0,0.0,0.0,0.5101763010025024,4.0,0.0,1.0
483360,293.1478271484375,297.1499938964844,293.1499938964844,0.0949818417429924,-2197.390625,304.1507873535156,0.736504077911377,0.1542593091726303,0.1400245875120163,293.1722106933594,297.1499938964844,293.1499938964844,0.0041986778378486,-332.1263732910156,296.7901306152344,0.4939837157726288,0.050000000745058,0.0488764122128486,293.190185546875,297.1499938964844,293.1499938964844,0.2122141122817993,-3251.137451171875,304.1568298339844,0.910703420639038,0.2947463691234588,0.2070759832859039,293.1942749023437,297.1499938964844,293.1499938964844,0.2814392447471618,-5505.02978515625,304.1559753417969,0.9858506321907043,0.3695054948329925,0.3506572842597961,293.2719116210937,297.1499938964844,293.1499938964844,0.006869229953736,-2404.553466796875,299.7536926269531,0.4939837157726288,0.050000000745058,0.231848657131195,291.16583251953125,291.1499938964844,261.9010925292969,260.2342224121094,279.94189453125,293.2719421386719,291.16680908203125,1.0,0.256003737449646,0.7949439287185669,0.7949439287185669,1.0,1.0,-1.174298644065857,0.4992337226867676,0.6750648617744446,0.2149513512849807,0.0,0.0,0.7005429863929749,46.81985092163086,25.0,14.337636947631836,-13294.5283203125,185.43472290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278015136719,309.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.623046875,18000.0,0.0,0.0,0.3027099967002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545560240745544,0.8545645475387573,-8.517577953170985e-06,0.0,0.0003072121471632,0.0,0.0,88.64788818359375,0.0,0.0,0.0,0.5089791417121887,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.094885267317295,-2195.471923828125,304.15069580078125,0.7538436651229858,0.1544485837221145,0.1400036513805389,293.1747131347656,297.1499938964844,293.1499938964844,0.0041678426787257,-329.68621826171875,296.7806396484375,0.5065338611602783,0.050000000745058,0.0486776307225227,293.1912841796875,297.1499938964844,293.1499938964844,0.2107418626546859,-3233.055908203125,304.1570129394531,0.9352017045021056,0.2935004234313965,0.2060689479112625,293.1910095214844,297.1499938964844,293.1499938964844,0.2754307091236114,-5407.5126953125,304.1649475097656,0.9990000128746032,0.3690288960933685,0.3443706929683685,293.271484375,297.1499938964844,293.1499938964844,0.0067892833612859,-2381.663330078125,299.7156982421875,0.5065338611602783,0.050000000745058,0.2309057116508484,291.17486572265625,291.1499938964844,261.8809509277344,260.2156066894531,279.9403686523437,293.27154541015625,291.1764831542969,1.0,0.2480339556932449,0.7946172952651978,0.7946172952651978,1.0,1.0,-1.1643147468566897,0.4947115480899811,0.6696031093597412,0.2125933617353439,0.0,0.0,0.6966429948806763,41.65016555786133,25.0,17.0980281829834,-13215.6943359375,172.04969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,309.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.779296875,18000.0,0.0,0.0,0.3026488125324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470872640609741,0.8470957279205322,-8.446317224297673e-06,0.0,0.0003071500686928,0.0,0.0,86.93484497070312,0.0,0.0,0.0,0.5057764649391174,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.094885267317295,-2195.471923828125,304.15069580078125,0.7538436651229858,0.1544485837221145,0.1400036513805389,293.1747131347656,297.1499938964844,293.1499938964844,0.0041678426787257,-329.68621826171875,296.7806396484375,0.5065338611602783,0.050000000745058,0.0486776307225227,293.1912841796875,297.1499938964844,293.1499938964844,0.2107418626546859,-3233.055908203125,304.1570129394531,0.9352017045021056,0.2935004234313965,0.2060689479112625,293.1910095214844,297.1499938964844,293.1499938964844,0.2754307091236114,-5407.5126953125,304.1649475097656,0.9990000128746032,0.3690288960933685,0.3443706929683685,293.271484375,297.1499938964844,293.1499938964844,0.0067892833612859,-2381.663330078125,299.7156982421875,0.5065338611602783,0.050000000745058,0.2309057116508484,291.17486572265625,291.1499938964844,261.8809509277344,260.2156066894531,279.9403686523437,293.27154541015625,291.1764831542969,1.0,0.2480339556932449,0.7946172952651978,0.7946172952651978,1.0,1.0,-1.1643147468566897,0.4947115480899811,0.6696031093597412,0.2125933617353439,0.0,0.0,0.6966429948806763,41.65016555786133,25.0,17.0980281829834,-13215.6943359375,172.04969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,309.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.779296875,18000.0,0.0,0.0,0.3026488125324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470872640609741,0.8470957279205322,-8.446317224297673e-06,0.0,0.0003071500686928,0.0,0.0,86.93484497070312,0.0,0.0,0.0,0.5057764649391174,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946355983614921,-2190.27978515625,304.15087890625,0.7654105424880981,0.1546062529087066,0.140053242444992,293.17742919921875,297.1499938964844,293.1499938964844,0.0041401828639209,-327.1745300292969,296.7840270996094,0.5149444937705994,0.050000000745058,0.0485677979886531,293.192626953125,297.1499938964844,293.1499938964844,0.2088291943073272,-3209.090087890625,304.1578674316406,0.949925422668457,0.2921828925609588,0.2050880640745163,293.1691589355469,297.1499938964844,293.1499938964844,0.2598362863063812,-5157.40283203125,304.1855773925781,0.9990000128746032,0.3723817467689514,0.3288896977901459,293.2708740234375,297.1499938964844,293.1499938964844,0.0067175631411373,-2358.927001953125,299.6872253417969,0.5149444937705994,0.050000000745058,0.2303847223520279,291.2091369628906,291.1499938964844,261.860595703125,260.19683837890625,279.94317626953125,293.2709045410156,291.2132263183594,1.0,0.2414368242025375,0.7942906618118286,0.7942906618118286,1.0,1.0,-1.1436970233917236,0.4855218827724457,0.6581751704216003,0.2075084149837494,0.0,0.0,0.686731219291687,38.584110260009766,25.0,43.62354278564453,-13048.4482421875,159.97190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,309.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18187.197265625,18000.0,0.0,0.0,0.3018474876880646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316781520843506,0.8316864967346191,-8.313299076689873e-06,0.0,0.0003063368203584,0.0,0.0,83.56908416748047,0.0,0.0,0.0,0.4991747736930847,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946355983614921,-2190.27978515625,304.15087890625,0.7654105424880981,0.1546062529087066,0.140053242444992,293.17742919921875,297.1499938964844,293.1499938964844,0.0041401828639209,-327.1745300292969,296.7840270996094,0.5149444937705994,0.050000000745058,0.0485677979886531,293.192626953125,297.1499938964844,293.1499938964844,0.2088291943073272,-3209.090087890625,304.1578674316406,0.949925422668457,0.2921828925609588,0.2050880640745163,293.1691589355469,297.1499938964844,293.1499938964844,0.2598362863063812,-5157.40283203125,304.1855773925781,0.9990000128746032,0.3723817467689514,0.3288896977901459,293.2708740234375,297.1499938964844,293.1499938964844,0.0067175631411373,-2358.927001953125,299.6872253417969,0.5149444937705994,0.050000000745058,0.2303847223520279,291.2091369628906,291.1499938964844,261.860595703125,260.19683837890625,279.94317626953125,293.2709045410156,291.2132263183594,1.0,0.2414368242025375,0.7942906618118286,0.7942906618118286,1.0,1.0,-1.1436970233917236,0.4855218827724457,0.6581751704216003,0.2075084149837494,0.0,0.0,0.686731219291687,38.584110260009766,25.0,43.62354278564453,-13048.4482421875,159.97190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,309.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18187.197265625,18000.0,0.0,0.0,0.3018474876880646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316781520843506,0.8316864967346191,-8.313299076689873e-06,0.0,0.0003063368203584,0.0,0.0,83.56908416748047,0.0,0.0,0.0,0.4991747736930847,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0944184735417366,-2185.789794921875,304.15093994140625,0.7757422924041748,0.1547413319349289,0.1400939226150512,293.1804504394531,297.1499938964844,293.1499938964844,0.0041123018600046,-324.7135009765625,296.78399658203125,0.522596001625061,0.050000000745058,0.0484810508787632,293.1941223144531,297.1499938964844,293.1499938964844,0.2069646269083023,-3185.82080078125,304.1583251953125,0.9617510437965392,0.2908027768135071,0.2040719091892242,293.13726806640625,297.1499938964844,293.1499938964844,0.2468749433755874,-4949.21728515625,304.1950988769531,0.9990000128746032,0.3783533573150635,0.3161259591579437,293.2698059082031,297.1499938964844,293.1499938964844,0.0066521251574158,-2338.330810546875,299.6592102050781,0.522596001625061,0.050000000745058,0.2299732267856598,291.2402038574219,291.1499938964844,261.8400573730469,260.1779479980469,279.9430236816406,293.2698974609375,291.2426147460937,1.0,0.2360184788703918,0.7940869927406311,0.7940869927406311,1.0,1.0,-1.126606583595276,0.4779436886310577,0.6486628651618958,0.2032798081636428,0.0,0.0,0.6724571585655212,36.15431594848633,43.0,38.76639175415039,-12868.9765625,150.4438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,309.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18295.533203125,18000.0,0.0,0.0,0.3000837564468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803495466709137,0.8035035729408264,-8.05795662017772e-06,0.0,0.0003045468765776,0.0,0.0,77.53235626220703,0.0,0.0,0.0,0.4873515963554382,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0944184735417366,-2185.789794921875,304.15093994140625,0.7757422924041748,0.1547413319349289,0.1400939226150512,293.1804504394531,297.1499938964844,293.1499938964844,0.0041123018600046,-324.7135009765625,296.78399658203125,0.522596001625061,0.050000000745058,0.0484810508787632,293.1941223144531,297.1499938964844,293.1499938964844,0.2069646269083023,-3185.82080078125,304.1583251953125,0.9617510437965392,0.2908027768135071,0.2040719091892242,293.13726806640625,297.1499938964844,293.1499938964844,0.2468749433755874,-4949.21728515625,304.1950988769531,0.9990000128746032,0.3783533573150635,0.3161259591579437,293.2698059082031,297.1499938964844,293.1499938964844,0.0066521251574158,-2338.330810546875,299.6592102050781,0.522596001625061,0.050000000745058,0.2299732267856598,291.2402038574219,291.1499938964844,261.8400573730469,260.1779479980469,279.9430236816406,293.2698974609375,291.2426147460937,1.0,0.2360184788703918,0.7940869927406311,0.7940869927406311,1.0,1.0,-1.126606583595276,0.4779436886310577,0.6486628651618958,0.2032798081636428,0.0,0.0,0.6724571585655212,36.15431594848633,43.0,38.76639175415039,-12868.9765625,150.4438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,309.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18295.533203125,18000.0,0.0,0.0,0.3000837564468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803495466709137,0.8035035729408264,-8.05795662017772e-06,0.0,0.0003045468765776,0.0,0.0,77.53235626220703,0.0,0.0,0.0,0.4873515963554382,4.0,0.0,1.0
483780,293.1465148925781,297.1499938964844,293.1499938964844,0.0945576056838035,-2188.526123046875,304.1503601074219,0.7712637782096863,0.1548293679952621,0.1402250975370407,293.18359375,297.1499938964844,293.1499938964844,0.0040982798673212,-323.7252502441406,296.7638244628906,0.5190566182136536,0.050000000745058,0.0485198348760604,293.1957702636719,297.1499938964844,293.1499938964844,0.2057870775461197,-3171.65283203125,304.157470703125,0.9540266394615172,0.2893518805503845,0.2031052559614181,293.1160888671875,297.1499938964844,293.1499938964844,0.2515613138675689,-5031.6435546875,304.1713562011719,0.9990000128746032,0.3830308020114898,0.3218891024589538,293.2685546875,297.1499938964844,293.1499938964844,0.0066185952164232,-2329.84326171875,299.6207580566406,0.5190566182136536,0.050000000745058,0.2301572114229202,291.238525390625,291.1499938964844,261.8193054199219,260.1589660644531,279.9312438964844,293.26861572265625,291.2343444824219,1.0,0.238998144865036,0.7938833236694336,0.7938833236694336,1.0,1.0,-1.1327755451202393,0.4806709587574005,0.6521046161651611,0.2047071605920791,0.0,0.0,0.6600411534309387,37.21781539916992,61.0,-12.940381050109863,-12836.189453125,154.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,309.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18293.12890625,18000.0,0.0,0.0,0.2975703179836273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724671959877014,0.7724749445915222,-7.760471817164216e-06,0.0,0.0003019960422534,0.0,0.0,71.08309936523438,0.0,0.0,0.0,0.4744402468204498,4.0,0.0,1.0
483840,293.1465148925781,297.1499938964844,293.1499938964844,0.0945576056838035,-2188.526123046875,304.1503601074219,0.7712637782096863,0.1548293679952621,0.1402250975370407,293.18359375,297.1499938964844,293.1499938964844,0.0040982798673212,-323.7252502441406,296.7638244628906,0.5190566182136536,0.050000000745058,0.0485198348760604,293.1957702636719,297.1499938964844,293.1499938964844,0.2057870775461197,-3171.65283203125,304.157470703125,0.9540266394615172,0.2893518805503845,0.2031052559614181,293.1160888671875,297.1499938964844,293.1499938964844,0.2515613138675689,-5031.6435546875,304.1713562011719,0.9990000128746032,0.3830308020114898,0.3218891024589538,293.2685546875,297.1499938964844,293.1499938964844,0.0066185952164232,-2329.84326171875,299.6207580566406,0.5190566182136536,0.050000000745058,0.2301572114229202,291.238525390625,291.1499938964844,261.8193054199219,260.1589660644531,279.9312438964844,293.26861572265625,291.2343444824219,1.0,0.238998144865036,0.7938833236694336,0.7938833236694336,1.0,1.0,-1.1327755451202393,0.4806709587574005,0.6521046161651611,0.2047071605920791,0.0,0.0,0.6600411534309387,37.21781539916992,61.0,-12.940381050109863,-12836.189453125,154.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,309.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18293.12890625,18000.0,0.0,0.0,0.2975703179836273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724671959877014,0.7724749445915222,-7.760471817164216e-06,0.0,0.0003019960422534,0.0,0.0,71.08309936523438,0.0,0.0,0.0,0.4744402468204498,4.0,0.0,1.0
483900,293.1466369628906,297.1499938964844,293.1499938964844,0.0948499962687492,-2194.447265625,304.1497802734375,0.7640500664710999,0.1548496633768081,0.1403120011091232,293.18511962890625,297.1499938964844,293.1499938964844,0.0040995213203132,-324.1565246582031,296.7389831542969,0.513594925403595,0.050000000745058,0.0485843829810619,293.1966247558594,297.1499938964844,293.1499938964844,0.2056691348552703,-3170.794189453125,304.15631103515625,0.943121612071991,0.2886028289794922,0.20263671875,293.11822509765625,297.1499938964844,293.1499938964844,0.2605656385421753,-5181.03173828125,304.15106201171875,0.9990000128746032,0.3830471336841583,0.3312646150588989,293.26812744140625,297.1499938964844,293.1499938964844,0.006617329083383,-2332.153564453125,299.5921936035156,0.513594925403595,0.050000000745058,0.2304633855819702,291.2123718261719,291.1499938964844,261.80889892578125,260.1494445800781,279.92156982421875,293.2681884765625,291.2052917480469,1.0,0.243065133690834,0.7937815189361572,0.7937815189361572,1.0,1.0,-1.1440120935440063,0.4856290221214294,0.6583831310272217,0.2074659019708633,0.0,0.0,0.6584305167198181,39.00569534301758,61.0,-49.68441009521485,-12891.2568359375,160.88587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224914550781,309.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18202.671875,18000.0,0.0,0.0,0.2963064312934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630250453948975,0.7630327343940735,-7.651974556210916e-06,0.0,0.0003007133782375,0.0,0.0,69.06193542480469,0.0,0.0,0.0,0.4704536199569702,4.0,0.0,1.0
483960,293.1468505859375,297.1499938964844,293.1499938964844,0.0952421873807907,-2202.3935546875,304.14910888671875,0.7547060251235962,0.1548497527837753,0.1404085606336593,293.18658447265625,297.1499938964844,293.1499938964844,0.004105428699404,-325.0743713378906,296.7073669433594,0.506647527217865,0.050000000745058,0.0486761145293712,293.197509765625,297.1499938964844,293.1499938964844,0.2057636976242065,-3172.713134765625,304.1549987792969,0.9285290241241456,0.2878371477127075,0.2021772712469101,293.1300354003906,297.1499938964844,293.1499938964844,0.273282378911972,-5388.888671875,304.12774658203125,0.9990000128746032,0.3811444044113159,0.3441504240036011,293.2680358886719,297.1499938964844,293.1499938964844,0.0066235805861651,-2337.5771484375,299.5586853027344,0.506647527217865,0.050000000745058,0.2308985292911529,291.1746520996094,291.1499938964844,261.7984313964844,260.1399230957031,279.909912109375,293.2680358886719,291.165771484375,1.0,0.2486169636249542,0.7936229705810547,0.7936229705810547,1.0,1.0,-1.1596723794937134,0.4925476908683777,0.6671246290206909,0.2113261073827743,0.0,0.0,0.6605202555656433,41.54523468017578,64.0,-81.50999450683594,-12997.91015625,170.47352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5534362792969,309.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.359375,18000.0,0.0,0.0,0.2952159643173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607187628746033,0.7607263922691345,-7.601389825140359e-06,0.0,0.0002996066468767,0.0,0.0,68.40727233886719,0.0,0.0,0.0,0.4693392217159271,4.0,0.0,1.0
484020,293.1473083496094,297.1499938964844,293.1499938964844,0.096005655825138,-2217.8046875,304.1481628417969,0.7376474142074585,0.1548380851745605,0.140584722161293,293.1890563964844,297.1499938964844,293.1499938964844,0.0041222781874239,-327.2714233398437,296.6434326171875,0.4941500723361969,0.050000000745058,0.0488734878599643,293.1991271972656,297.1499938964844,293.1499938964844,0.2059321254491806,-3176.10302734375,304.1531066894531,0.9018028378486632,0.2863066792488098,0.201254054903984,293.1694030761719,297.1499938964844,293.1499938964844,0.2866286039352417,-5602.62060546875,304.1152038574219,0.990311324596405,0.373670369386673,0.3561510443687439,293.2687683105469,297.1499938964844,293.1499938964844,0.0066379131749272,-2348.8359375,299.4882202148437,0.4941500723361969,0.050000000745058,0.2318347841501236,291.09747314453125,291.1499938964844,261.7774353027344,260.1208801269531,279.8951721191406,293.2686767578125,291.0931396484375,1.0,0.2571235001087188,0.7933058738708496,0.7933058738708496,1.0,1.0,-1.174354910850525,0.4990241229534149,0.6753308176994324,0.2149499952793121,0.0,0.0,0.6730887293815613,46.75040817260742,67.0,-81.22837829589844,-13168.8662109375,185.3456878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525146484375,309.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17803.533203125,18000.0,0.0,0.0,0.2939073443412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777278423309326,0.7777355313301086,-7.699271009187214e-06,0.0,0.0002982785808853,0.0,0.0,71.36614990234375,0.0,0.0,0.0,0.4759805798530578,4.0,0.0,1.0
484080,293.1473083496094,297.1499938964844,293.1499938964844,0.096005655825138,-2217.8046875,304.1481628417969,0.7376474142074585,0.1548380851745605,0.140584722161293,293.1890563964844,297.1499938964844,293.1499938964844,0.0041222781874239,-327.2714233398437,296.6434326171875,0.4941500723361969,0.050000000745058,0.0488734878599643,293.1991271972656,297.1499938964844,293.1499938964844,0.2059321254491806,-3176.10302734375,304.1531066894531,0.9018028378486632,0.2863066792488098,0.201254054903984,293.1694030761719,297.1499938964844,293.1499938964844,0.2866286039352417,-5602.62060546875,304.1152038574219,0.990311324596405,0.373670369386673,0.3561510443687439,293.2687683105469,297.1499938964844,293.1499938964844,0.0066379131749272,-2348.8359375,299.4882202148437,0.4941500723361969,0.050000000745058,0.2318347841501236,291.09747314453125,291.1499938964844,261.7774353027344,260.1208801269531,279.8951721191406,293.2686767578125,291.0931396484375,1.0,0.2571235001087188,0.7933058738708496,0.7933058738708496,1.0,1.0,-1.174354910850525,0.4990241229534149,0.6753308176994324,0.2149499952793121,0.0,0.0,0.6730887293815613,46.75040817260742,67.0,-81.22837829589844,-13168.8662109375,185.3456878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525146484375,309.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17803.533203125,18000.0,0.0,0.0,0.2939073443412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777278423309326,0.7777355313301086,-7.699271009187214e-06,0.0,0.0002982785808853,0.0,0.0,71.36614990234375,0.0,0.0,0.0,0.4759805798530578,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0961238965392112,-2219.880126953125,304.1485900878906,0.7212352752685547,0.1547550559043884,0.1407543271780014,293.19140625,297.1499938964844,293.1499938964844,0.0041290083900094,-327.75543212890625,296.6239318847656,0.4818997979164123,0.050000000745058,0.0491040609776973,293.2008361816406,297.1499938964844,293.1499938964844,0.2047144472599029,-3160.904296875,304.1541442871094,0.8778884410858154,0.2847167551517486,0.2003359347581863,293.1882629394531,297.1499938964844,293.1499938964844,0.2827173173427582,-5534.056640625,304.133056640625,0.9643718004226683,0.3693090081214905,0.3513051867485046,293.270263671875,297.1499938964844,293.1499938964844,0.0066292337141931,-2347.0869140625,299.443115234375,0.4818997979164123,0.050000000745058,0.232928529381752,291.0986022949219,291.1499938964844,261.7563781738281,260.1018371582031,279.8896179199219,293.2701416015625,291.10015869140625,1.0,0.2641468644142151,0.7929888367652893,0.7929888367652893,1.0,1.0,-1.1694308519363403,0.4967983067035675,0.6726325750350952,0.2137048840522766,0.0,0.0,0.680476188659668,52.5193977355957,70.0,-11.093992233276367,-13205.787109375,195.24969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44207763671875,309.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17814.642578125,18000.0,0.0,0.0,0.2933952212333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991593480110168,0.799167275428772,-7.90700414654566e-06,0.0,0.0002977588737849,0.0,0.0,75.81869506835938,0.0,0.0,0.0,0.4848303496837616,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0961238965392112,-2219.880126953125,304.1485900878906,0.7212352752685547,0.1547550559043884,0.1407543271780014,293.19140625,297.1499938964844,293.1499938964844,0.0041290083900094,-327.75543212890625,296.6239318847656,0.4818997979164123,0.050000000745058,0.0491040609776973,293.2008361816406,297.1499938964844,293.1499938964844,0.2047144472599029,-3160.904296875,304.1541442871094,0.8778884410858154,0.2847167551517486,0.2003359347581863,293.1882629394531,297.1499938964844,293.1499938964844,0.2827173173427582,-5534.056640625,304.133056640625,0.9643718004226683,0.3693090081214905,0.3513051867485046,293.270263671875,297.1499938964844,293.1499938964844,0.0066292337141931,-2347.0869140625,299.443115234375,0.4818997979164123,0.050000000745058,0.232928529381752,291.0986022949219,291.1499938964844,261.7563781738281,260.1018371582031,279.8896179199219,293.2701416015625,291.10015869140625,1.0,0.2641468644142151,0.7929888367652893,0.7929888367652893,1.0,1.0,-1.1694308519363403,0.4967983067035675,0.6726325750350952,0.2137048840522766,0.0,0.0,0.680476188659668,52.5193977355957,70.0,-11.093992233276367,-13205.787109375,195.24969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44207763671875,309.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17814.642578125,18000.0,0.0,0.0,0.2933952212333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991593480110168,0.799167275428772,-7.90700414654566e-06,0.0,0.0002977588737849,0.0,0.0,75.81869506835938,0.0,0.0,0.0,0.4848303496837616,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.096103124320507,-2219.2705078125,304.1490783691406,0.7082895636558533,0.1546205878257751,0.1408273875713348,293.19384765625,297.1499938964844,293.1499938964844,0.0041271056979894,-327.5036315917969,296.6091613769531,0.4716245532035827,0.050000000745058,0.0493015646934509,293.2025451660156,297.1499938964844,293.1499938964844,0.2032778710126876,-3142.929931640625,304.1551513671875,0.8602520823478699,0.2830821573734283,0.1993471682071685,293.1942443847656,297.1499938964844,293.1499938964844,0.2806136608123779,-5498.1376953125,304.1420593261719,0.9430441856384276,0.3671132624149322,0.3490785360336303,293.2719116210937,297.1499938964844,293.1499938964844,0.0066087548620998,-2341.359130859375,299.4007568359375,0.4716245532035827,0.050000000745058,0.2338653951883316,291.1097717285156,291.1499938964844,261.7352294921875,260.08282470703125,279.8832397460937,293.27178955078125,291.11065673828125,1.0,0.2702268660068512,0.7924953699111938,0.7924953699111938,1.0,1.0,-1.167019963264465,0.4957159161567688,0.6713041067123413,0.2129326909780502,0.0,0.0,0.6850225329399109,57.48342514038086,73.0,7.261579990386963,-13209.6494140625,204.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471374511719,309.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.9296875,18000.0,0.0,0.0,0.293365865945816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112756013870239,0.8112835884094238,-8.039804924919736e-06,0.0,0.0002977290714625,0.0,0.0,78.51985931396484,0.0,0.0,0.0,0.4901250004768371,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.096103124320507,-2219.2705078125,304.1490783691406,0.7082895636558533,0.1546205878257751,0.1408273875713348,293.19384765625,297.1499938964844,293.1499938964844,0.0041271056979894,-327.5036315917969,296.6091613769531,0.4716245532035827,0.050000000745058,0.0493015646934509,293.2025451660156,297.1499938964844,293.1499938964844,0.2032778710126876,-3142.929931640625,304.1551513671875,0.8602520823478699,0.2830821573734283,0.1993471682071685,293.1942443847656,297.1499938964844,293.1499938964844,0.2806136608123779,-5498.1376953125,304.1420593261719,0.9430441856384276,0.3671132624149322,0.3490785360336303,293.2719116210937,297.1499938964844,293.1499938964844,0.0066087548620998,-2341.359130859375,299.4007568359375,0.4716245532035827,0.050000000745058,0.2338653951883316,291.1097717285156,291.1499938964844,261.7352294921875,260.08282470703125,279.8832397460937,293.27178955078125,291.11065673828125,1.0,0.2702268660068512,0.7924953699111938,0.7924953699111938,1.0,1.0,-1.167019963264465,0.4957159161567688,0.6713041067123413,0.2129326909780502,0.0,0.0,0.6850225329399109,57.48342514038086,73.0,7.261579990386963,-13209.6494140625,204.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471374511719,309.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.9296875,18000.0,0.0,0.0,0.293365865945816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112756013870239,0.8112835884094238,-8.039804924919736e-06,0.0,0.0002977290714625,0.0,0.0,78.51985931396484,0.0,0.0,0.0,0.4901250004768371,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960865318775177,-2218.81396484375,304.1494140625,0.6971995830535889,0.15448559820652,0.1408726722002029,293.1960754394531,297.1499938964844,293.1499938964844,0.0041240127757191,-327.20379638671875,296.5919494628906,0.4614213109016418,0.050000000745058,0.0494781881570816,293.2039489746094,297.1499938964844,293.1499938964844,0.2018831521272659,-3125.569091796875,304.1557312011719,0.8463946580886841,0.2814628183841705,0.1983463615179062,293.1960144042969,297.1499938964844,293.1499938964844,0.2793030440807342,-5476.03759765625,304.14678955078125,0.925412118434906,0.3656329810619354,0.3477420210838318,293.2733764648437,297.1499938964844,293.1499938964844,0.0065861898474395,-2335.255126953125,299.3569641113281,0.4614213109016418,0.050000000745058,0.2347032129764557,291.1170959472656,291.1499938964844,261.71405029296875,260.0639038085937,279.876220703125,293.2732849121094,291.11773681640625,1.0,0.2756060361862182,0.7920019030570984,0.7920019030570984,1.0,1.0,-1.1654863357543943,0.4950246214866638,0.6704616546630859,0.2123707085847854,0.0,0.0,0.688892662525177,61.93102264404297,61.0,9.476801872253418,-13208.2021484375,212.64547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,309.4082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17903.048828125,18000.0,0.0,0.0,0.2936910092830658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208953738212585,0.8209035396575928,-8.14083068689797e-06,0.0,0.0002980590506922,0.0,0.0,80.67088317871094,0.0,0.0,0.0,0.4942856729030609,4.0,0.0,1.0
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960865318775177,-2218.81396484375,304.1494140625,0.6971995830535889,0.15448559820652,0.1408726722002029,293.1960754394531,297.1499938964844,293.1499938964844,0.0041240127757191,-327.20379638671875,296.5919494628906,0.4614213109016418,0.050000000745058,0.0494781881570816,293.2039489746094,297.1499938964844,293.1499938964844,0.2018831521272659,-3125.569091796875,304.1557312011719,0.8463946580886841,0.2814628183841705,0.1983463615179062,293.1960144042969,297.1499938964844,293.1499938964844,0.2793030440807342,-5476.03759765625,304.14678955078125,0.925412118434906,0.3656329810619354,0.3477420210838318,293.2733764648437,297.1499938964844,293.1499938964844,0.0065861898474395,-2335.255126953125,299.3569641113281,0.4614213109016418,0.050000000745058,0.2347032129764557,291.1170959472656,291.1499938964844,261.71405029296875,260.0639038085937,279.876220703125,293.2732849121094,291.11773681640625,1.0,0.2756060361862182,0.7920019030570984,0.7920019030570984,1.0,1.0,-1.1654863357543943,0.4950246214866638,0.6704616546630859,0.2123707085847854,0.0,0.0,0.688892662525177,61.93102264404297,61.0,9.476801872253418,-13208.2021484375,212.64547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,309.4082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17903.048828125,18000.0,0.0,0.0,0.2936910092830658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208953738212585,0.8209035396575928,-8.14083068689797e-06,0.0,0.0002980590506922,0.0,0.0,80.67088317871094,0.0,0.0,0.0,0.4942856729030609,4.0,0.0,1.0
