time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.096037246286869,-2217.82763671875,304.1496276855469,0.6956804394721985,0.1544299125671386,0.1408397853374481,293.1970520019531,297.1499938964844,293.1499938964844,0.0041172066703438,-326.6587829589844,296.5830383300781,0.4599754810333252,0.050000000745058,0.0495025627315044,293.2045288085937,297.1499938964844,293.1499938964844,0.2011490613222122,-3116.435546875,304.1560363769531,0.8440718650817871,0.2806703746318817,0.1978071182966232,293.1962280273437,297.1499938964844,293.1499938964844,0.2787044048309326,-5466.12255859375,304.1484680175781,0.9226736426353456,0.365007609128952,0.3471470773220062,293.27398681640625,297.1499938964844,293.1499938964844,0.0065652765333652,-2329.335205078125,299.3349609375,0.4599754810333252,0.050000000745058,0.2348188459873199,291.1200561523437,291.1499938964844,261.7034912109375,260.054443359375,279.87286376953125,293.27392578125,291.1206970214844,1.0,0.2758584320545196,0.791755199432373,0.791755199432373,1.0,1.0,-1.164254069328308,0.4944716095924377,0.6697825193405151,0.2119773924350738,0.0,0.0,0.6905922889709473,62.529571533203125,61.0,9.425188064575195,-13202.6044921875,213.41656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,309.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.623046875,18000.0,0.0,0.0,0.2939528524875641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250824809074402,0.8250906467437744,-8.184621037798934e-06,0.0,0.0002983247686643,0.0,0.0,81.61642456054688,0.0,0.0,0.0,0.4960949420928955,4.0,0.0,1.0
484560,293.15020751953125,297.1499938964844,293.1499938964844,0.095962069928646,-2216.35205078125,304.1498107910156,0.6967253684997559,0.1543968766927719,0.1407815814018249,293.1979064941406,297.1499938964844,293.1499938964844,0.004106777254492,-325.8295593261719,296.5746154785156,0.4611099362373352,0.050000000745058,0.0494834147393703,293.2049255371094,297.1499938964844,293.1499938964844,0.2003824114799499,-3106.88623046875,304.1563415527344,0.8445582389831543,0.2799014449119568,0.1972493678331375,293.1961669921875,297.1499938964844,293.1499938964844,0.2780905067920685,-5456.05810546875,304.1498718261719,0.9237342476844788,0.3644339442253113,0.3465640842914581,293.2745056152344,297.1499938964844,293.1499938964844,0.006537698674947,-2321.33837890625,299.31329345703125,0.4611099362373352,0.050000000745058,0.2347280085086822,291.1234741210937,291.1499938964844,261.6929016113281,260.0450439453125,279.86944580078125,293.2744445800781,291.124267578125,1.0,0.2749193012714386,0.791585385799408,0.791585385799408,1.0,1.0,-1.162683129310608,0.493777871131897,0.6689053177833557,0.2115040272474289,0.0,0.0,0.6920189261436462,62.02121353149414,49.0,10.101272583007812,-13194.2744140625,211.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,309.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.017578125,18000.0,0.0,0.0,0.2942566871643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288235664367676,0.8288317918777466,-8.224318662541918e-06,0.0,0.000298633123748,0.0,0.0,82.47103881835938,0.0,0.0,0.0,0.4977106153964996,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0957787558436393,-2212.77783203125,304.1501770019531,0.7045782804489136,0.1543980687856674,0.1406387388706207,293.1991882324219,297.1499938964844,293.1499938964844,0.0040783905424177,-323.5790710449219,296.55914306640625,0.4687755703926086,0.050000000745058,0.0493533313274383,293.20526123046875,297.1499938964844,293.1499938964844,0.1988050788640976,-3087.22216796875,304.1568603515625,0.8518796563148499,0.2784358263015747,0.1961159706115722,293.19549560546875,297.1499938964844,293.1499938964844,0.2768299877643585,-5435.6259765625,304.1519775390625,0.9343577027320862,0.3633999824523926,0.3454265892505646,293.2752380371094,297.1499938964844,293.1499938964844,0.006468994077295,-2301.049072265625,299.2711181640625,0.4687755703926086,0.050000000745058,0.2341109663248062,291.131591796875,291.1499938964844,261.6717834472656,260.0263366699219,279.8626708984375,293.27520751953125,291.13250732421875,1.0,0.270097017288208,0.791245698928833,0.791245698928833,1.0,1.0,-1.1588895320892334,0.4921022653579712,0.6667872667312622,0.2104001343250274,0.0,0.0,0.6939416527748108,58.67156982421875,37.0,11.508708000183104,-13170.6787109375,204.0063323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,309.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.98828125,18000.0,0.0,0.0,0.2949225306510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344271779060364,0.8344355225563049,-8.286562660941854e-06,0.0,0.0002993088564835,0.0,0.0,83.78193664550781,0.0,0.0,0.0,0.5001489520072937,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0957787558436393,-2212.77783203125,304.1501770019531,0.7045782804489136,0.1543980687856674,0.1406387388706207,293.1991882324219,297.1499938964844,293.1499938964844,0.0040783905424177,-323.5790710449219,296.55914306640625,0.4687755703926086,0.050000000745058,0.0493533313274383,293.20526123046875,297.1499938964844,293.1499938964844,0.1988050788640976,-3087.22216796875,304.1568603515625,0.8518796563148499,0.2784358263015747,0.1961159706115722,293.19549560546875,297.1499938964844,293.1499938964844,0.2768299877643585,-5435.6259765625,304.1519775390625,0.9343577027320862,0.3633999824523926,0.3454265892505646,293.2752380371094,297.1499938964844,293.1499938964844,0.006468994077295,-2301.049072265625,299.2711181640625,0.4687755703926086,0.050000000745058,0.2341109663248062,291.131591796875,291.1499938964844,261.6717834472656,260.0263366699219,279.8626708984375,293.27520751953125,291.13250732421875,1.0,0.270097017288208,0.791245698928833,0.791245698928833,1.0,1.0,-1.1588895320892334,0.4921022653579712,0.6667872667312622,0.2104001343250274,0.0,0.0,0.6939416527748108,58.67156982421875,37.0,11.508708000183104,-13170.6787109375,204.0063323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,309.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.98828125,18000.0,0.0,0.0,0.2949225306510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344271779060364,0.8344355225563049,-8.286562660941854e-06,0.0,0.0002993088564835,0.0,0.0,83.78193664550781,0.0,0.0,0.0,0.5001489520072937,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0955781862139701,-2208.882568359375,304.15045166015625,0.718854546546936,0.1544797271490097,0.1404853463172912,293.1999206542969,297.1499938964844,293.1499938964844,0.0040431767702102,-320.79217529296875,296.5452575683594,0.4804200828075409,0.050000000745058,0.0491331405937671,293.20513916015625,297.1499938964844,293.1499938964844,0.197209820151329,-3067.320068359375,304.1572265625,0.8674024939537048,0.2770613431930542,0.1949808001518249,293.1943359375,297.1499938964844,293.1499938964844,0.2755447924137115,-5415.01708984375,304.1534423828125,0.9547523260116576,0.3624807298183441,0.3443163335323334,293.2755432128906,297.1499938964844,293.1499938964844,0.0063880090601742,-2276.780517578125,299.230224609375,0.4804200828075409,0.050000000745058,0.2330664545297622,291.1405639648437,291.1499938964844,261.65069580078125,260.0077819824219,279.8560791015625,293.2755432128906,291.1415405273437,1.0,0.2622060179710388,0.7909060120582581,0.7909060120582581,1.0,1.0,-1.1544923782348633,0.4901568591594696,0.6643354892730713,0.2091582119464874,0.0,0.0,0.6946060061454773,53.03234100341797,25.0,12.545727729797363,-13140.2314453125,191.48873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,309.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.18359375,18000.0,0.0,0.0,0.2955636382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373095989227295,0.8373178839683533,-8.322199391841423e-06,0.0,0.000299959530821,0.0,0.0,84.48838806152344,0.0,0.0,0.0,0.5014244914054871,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0955781862139701,-2208.882568359375,304.15045166015625,0.718854546546936,0.1544797271490097,0.1404853463172912,293.1999206542969,297.1499938964844,293.1499938964844,0.0040431767702102,-320.79217529296875,296.5452575683594,0.4804200828075409,0.050000000745058,0.0491331405937671,293.20513916015625,297.1499938964844,293.1499938964844,0.197209820151329,-3067.320068359375,304.1572265625,0.8674024939537048,0.2770613431930542,0.1949808001518249,293.1943359375,297.1499938964844,293.1499938964844,0.2755447924137115,-5415.01708984375,304.1534423828125,0.9547523260116576,0.3624807298183441,0.3443163335323334,293.2755432128906,297.1499938964844,293.1499938964844,0.0063880090601742,-2276.780517578125,299.230224609375,0.4804200828075409,0.050000000745058,0.2330664545297622,291.1405639648437,291.1499938964844,261.65069580078125,260.0077819824219,279.8560791015625,293.2755432128906,291.1415405273437,1.0,0.2622060179710388,0.7909060120582581,0.7909060120582581,1.0,1.0,-1.1544923782348633,0.4901568591594696,0.6643354892730713,0.2091582119464874,0.0,0.0,0.6946060061454773,53.03234100341797,25.0,12.545727729797363,-13140.2314453125,191.48873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,309.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.18359375,18000.0,0.0,0.0,0.2955636382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373095989227295,0.8373178839683533,-8.322199391841423e-06,0.0,0.000299959530821,0.0,0.0,84.48838806152344,0.0,0.0,0.0,0.5014244914054871,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953790843486785,-2205.020751953125,304.150634765625,0.7389063835144043,0.1546289473772049,0.140338510274887,293.2001342773437,297.1499938964844,293.1499938964844,0.004003940615803,-317.688720703125,296.5328369140625,0.4953468143939972,0.050000000745058,0.0488528497517108,293.2046203613281,297.1499938964844,293.1499938964844,0.1956261545419693,-3047.55029296875,304.1574401855469,0.8924957513809204,0.2757681608200073,0.1938596814870834,293.19287109375,297.1499938964844,293.1499938964844,0.2742594480514526,-5394.55322265625,304.1544189453125,0.9821583032608032,0.3616515398025512,0.3432356417179107,293.2754821777344,297.1499938964844,293.1499938964844,0.0062998374924063,-2250.0732421875,299.1904602050781,0.4953468143939972,0.050000000745058,0.23173688352108,291.14990234375,291.1499938964844,261.6297302246094,259.9894104003906,279.8495178222656,293.2755126953125,291.15087890625,1.0,0.2519763708114624,0.7905954122543335,0.7905954122543335,1.0,1.0,-1.1497410535812378,0.4880536496639251,0.6616873741149902,0.2078491449356079,0.0,0.0,0.693993866443634,45.8671989440918,25.0,12.953739166259766,-13104.8173828125,175.96994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,309.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.2960753738880157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373470902442932,0.8373554348945618,-8.329224328917917e-06,0.0,0.0003004788886755,0.0,0.0,84.54740142822266,0.0,0.0,0.0,0.5014764070510864,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953790843486785,-2205.020751953125,304.150634765625,0.7389063835144043,0.1546289473772049,0.140338510274887,293.2001342773437,297.1499938964844,293.1499938964844,0.004003940615803,-317.688720703125,296.5328369140625,0.4953468143939972,0.050000000745058,0.0488528497517108,293.2046203613281,297.1499938964844,293.1499938964844,0.1956261545419693,-3047.55029296875,304.1574401855469,0.8924957513809204,0.2757681608200073,0.1938596814870834,293.19287109375,297.1499938964844,293.1499938964844,0.2742594480514526,-5394.55322265625,304.1544189453125,0.9821583032608032,0.3616515398025512,0.3432356417179107,293.2754821777344,297.1499938964844,293.1499938964844,0.0062998374924063,-2250.0732421875,299.1904602050781,0.4953468143939972,0.050000000745058,0.23173688352108,291.14990234375,291.1499938964844,261.6297302246094,259.9894104003906,279.8495178222656,293.2755126953125,291.15087890625,1.0,0.2519763708114624,0.7905954122543335,0.7905954122543335,1.0,1.0,-1.1497410535812378,0.4880536496639251,0.6616873741149902,0.2078491449356079,0.0,0.0,0.693993866443634,45.8671989440918,25.0,12.953739166259766,-13104.8173828125,175.96994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,309.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.2960753738880157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373470902442932,0.8373554348945618,-8.329224328917917e-06,0.0,0.0003004788886755,0.0,0.0,84.54740142822266,0.0,0.0,0.0,0.5014764070510864,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0952818989753723,-2203.1005859375,304.15057373046875,0.7569699287414551,0.1548113673925399,0.1403067111968994,293.19989013671875,297.1499938964844,293.1499938964844,0.0039726705290377,-315.2052001953125,296.5210266113281,0.5084217190742493,0.050000000745058,0.0486516058444976,293.20391845703125,297.1499938964844,293.1499938964844,0.194183349609375,-3029.569091796875,304.1573486328125,0.9152007699012756,0.2745288610458374,0.1928404718637466,293.19097900390625,297.1499938964844,293.1499938964844,0.2717206180095672,-5352.76171875,304.15753173828125,0.9990000128746032,0.3609490394592285,0.3406336009502411,293.275146484375,297.1499938964844,293.1499938964844,0.0062255728989839,-2227.522216796875,299.1510925292969,0.5084217190742493,0.050000000745058,0.2307822704315185,291.15826416015625,291.1499938964844,261.60888671875,259.97125244140625,279.843505859375,293.2751770019531,291.1591186523437,1.0,0.2444316148757934,0.7902848124504089,0.7902848124504089,1.0,1.0,-1.1441184282302856,0.4855436086654663,0.6585748195648193,0.2063940018415451,0.0,0.0,0.6923118829727173,40.69351959228516,25.0,12.017271995544434,-13060.6240234375,164.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,309.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.98046875,18000.0,0.0,0.0,0.2963859438896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347233533859253,0.8347316980361938,-8.308559699798934e-06,0.0,0.0003007940540555,0.0,0.0,83.99309539794922,0.0,0.0,0.0,0.500383734703064,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0952818989753723,-2203.1005859375,304.15057373046875,0.7569699287414551,0.1548113673925399,0.1403067111968994,293.19989013671875,297.1499938964844,293.1499938964844,0.0039726705290377,-315.2052001953125,296.5210266113281,0.5084217190742493,0.050000000745058,0.0486516058444976,293.20391845703125,297.1499938964844,293.1499938964844,0.194183349609375,-3029.569091796875,304.1573486328125,0.9152007699012756,0.2745288610458374,0.1928404718637466,293.19097900390625,297.1499938964844,293.1499938964844,0.2717206180095672,-5352.76171875,304.15753173828125,0.9990000128746032,0.3609490394592285,0.3406336009502411,293.275146484375,297.1499938964844,293.1499938964844,0.0062255728989839,-2227.522216796875,299.1510925292969,0.5084217190742493,0.050000000745058,0.2307822704315185,291.15826416015625,291.1499938964844,261.60888671875,259.97125244140625,279.843505859375,293.2751770019531,291.1591186523437,1.0,0.2444316148757934,0.7902848124504089,0.7902848124504089,1.0,1.0,-1.1441184282302856,0.4855436086654663,0.6585748195648193,0.2063940018415451,0.0,0.0,0.6923118829727173,40.69351959228516,25.0,12.017271995544434,-13060.6240234375,164.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,309.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.98046875,18000.0,0.0,0.0,0.2963859438896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347233533859253,0.8347316980361938,-8.308559699798934e-06,0.0,0.0003007940540555,0.0,0.0,83.99309539794922,0.0,0.0,0.0,0.500383734703064,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.09523356705904,-2202.063720703125,304.15057373046875,0.7627142667770386,0.1549081951379776,0.1403416991233825,293.1995849609375,297.1499938964844,293.1499938964844,0.0039615617133677,-314.2496643066406,296.51812744140625,0.5125741362571716,0.050000000745058,0.0485971868038177,293.2035217285156,297.1499938964844,293.1499938964844,0.1934339255094528,-3020.133544921875,304.1573791503906,0.9223984479904176,0.2739254236221313,0.1923776119947433,293.1852722167969,297.1499938964844,293.1499938964844,0.264346569776535,-5234.21435546875,304.16949462890625,0.9990000128746032,0.3615425229072571,0.3330879509449005,293.2748718261719,297.1499938964844,293.1499938964844,0.0061952085234224,-2217.86767578125,299.1334228515625,0.5125741362571716,0.050000000745058,0.2305241227149963,291.1665954589844,291.1499938964844,261.5985107421875,259.9622802734375,279.8437805175781,293.27490234375,291.1697692871094,1.0,0.2411635965108871,0.7901294827461243,0.7901294827461243,1.0,1.0,-1.134028077125549,0.4810923933982849,0.6529356837272644,0.2038206458091735,0.0,0.0,0.6904271245002747,39.1761360168457,25.0,24.951982498168945,-12988.5712890625,158.34519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780944824219,309.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.134765625,18000.0,0.0,0.0,0.2963822484016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8322947025299072,0.832302987575531,-8.288306162285153e-06,0.0,0.0003007902996614,0.0,0.0,83.47350311279297,0.0,0.0,0.0,0.4993324875831604,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951151400804519,-2199.581787109375,304.1506652832031,0.7681615352630615,0.1549937725067138,0.1403770744800567,293.1992492675781,297.1499938964844,293.1499938964844,0.0039490587078034,-313.0885314941406,296.5207824707031,0.5165429711341858,0.050000000745058,0.0485488399863243,293.2031555175781,297.1499938964844,293.1499938964844,0.1925468295812606,-3008.824462890625,304.1576538085937,0.9291512966156006,0.273315966129303,0.1919194012880325,293.1747436523437,297.1499938964844,293.1499938964844,0.2573656439781189,-5121.28271484375,304.1785888671875,0.9990000128746032,0.3631604313850403,0.3261281251907348,293.2745056152344,297.1499938964844,293.1499938964844,0.0061630303971469,-2206.980712890625,299.1195983886719,0.5165429711341858,0.050000000745058,0.230294793844223,291.18414306640625,291.1499938964844,261.5881652832031,259.953369140625,279.8433837890625,293.2745666503906,291.1882019042969,1.0,0.2382049858570099,0.7900080680847168,0.7900080680847168,1.0,1.0,-1.1248332262039185,0.4770450294017792,0.6477882266044617,0.2014791071414947,0.0,0.0,0.6864132285118103,37.82567596435547,25.0,37.91012954711914,-12915.6376953125,153.15122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,309.3758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.935546875,18000.0,0.0,0.0,0.2961919903755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8268775939941406,0.8268858194351196,-8.246120160038117e-06,0.0,0.0003005972248502,0.0,0.0,82.3440170288086,0.0,0.0,0.0,0.4970212578773498,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.094908058643341,-2195.24365234375,304.1507873535156,0.7781440019607544,0.155159905552864,0.1404492408037185,293.1984558105469,297.1499938964844,293.1499938964844,0.0039249081164598,-310.8773498535156,296.5252685546875,0.5239024758338928,0.050000000745058,0.0484674088656902,293.2025146484375,297.1499938964844,293.1499938964844,0.1908465921878814,-2987.198486328125,304.1579284667969,0.9410690069198608,0.2721019387245178,0.1910122334957122,293.1466064453125,297.1499938964844,293.1499938964844,0.2451110184192657,-4923.4111328125,304.18927001953125,0.9990000128746032,0.368223637342453,0.3140561580657959,293.2734069824219,297.1499938964844,293.1499938964844,0.0061026322655379,-2186.645263671875,299.0924072265625,0.5239024758338928,0.050000000745058,0.2299085259437561,291.2170104980469,291.1499938964844,261.5676574707031,259.93572998046875,279.84130859375,293.27349853515625,291.2198181152344,1.0,0.2330816090106964,0.7897651791572571,0.7897651791572571,1.0,1.0,-1.108778476715088,0.4699861407279968,0.6387923955917358,0.1974048614501953,0.0,0.0,0.6751550436019897,35.545833587646484,28.0,39.99497222900391,-12759.109375,144.40866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,309.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18221.2109375,18000.0,0.0,0.0,0.2951928079128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063168525695801,0.8063248991966248,-8.068728675425518e-06,0.0,0.0002995831600856,0.0,0.0,78.01636505126953,0.0,0.0,0.0,0.4884344637393951,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.094908058643341,-2195.24365234375,304.1507873535156,0.7781440019607544,0.155159905552864,0.1404492408037185,293.1984558105469,297.1499938964844,293.1499938964844,0.0039249081164598,-310.8773498535156,296.5252685546875,0.5239024758338928,0.050000000745058,0.0484674088656902,293.2025146484375,297.1499938964844,293.1499938964844,0.1908465921878814,-2987.198486328125,304.1579284667969,0.9410690069198608,0.2721019387245178,0.1910122334957122,293.1466064453125,297.1499938964844,293.1499938964844,0.2451110184192657,-4923.4111328125,304.18927001953125,0.9990000128746032,0.368223637342453,0.3140561580657959,293.2734069824219,297.1499938964844,293.1499938964844,0.0061026322655379,-2186.645263671875,299.0924072265625,0.5239024758338928,0.050000000745058,0.2299085259437561,291.2170104980469,291.1499938964844,261.5676574707031,259.93572998046875,279.84130859375,293.27349853515625,291.2198181152344,1.0,0.2330816090106964,0.7897651791572571,0.7897651791572571,1.0,1.0,-1.108778476715088,0.4699861407279968,0.6387923955917358,0.1974048614501953,0.0,0.0,0.6751550436019897,35.545833587646484,28.0,39.99497222900391,-12759.109375,144.40866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,309.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18221.2109375,18000.0,0.0,0.0,0.2951928079128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063168525695801,0.8063248991966248,-8.068728675425518e-06,0.0,0.0002995831600856,0.0,0.0,78.01636505126953,0.0,0.0,0.0,0.4884344637393951,4.0,0.0,1.0
485340,293.1465759277344,297.1499938964844,293.1499938964844,0.0948677361011505,-2194.294677734375,304.15057373046875,0.7846004962921143,0.155335396528244,0.1405591964721679,293.1974792480469,297.1499938964844,293.1499938964844,0.0039066500030457,-309.3111572265625,296.5210266113281,0.528640627861023,0.050000000745058,0.0484198369085788,293.2018127441406,297.1499938964844,293.1499938964844,0.1894743144512176,-2969.961181640625,304.1575622558594,0.9477885365486144,0.270910382270813,0.1901432573795318,293.11798095703125,297.1499938964844,293.1499938964844,0.2375780194997787,-4803.240234375,304.1884460449219,0.9990000128746032,0.3741237223148346,0.3067826628684997,293.27178955078125,297.1499938964844,293.1499938964844,0.0060540158301591,-2171.129150390625,299.0607604980469,0.528640627861023,0.050000000745058,0.2296828627586364,291.2335205078125,291.1499938964844,261.5473327636719,259.9184265136719,279.83642578125,293.2719116210937,291.2340087890625,1.0,0.2300932258367538,0.7895223498344421,0.7895223498344421,1.0,1.0,-1.098806381225586,0.4656047224998474,0.6332016587257385,0.194858506321907,0.0,0.0,0.6626722812652588,34.20705795288086,31.0,20.63993453979492,-12628.7783203125,139.23500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,309.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18270.15625,18000.0,0.0,0.0,0.2933677732944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794814705848694,0.779489278793335,-7.82138067734195e-06,0.0,0.0002977310214191,0.0,0.0,72.46717071533203,0.0,0.0,0.0,0.4772458672523498,4.0,0.0,1.0
485400,293.1465759277344,297.1499938964844,293.1499938964844,0.0948677361011505,-2194.294677734375,304.15057373046875,0.7846004962921143,0.155335396528244,0.1405591964721679,293.1974792480469,297.1499938964844,293.1499938964844,0.0039066500030457,-309.3111572265625,296.5210266113281,0.528640627861023,0.050000000745058,0.0484198369085788,293.2018127441406,297.1499938964844,293.1499938964844,0.1894743144512176,-2969.961181640625,304.1575622558594,0.9477885365486144,0.270910382270813,0.1901432573795318,293.11798095703125,297.1499938964844,293.1499938964844,0.2375780194997787,-4803.240234375,304.1884460449219,0.9990000128746032,0.3741237223148346,0.3067826628684997,293.27178955078125,297.1499938964844,293.1499938964844,0.0060540158301591,-2171.129150390625,299.0607604980469,0.528640627861023,0.050000000745058,0.2296828627586364,291.2335205078125,291.1499938964844,261.5473327636719,259.9184265136719,279.83642578125,293.2719116210937,291.2340087890625,1.0,0.2300932258367538,0.7895223498344421,0.7895223498344421,1.0,1.0,-1.098806381225586,0.4656047224998474,0.6332016587257385,0.194858506321907,0.0,0.0,0.6626722812652588,34.20705795288086,31.0,20.63993453979492,-12628.7783203125,139.23500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,309.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18270.15625,18000.0,0.0,0.0,0.2933677732944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794814705848694,0.779489278793335,-7.82138067734195e-06,0.0,0.0002977310214191,0.0,0.0,72.46717071533203,0.0,0.0,0.0,0.4772458672523498,4.0,0.0,1.0
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0950322300195694,-2197.49853515625,304.1501159667969,0.787551760673523,0.1555249392986297,0.1407078504562378,293.1961669921875,297.1499938964844,293.1499938964844,0.0038953537587076,-308.517822265625,296.5054931640625,0.5306791663169861,0.050000000745058,0.0484003908932209,293.2010803222656,297.1499938964844,293.1499938964844,0.1885056942701339,-2958.1103515625,304.1566467285156,0.9497364163398744,0.2697488367557525,0.1893149018287658,293.09649658203125,297.1499938964844,293.1499938964844,0.2344230860471725,-4755.11474609375,304.1807861328125,0.9990000128746032,0.3793076276779175,0.3037588596343994,293.2698974609375,297.1499938964844,293.1499938964844,0.0060173287056386,-2160.822998046875,299.0221252441406,0.5306791663169861,0.050000000745058,0.2295906245708465,291.2287902832031,291.1499938964844,261.5272827148437,259.9014587402344,279.8291015625,293.27001953125,291.2272644042969,1.0,0.2288292497396469,0.7893933653831482,0.7893933653831482,1.0,1.0,-1.094225287437439,0.4635896384716034,0.6306356191635132,0.1936948746442794,0.0,0.0,0.6522819995880127,33.65357208251953,34.0,-5.104281902313232,-12540.462890625,137.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18242.39453125,18000.0,0.0,0.0,0.2909086346626282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542389035224915,0.7542464733123779,-7.580005330964923e-06,0.0,0.0002952353097498,0.0,0.0,67.40939331054688,0.0,0.0,0.0,0.4667445719242096,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0950322300195694,-2197.49853515625,304.1501159667969,0.787551760673523,0.1555249392986297,0.1407078504562378,293.1961669921875,297.1499938964844,293.1499938964844,0.0038953537587076,-308.517822265625,296.5054931640625,0.5306791663169861,0.050000000745058,0.0484003908932209,293.2010803222656,297.1499938964844,293.1499938964844,0.1885056942701339,-2958.1103515625,304.1566467285156,0.9497364163398744,0.2697488367557525,0.1893149018287658,293.09649658203125,297.1499938964844,293.1499938964844,0.2344230860471725,-4755.11474609375,304.1807861328125,0.9990000128746032,0.3793076276779175,0.3037588596343994,293.2698974609375,297.1499938964844,293.1499938964844,0.0060173287056386,-2160.822998046875,299.0221252441406,0.5306791663169861,0.050000000745058,0.2295906245708465,291.2287902832031,291.1499938964844,261.5272827148437,259.9014587402344,279.8291015625,293.27001953125,291.2272644042969,1.0,0.2288292497396469,0.7893933653831482,0.7893933653831482,1.0,1.0,-1.094225287437439,0.4635896384716034,0.6306356191635132,0.1936948746442794,0.0,0.0,0.6522819995880127,33.65357208251953,34.0,-5.104281902313232,-12540.462890625,137.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18242.39453125,18000.0,0.0,0.0,0.2909086346626282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542389035224915,0.7542464733123779,-7.580005330964923e-06,0.0,0.0002952353097498,0.0,0.0,67.40939331054688,0.0,0.0,0.0,0.4667445719242096,4.0,0.0,1.0
485580,293.1455993652344,297.1499938964844,293.1499938964844,0.0953395515680313,-2203.575439453125,304.1495666503906,0.7875121235847473,0.1557210236787796,0.1408857703208923,293.1944885253906,297.1499938964844,293.1499938964844,0.0038896771147847,-308.3150939941406,296.4826354980469,0.5303876399993896,0.050000000745058,0.0484031476080417,293.2003173828125,297.1499938964844,293.1499938964844,0.1878209263086319,-2950.005126953125,304.15557861328125,0.9477633237838744,0.2686116993427276,0.1885213702917099,293.08416748046875,297.1499938964844,293.1499938964844,0.2348124980926513,-4765.10302734375,304.1698303222656,0.9990000128746032,0.3831826448440552,0.3041876256465912,293.2680358886719,297.1499938964844,293.1499938964844,0.0059888311661779,-2154.07568359375,298.9781799316406,0.5303876399993896,0.050000000745058,0.2296036928892135,291.2094421386719,291.1499938964844,261.5074768066406,259.8848571777344,279.8202819824219,293.2681579589844,291.20672607421875,1.0,0.2289906293153762,0.7892643809318542,0.7892643809318542,1.0,1.0,-1.0940184593200684,0.4634826779365539,0.6305357813835144,0.1936369389295578,0.0,0.0,0.6455309987068176,33.72065353393555,37.0,-24.88685607910156,-12500.7734375,137.07168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,309.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18171.181640625,18000.0,0.0,0.0,0.288116455078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357295155525208,0.7357369065284729,-7.396430646622321e-06,0.0,0.0002924015861935,0.0,0.0,63.79377365112305,0.0,0.0,0.0,0.4590304493904114,4.0,0.0,1.0
485640,293.1455993652344,297.1499938964844,293.1499938964844,0.0953395515680313,-2203.575439453125,304.1495666503906,0.7875121235847473,0.1557210236787796,0.1408857703208923,293.1944885253906,297.1499938964844,293.1499938964844,0.0038896771147847,-308.3150939941406,296.4826354980469,0.5303876399993896,0.050000000745058,0.0484031476080417,293.2003173828125,297.1499938964844,293.1499938964844,0.1878209263086319,-2950.005126953125,304.15557861328125,0.9477633237838744,0.2686116993427276,0.1885213702917099,293.08416748046875,297.1499938964844,293.1499938964844,0.2348124980926513,-4765.10302734375,304.1698303222656,0.9990000128746032,0.3831826448440552,0.3041876256465912,293.2680358886719,297.1499938964844,293.1499938964844,0.0059888311661779,-2154.07568359375,298.9781799316406,0.5303876399993896,0.050000000745058,0.2296036928892135,291.2094421386719,291.1499938964844,261.5074768066406,259.8848571777344,279.8202819824219,293.2681579589844,291.20672607421875,1.0,0.2289906293153762,0.7892643809318542,0.7892643809318542,1.0,1.0,-1.0940184593200684,0.4634826779365539,0.6305357813835144,0.1936369389295578,0.0,0.0,0.6455309987068176,33.72065353393555,37.0,-24.88685607910156,-12500.7734375,137.07168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,309.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18171.181640625,18000.0,0.0,0.0,0.288116455078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357295155525208,0.7357369065284729,-7.396430646622321e-06,0.0,0.0002924015861935,0.0,0.0,63.79377365112305,0.0,0.0,0.0,0.4590304493904114,4.0,0.0,1.0
485700,293.1453857421875,297.1499938964844,293.1499938964844,0.095525212585926,-2207.25146484375,304.1492919921875,0.7865290641784668,0.1558177173137664,0.1409813165664672,293.1935729980469,297.1499938964844,293.1499938964844,0.0038884382229298,-308.3710021972656,296.4698181152344,0.5294967293739319,0.050000000745058,0.0484116189181804,293.1999206542969,297.1499938964844,293.1499938964844,0.1875443309545517,-2946.80712890625,304.1550598144531,0.9455059766769408,0.2680489122867584,0.1881346106529235,293.0814514160156,297.1499938964844,293.1499938964844,0.2361294478178024,-4788.35302734375,304.163818359375,0.9990000128746032,0.3845487833023071,0.3055055141448974,293.2672119140625,297.1499938964844,293.1499938964844,0.0059765111654996,-2151.52197265625,298.9548034667969,0.5294967293739319,0.050000000745058,0.2296438813209533,291.1965637207031,291.1499938964844,261.4976806640625,259.876708984375,279.81549072265625,293.267333984375,291.1935119628906,1.0,0.2295263707637787,0.7891998887062073,0.7891998887062073,1.0,1.0,-1.095308542251587,0.4640367031097412,0.6312718391418457,0.1939599066972732,0.0,0.0,0.6437153220176697,33.952392578125,37.0,-31.488466262817383,-12499.03515625,137.8407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64849853515625,309.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.421875,18000.0,0.0,0.0,0.2867065668106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729721188545227,0.7297285199165344,-7.333293069677893e-06,0.0,0.000290970725473,0.0,0.0,62.62177276611328,0.0,0.0,0.0,0.4565043449401855,4.0,0.0,1.0
485760,293.14520263671875,297.1499938964844,293.1499938964844,0.095721960067749,-2211.144775390625,304.1490783691406,0.784994900226593,0.1559116244316101,0.1410789340734481,293.19256591796875,297.1499938964844,293.1499938964844,0.0038880053907632,-308.5003662109375,296.45660400390625,0.5281861424446106,0.050000000745058,0.0484242811799049,293.1995544433594,297.1499938964844,293.1499938964844,0.1872925013303756,-2943.92138671875,304.15460205078125,0.9425019025802612,0.2674882113933563,0.1877527832984924,293.0809631347656,297.1499938964844,293.1499938964844,0.2380947321653366,-4822.04638671875,304.1577453613281,0.9990000128746032,0.3855175971984863,0.3074651956558227,293.2665405273437,297.1499938964844,293.1499938964844,0.0059649315662682,-2149.2724609375,298.9307556152344,0.5281861424446106,0.050000000745058,0.2297039330005645,291.1825256347656,291.1499938964844,261.48797607421875,259.86865234375,279.8106384277344,293.2666015625,291.1793212890625,1.0,0.2303271889686584,0.7890701293945312,0.7890701293945312,1.0,1.0,-1.097406268119812,0.4649364650249481,0.6324697732925415,0.1944804042577743,0.0,0.0,0.6429452896118164,34.301063537597656,40.0,-35.959354400634766,-12508.4287109375,139.04225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68121337890625,309.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18084.177734375,18000.0,0.0,0.0,0.2853478193283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259851098060608,0.7259923815727234,-7.29026169210556e-06,0.0,0.0002895917568821,0.0,0.0,61.87454605102539,0.0,0.0,0.0,0.4549048244953155,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961260572075843,-2219.126953125,304.1487121582031,0.7805309891700745,0.1560864746570587,0.1412748396396637,293.19049072265625,297.1499938964844,293.1499938964844,0.0038889637216925,-308.9092712402344,296.43035888671875,0.5245288014411926,0.050000000745058,0.0484609641134738,293.1988830566406,297.1499938964844,293.1499938964844,0.1868214309215545,-2938.532470703125,304.15386962890625,0.9345417022705078,0.2663686275482178,0.1869999170303344,293.08612060546875,297.1499938964844,293.1499938964844,0.2437288463115692,-4916.5166015625,304.1457824707031,0.9990000128746032,0.3862376511096954,0.3130740821361542,293.2655639648437,297.1499938964844,293.1499938964844,0.0059428536333143,-2145.1728515625,298.8812866210937,0.5245288014411926,0.050000000745058,0.2298779487609863,291.1534423828125,291.1499938964844,261.46881103515625,259.8528747558594,279.8006286621094,293.265625,291.1502380371094,1.0,0.2326294630765915,0.788810670375824,0.788810670375824,1.0,1.0,-1.1037218570709229,0.4676612615585327,0.6360606551170349,0.1960571259260177,0.0,0.0,0.6444292664527893,35.31470489501953,43.0,-39.77082824707031,-12557.154296875,142.61659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7018737792969,309.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.2829557359218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252323031425476,0.7252395749092102,-7.263913175847847e-06,0.0,0.0002871640899684,0.0,0.0,61.60839080810547,0.0,0.0,0.0,0.4544448852539062,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961260572075843,-2219.126953125,304.1487121582031,0.7805309891700745,0.1560864746570587,0.1412748396396637,293.19049072265625,297.1499938964844,293.1499938964844,0.0038889637216925,-308.9092712402344,296.43035888671875,0.5245288014411926,0.050000000745058,0.0484609641134738,293.1988830566406,297.1499938964844,293.1499938964844,0.1868214309215545,-2938.532470703125,304.15386962890625,0.9345417022705078,0.2663686275482178,0.1869999170303344,293.08612060546875,297.1499938964844,293.1499938964844,0.2437288463115692,-4916.5166015625,304.1457824707031,0.9990000128746032,0.3862376511096954,0.3130740821361542,293.2655639648437,297.1499938964844,293.1499938964844,0.0059428536333143,-2145.1728515625,298.8812866210937,0.5245288014411926,0.050000000745058,0.2298779487609863,291.1534423828125,291.1499938964844,261.46881103515625,259.8528747558594,279.8006286621094,293.265625,291.1502380371094,1.0,0.2326294630765915,0.788810670375824,0.788810670375824,1.0,1.0,-1.1037218570709229,0.4676612615585327,0.6360606551170349,0.1960571259260177,0.0,0.0,0.6444292664527893,35.31470489501953,43.0,-39.77082824707031,-12557.154296875,142.61659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7018737792969,309.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.2829557359218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252323031425476,0.7252395749092102,-7.263913175847847e-06,0.0,0.0002871640899684,0.0,0.0,61.60839080810547,0.0,0.0,0.0,0.4544448852539062,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965208709239959,-2226.90380859375,304.14849853515625,0.7746384143829346,0.1562390923500061,0.1414646357297897,293.1883239746094,297.1499938964844,293.1499938964844,0.0038916480261832,-309.441162109375,296.40545654296875,0.5198588967323303,0.050000000745058,0.048510979861021,293.19830322265625,297.1499938964844,293.1499938964844,0.1863512396812439,-2933.09423828125,304.1533508300781,0.9245490431785583,0.2652462124824524,0.1862559020519256,293.0986022949219,297.1499938964844,293.1499938964844,0.2512751221656799,-5040.77490234375,304.1346435546875,0.9990000128746032,0.3853346407413482,0.32056325674057,293.2652893066406,297.1499938964844,293.1499938964844,0.0059209582395851,-2141.0634765625,298.8305053710937,0.5198588967323303,0.050000000745058,0.2301151901483535,291.1251220703125,291.1499938964844,261.45001220703125,259.8375549316406,279.7901611328125,293.2652893066406,291.12213134765625,1.0,0.2357178628444671,0.7885512113571167,0.7885512113571167,1.0,1.0,-1.1123898029327393,0.4714162647724151,0.6409734487533569,0.1982315778732299,0.0,0.0,0.6496602892875671,36.69821166992188,46.0,-39.21487808227539,-12639.029296875,147.56753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589050292969,309.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.109375,18000.0,0.0,0.0,0.2812449038028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329031825065613,0.7329104542732239,-7.313314199564047e-06,0.0,0.0002854278427548,0.0,0.0,62.88602066040039,0.0,0.0,0.0,0.4574398398399353,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965208709239959,-2226.90380859375,304.14849853515625,0.7746384143829346,0.1562390923500061,0.1414646357297897,293.1883239746094,297.1499938964844,293.1499938964844,0.0038916480261832,-309.441162109375,296.40545654296875,0.5198588967323303,0.050000000745058,0.048510979861021,293.19830322265625,297.1499938964844,293.1499938964844,0.1863512396812439,-2933.09423828125,304.1533508300781,0.9245490431785583,0.2652462124824524,0.1862559020519256,293.0986022949219,297.1499938964844,293.1499938964844,0.2512751221656799,-5040.77490234375,304.1346435546875,0.9990000128746032,0.3853346407413482,0.32056325674057,293.2652893066406,297.1499938964844,293.1499938964844,0.0059209582395851,-2141.0634765625,298.8305053710937,0.5198588967323303,0.050000000745058,0.2301151901483535,291.1251220703125,291.1499938964844,261.45001220703125,259.8375549316406,279.7901611328125,293.2652893066406,291.12213134765625,1.0,0.2357178628444671,0.7885512113571167,0.7885512113571167,1.0,1.0,-1.1123898029327393,0.4714162647724151,0.6409734487533569,0.1982315778732299,0.0,0.0,0.6496602892875671,36.69821166992188,46.0,-39.21487808227539,-12639.029296875,147.56753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589050292969,309.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.109375,18000.0,0.0,0.0,0.2812449038028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329031825065613,0.7329104542732239,-7.313314199564047e-06,0.0,0.0002854278427548,0.0,0.0,62.88602066040039,0.0,0.0,0.0,0.4574398398399353,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968904718756675,-2234.162109375,304.1483764648437,0.7677932977676392,0.1563666760921478,0.1416432708501815,293.1861877441406,297.1499938964844,293.1499938964844,0.0038954997435212,-310.0383605957031,296.3825378417969,0.5145725011825562,0.050000000745058,0.0485724918544292,293.1978454589844,297.1499938964844,293.1499938964844,0.1858527064323425,-2927.2294921875,304.153076171875,0.9133732914924622,0.2641169726848602,0.1855161637067794,293.1174621582031,297.1499938964844,293.1499938964844,0.2603679001331329,-5188.37109375,304.1246643066406,0.9990000128746032,0.382825493812561,0.3295413851737976,293.265625,297.1499938964844,293.1499938964844,0.0058983885683119,-2136.576904296875,298.7786865234375,0.5145725011825562,0.050000000745058,0.2304069995880127,291.09893798828125,291.1499938964844,261.4316711425781,259.8228759765625,279.7797546386719,293.2655944824219,291.09625244140625,1.0,0.2394375503063202,0.7881844639778137,0.7881844639778137,1.0,1.0,-1.1229159832000732,0.4759780168533325,0.6469380259513855,0.2008687853813171,0.0,0.0,0.6582465767860413,38.39924240112305,34.0,-36.41301727294922,-12746.6259765625,153.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543212890625,309.4814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.2578125,18000.0,0.0,0.0,0.2804475426673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482491731643677,0.7482565641403198,-7.43418650017702e-06,0.0,0.0002846185816451,0.0,0.0,65.64042663574219,0.0,0.0,0.0,0.4636361300945282,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968904718756675,-2234.162109375,304.1483764648437,0.7677932977676392,0.1563666760921478,0.1416432708501815,293.1861877441406,297.1499938964844,293.1499938964844,0.0038954997435212,-310.0383605957031,296.3825378417969,0.5145725011825562,0.050000000745058,0.0485724918544292,293.1978454589844,297.1499938964844,293.1499938964844,0.1858527064323425,-2927.2294921875,304.153076171875,0.9133732914924622,0.2641169726848602,0.1855161637067794,293.1174621582031,297.1499938964844,293.1499938964844,0.2603679001331329,-5188.37109375,304.1246643066406,0.9990000128746032,0.382825493812561,0.3295413851737976,293.265625,297.1499938964844,293.1499938964844,0.0058983885683119,-2136.576904296875,298.7786865234375,0.5145725011825562,0.050000000745058,0.2304069995880127,291.09893798828125,291.1499938964844,261.4316711425781,259.8228759765625,279.7797546386719,293.2655944824219,291.09625244140625,1.0,0.2394375503063202,0.7881844639778137,0.7881844639778137,1.0,1.0,-1.1229159832000732,0.4759780168533325,0.6469380259513855,0.2008687853813171,0.0,0.0,0.6582465767860413,38.39924240112305,34.0,-36.41301727294922,-12746.6259765625,153.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543212890625,309.4814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.2578125,18000.0,0.0,0.0,0.2804475426673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482491731643677,0.7482565641403198,-7.43418650017702e-06,0.0,0.0002846185816451,0.0,0.0,65.64042663574219,0.0,0.0,0.0,0.4636361300945282,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0970503464341163,-2237.199951171875,304.148681640625,0.7704774737358093,0.1565172672271728,0.1417475640773773,293.1839294433594,297.1499938964844,293.1499938964844,0.0038922128733247,-309.8749389648437,296.37042236328125,0.5164009928703308,0.050000000745058,0.0485505647957325,293.197265625,297.1499938964844,293.1499938964844,0.1850074380636215,-2916.6396484375,304.15350341796875,0.9152480959892272,0.2630210518836975,0.1847281754016876,293.132080078125,297.1499938964844,293.1499938964844,0.2580284774303436,-5146.966796875,304.1376342773437,0.9990000128746032,0.3806501626968384,0.3263715803623199,293.26629638671875,297.1499938964844,293.1499938964844,0.0058600944466888,-2125.67138671875,298.7326354980469,0.5164009928703308,0.050000000745058,0.2303029745817184,291.0892028808594,291.1499938964844,261.4139099121094,259.8089294433594,279.776611328125,293.2662353515625,291.0908508300781,1.0,0.2374804317951202,0.787817656993866,0.787817656993866,1.0,1.0,-1.1181488037109375,0.473798543214798,0.6443502902984619,0.1997694075107574,0.0,0.0,0.6674832105636597,37.78287887573242,25.0,-5.112929821014404,-12758.564453125,151.2089080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,309.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.189453125,18000.0,0.0,0.0,0.2805318832397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688059210777283,0.7688134908676147,-7.614952664880548e-06,0.0,0.0002847041760105,0.0,0.0,69.5744857788086,0.0,0.0,0.0,0.4720582664012909,4.0,0.0,1.0
