time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0970503464341163,-2237.199951171875,304.148681640625,0.7704774737358093,0.1565172672271728,0.1417475640773773,293.1839294433594,297.1499938964844,293.1499938964844,0.0038922128733247,-309.8749389648437,296.37042236328125,0.5164009928703308,0.050000000745058,0.0485505647957325,293.197265625,297.1499938964844,293.1499938964844,0.1850074380636215,-2916.6396484375,304.15350341796875,0.9152480959892272,0.2630210518836975,0.1847281754016876,293.132080078125,297.1499938964844,293.1499938964844,0.2580284774303436,-5146.966796875,304.1376342773437,0.9990000128746032,0.3806501626968384,0.3263715803623199,293.26629638671875,297.1499938964844,293.1499938964844,0.0058600944466888,-2125.67138671875,298.7326354980469,0.5164009928703308,0.050000000745058,0.2303029745817184,291.0892028808594,291.1499938964844,261.4139099121094,259.8089294433594,279.776611328125,293.2662353515625,291.0908508300781,1.0,0.2374804317951202,0.787817656993866,0.787817656993866,1.0,1.0,-1.1181488037109375,0.473798543214798,0.6443502902984619,0.1997694075107574,0.0,0.0,0.6674832105636597,37.78287887573242,25.0,-5.112929821014404,-12758.564453125,151.2089080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,309.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.189453125,18000.0,0.0,0.0,0.2805318832397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688059210777283,0.7688134908676147,-7.614952664880548e-06,0.0,0.0002847041760105,0.0,0.0,69.5744857788086,0.0,0.0,0.0,0.4720582664012909,4.0,0.0,1.0
486300,293.1446228027344,297.1499938964844,293.1499938964844,0.0969904437661171,-2235.86181640625,304.1490173339844,0.7745975255966187,0.1566053926944732,0.1417909115552902,293.1828308105469,297.1499938964844,293.1499938964844,0.003885966958478,-309.25640869140625,296.3742370605469,0.5193805694580078,0.050000000745058,0.0485163033008575,293.19696044921875,297.1499938964844,293.1499938964844,0.1843204945325851,-2907.744873046875,304.15411376953125,0.9199427962303162,0.2624850869178772,0.1843275725841522,293.1318054199219,297.1499938964844,293.1499938964844,0.2532368898391723,-5067.36962890625,304.14862060546875,0.9990000128746032,0.3809250891208648,0.3213527798652649,293.2665405273437,297.1499938964844,293.1499938964844,0.0058333692140877,-2116.59814453125,298.7164306640625,0.5193805694580078,0.050000000745058,0.2301404625177383,291.1005859375,291.1499938964844,261.4052124023437,259.8022155761719,279.7768249511719,293.2665100097656,291.1038513183594,1.0,0.2352547198534011,0.7876342535018921,0.7876342535018921,1.0,1.0,-1.1114609241485596,0.4708327651023865,0.6406282186508179,0.1981153041124344,0.0,0.0,0.6696783304214478,36.82603073120117,25.0,16.83837890625,-12723.837890625,147.55458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34649658203125,309.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17839.951171875,18000.0,0.0,0.0,0.280733585357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776544988155365,0.776552677154541,-7.696342436247505e-06,0.0,0.0002849088923539,0.0,0.0,71.18513488769531,0.0,0.0,0.0,0.4753092229366302,4.0,0.0,1.0
486360,293.1444702148437,297.1499938964844,293.1499938964844,0.0968854129314422,-2233.6103515625,304.1493835449219,0.7802916765213013,0.1567032933235168,0.14183109998703,293.1817932128906,297.1499938964844,293.1499938964844,0.0038776991423219,-308.4255065917969,296.3813781738281,0.5235642194747925,0.050000000745058,0.0484709776937961,293.1966247558594,297.1499938964844,293.1499938964844,0.1835478693246841,-2897.69580078125,304.1547546386719,0.9267883896827698,0.2619573175907135,0.1839236319065094,293.1263427734375,297.1499938964844,293.1499938964844,0.2466700822114944,-4958.84423828125,304.1607971191406,0.9990000128746032,0.3822261691093445,0.3145896196365356,293.26666259765625,297.1499938964844,293.1499938964844,0.0058039426803588,-2106.272705078125,298.702880859375,0.5235642194747925,0.050000000745058,0.2299254536628723,291.11737060546875,291.1499938964844,261.3966369628906,259.795654296875,279.7778015136719,293.26666259765625,291.1215209960937,1.0,0.2322742789983749,0.7874823808670044,0.7874823808670044,1.0,1.0,-1.1025959253311155,0.4669185876846313,0.6356773376464844,0.1959283351898193,0.0,0.0,0.67018723487854,35.56048583984375,28.0,34.10822296142578,-12662.38671875,142.77548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.892578125,18000.0,0.0,0.0,0.2809424996376037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808700799942017,0.7808778285980225,-7.750802978989668e-06,0.0,0.0002851209137588,0.0,0.0,72.15817260742188,0.0,0.0,0.0,0.477196604013443,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.096724584698677,-2230.08203125,304.1498413085937,0.7870355844497681,0.1569026112556457,0.1419621855020523,293.17987060546875,297.1499938964844,293.1499938964844,0.0038632366340607,-306.9423828125,296.3958435058594,0.5284600853919983,0.050000000745058,0.0484216250479221,293.19598388671875,297.1499938964844,293.1499938964844,0.182061493396759,-2878.4189453125,304.1556396484375,0.9340450763702391,0.260902464389801,0.1831524074077606,293.10772705078125,297.1499938964844,293.1499938964844,0.2388608157634735,-4830.91943359375,304.1697692871094,0.9990000128746032,0.3865912854671478,0.3070535957813263,293.26641845703125,297.1499938964844,293.1499938964844,0.0057512037456035,-2087.64013671875,298.6772155761719,0.5284600853919983,0.050000000745058,0.2296913415193557,291.1511535644531,291.1499938964844,261.3798522949219,259.78302001953125,279.7760925292969,293.2664489746094,291.153564453125,1.0,0.229310929775238,0.787178635597229,0.787178635597229,1.0,1.0,-1.092436909675598,0.4624370038509369,0.6299999356269836,0.1933806389570236,0.0,0.0,0.6675803065299988,34.17582321166992,31.0,37.681034088134766,-12563.97265625,137.50491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,309.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.2812228202819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798580527305603,0.7798658013343811,-7.768580871925224e-06,0.0,0.0002854054037015,0.0,0.0,72.14557647705078,0.0,0.0,0.0,0.4769825041294098,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.096724584698677,-2230.08203125,304.1498413085937,0.7870355844497681,0.1569026112556457,0.1419621855020523,293.17987060546875,297.1499938964844,293.1499938964844,0.0038632366340607,-306.9423828125,296.3958435058594,0.5284600853919983,0.050000000745058,0.0484216250479221,293.19598388671875,297.1499938964844,293.1499938964844,0.182061493396759,-2878.4189453125,304.1556396484375,0.9340450763702391,0.260902464389801,0.1831524074077606,293.10772705078125,297.1499938964844,293.1499938964844,0.2388608157634735,-4830.91943359375,304.1697692871094,0.9990000128746032,0.3865912854671478,0.3070535957813263,293.26641845703125,297.1499938964844,293.1499938964844,0.0057512037456035,-2087.64013671875,298.6772155761719,0.5284600853919983,0.050000000745058,0.2296913415193557,291.1511535644531,291.1499938964844,261.3798522949219,259.78302001953125,279.7760925292969,293.2664489746094,291.153564453125,1.0,0.229310929775238,0.787178635597229,0.787178635597229,1.0,1.0,-1.092436909675598,0.4624370038509369,0.6299999356269836,0.1933806389570236,0.0,0.0,0.6675803065299988,34.17582321166992,31.0,37.681034088134766,-12563.97265625,137.50491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,309.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.2812228202819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798580527305603,0.7798658013343811,-7.768580871925224e-06,0.0,0.0002854054037015,0.0,0.0,72.14557647705078,0.0,0.0,0.0,0.4769825041294098,4.0,0.0,1.0
486540,293.1438293457031,297.1499938964844,293.1499938964844,0.0967707186937332,-2230.7724609375,304.1498107910156,0.7900425791740417,0.1571200489997863,0.1421341300010681,293.17791748046875,297.1499938964844,293.1499938964844,0.0038551613688468,-306.192626953125,296.3983459472656,0.5304979085922241,0.050000000745058,0.0484021343290805,293.1953430175781,297.1499938964844,293.1499938964844,0.1809456497430801,-2864.215576171875,304.1556091308594,0.9361668229103088,0.2598668932914734,0.1824128329753875,293.0914001464844,297.1499938964844,293.1499938964844,0.2355749607086181,-4778.4501953125,304.1684875488281,0.9990000128746032,0.3909834325313568,0.3040255308151245,293.265625,297.1499938964844,293.1499938964844,0.0057099931873381,-2074.1787109375,298.6443786621094,0.5304979085922241,0.050000000745058,0.2295988947153091,291.1637268066406,291.1499938964844,261.36346435546875,259.7709655761719,279.77203369140625,293.26568603515625,291.1641845703125,1.0,0.2280634045600891,0.7868748903274536,0.7868748903274536,1.0,1.0,-1.087984919548035,0.4604422450065613,0.6275426745414734,0.192287802696228,0.0,0.0,0.6647194623947144,33.62440872192383,34.0,18.281635284423828,-12498.4052734375,135.3248748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914978027344,309.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.255859375,18000.0,0.0,0.0,0.2813155949115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740070819854736,0.7740147709846497,-7.721364454482682e-06,0.0,0.0002854995836969,0.0,0.0,71.01738739013672,0.0,0.0,0.0,0.4746392965316772,4.0,0.0,1.0
486600,293.1438293457031,297.1499938964844,293.1499938964844,0.0967707186937332,-2230.7724609375,304.1498107910156,0.7900425791740417,0.1571200489997863,0.1421341300010681,293.17791748046875,297.1499938964844,293.1499938964844,0.0038551613688468,-306.192626953125,296.3983459472656,0.5304979085922241,0.050000000745058,0.0484021343290805,293.1953430175781,297.1499938964844,293.1499938964844,0.1809456497430801,-2864.215576171875,304.1556091308594,0.9361668229103088,0.2598668932914734,0.1824128329753875,293.0914001464844,297.1499938964844,293.1499938964844,0.2355749607086181,-4778.4501953125,304.1684875488281,0.9990000128746032,0.3909834325313568,0.3040255308151245,293.265625,297.1499938964844,293.1499938964844,0.0057099931873381,-2074.1787109375,298.6443786621094,0.5304979085922241,0.050000000745058,0.2295988947153091,291.1637268066406,291.1499938964844,261.36346435546875,259.7709655761719,279.77203369140625,293.26568603515625,291.1641845703125,1.0,0.2280634045600891,0.7868748903274536,0.7868748903274536,1.0,1.0,-1.087984919548035,0.4604422450065613,0.6275426745414734,0.192287802696228,0.0,0.0,0.6647194623947144,33.62440872192383,34.0,18.281635284423828,-12498.4052734375,135.3248748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914978027344,309.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.255859375,18000.0,0.0,0.0,0.2813155949115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740070819854736,0.7740147709846497,-7.721364454482682e-06,0.0,0.0002854995836969,0.0,0.0,71.01738739013672,0.0,0.0,0.0,0.4746392965316772,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969637408852577,-2234.4248046875,304.1495361328125,0.7900757193565369,0.1573534309864044,0.142343133687973,293.17584228515625,297.1499938964844,293.1499938964844,0.0038522642571479,-305.999267578125,296.3933410644531,0.5302197337150574,0.050000000745058,0.0484047718346118,293.1947021484375,297.1499938964844,293.1499938964844,0.180089920759201,-2853.529541015625,304.1551513671875,0.9342721700668336,0.2588519155979156,0.1817046254873275,293.08172607421875,297.1499938964844,293.1499938964844,0.2357490211725235,-4783.341796875,304.16192626953125,0.9990000128746032,0.3944452106952667,0.3044353425502777,293.2645874023437,297.1499938964844,293.1499938964844,0.0056766797788441,-2064.21337890625,298.6063842773437,0.5302197337150574,0.050000000745058,0.2296113967895507,291.16192626953125,291.1499938964844,261.3474426269531,259.7594299316406,279.76593017578125,293.2646789550781,291.1610717773437,1.0,0.2282379418611526,0.786713182926178,0.786713182926178,1.0,1.0,-1.087894320487976,0.4603650867938995,0.6275292634963989,0.1923018544912338,0.0,0.0,0.6631147861480713,33.69103240966797,37.0,-0.7047733068466187,-12474.97265625,135.42494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,309.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.556640625,18000.0,0.0,0.0,0.2812914848327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692309021949768,0.7692385911941528,-7.67350684327539e-06,0.0,0.0002854750782717,0.0,0.0,70.03949737548828,0.0,0.0,0.0,0.4726487994194031,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969637408852577,-2234.4248046875,304.1495361328125,0.7900757193565369,0.1573534309864044,0.142343133687973,293.17584228515625,297.1499938964844,293.1499938964844,0.0038522642571479,-305.999267578125,296.3933410644531,0.5302197337150574,0.050000000745058,0.0484047718346118,293.1947021484375,297.1499938964844,293.1499938964844,0.180089920759201,-2853.529541015625,304.1551513671875,0.9342721700668336,0.2588519155979156,0.1817046254873275,293.08172607421875,297.1499938964844,293.1499938964844,0.2357490211725235,-4783.341796875,304.16192626953125,0.9990000128746032,0.3944452106952667,0.3044353425502777,293.2645874023437,297.1499938964844,293.1499938964844,0.0056766797788441,-2064.21337890625,298.6063842773437,0.5302197337150574,0.050000000745058,0.2296113967895507,291.16192626953125,291.1499938964844,261.3474426269531,259.7594299316406,279.76593017578125,293.2646789550781,291.1610717773437,1.0,0.2282379418611526,0.786713182926178,0.786713182926178,1.0,1.0,-1.087894320487976,0.4603650867938995,0.6275292634963989,0.1923018544912338,0.0,0.0,0.6631147861480713,33.69103240966797,37.0,-0.7047733068466187,-12474.97265625,135.42494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,309.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.556640625,18000.0,0.0,0.0,0.2812914848327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692309021949768,0.7692385911941528,-7.67350684327539e-06,0.0,0.0002854750782717,0.0,0.0,70.03949737548828,0.0,0.0,0.0,0.4726487994194031,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972553491592407,-2240.0517578125,304.1492004394531,0.7876372337341309,0.1575908213853836,0.1425760984420776,293.17364501953125,297.1499938964844,293.1499938964844,0.0038534617051482,-306.2254943847656,296.3836975097656,0.528033971786499,0.050000000745058,0.0484258010983467,293.1940612792969,297.1499938964844,293.1499938964844,0.1794121116399765,-2845.223388671875,304.1545715332031,0.9290477633476256,0.2578489184379577,0.1810199469327926,293.0799255371094,297.1499938964844,293.1499938964844,0.2388087511062622,-4835.52734375,304.1528015136719,0.9990000128746032,0.3965566754341125,0.3076946437358856,293.2637023925781,297.1499938964844,293.1499938964844,0.0056484909728169,-2056.532470703125,298.5643005371094,0.528033971786499,0.050000000745058,0.2297111451625824,291.1505432128906,291.1499938964844,261.3317565917969,259.74835205078125,279.7585754394531,293.2637634277344,291.14892578125,1.0,0.2295906245708465,0.7865514755249023,0.7865514755249023,1.0,1.0,-1.0914078950881958,0.4618604481220245,0.6295475363731384,0.1932185590267181,0.0,0.0,0.6637291312217712,34.27119064331055,40.0,-14.249298095703123,-12493.7080078125,137.41392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,309.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.2812937796115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683618068695068,0.7683694958686829,-7.656134584976826e-06,0.0,0.0002854774065781,0.0,0.0,69.80207061767578,0.0,0.0,0.0,0.472238540649414,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972553491592407,-2240.0517578125,304.1492004394531,0.7876372337341309,0.1575908213853836,0.1425760984420776,293.17364501953125,297.1499938964844,293.1499938964844,0.0038534617051482,-306.2254943847656,296.3836975097656,0.528033971786499,0.050000000745058,0.0484258010983467,293.1940612792969,297.1499938964844,293.1499938964844,0.1794121116399765,-2845.223388671875,304.1545715332031,0.9290477633476256,0.2578489184379577,0.1810199469327926,293.0799255371094,297.1499938964844,293.1499938964844,0.2388087511062622,-4835.52734375,304.1528015136719,0.9990000128746032,0.3965566754341125,0.3076946437358856,293.2637023925781,297.1499938964844,293.1499938964844,0.0056484909728169,-2056.532470703125,298.5643005371094,0.528033971786499,0.050000000745058,0.2297111451625824,291.1505432128906,291.1499938964844,261.3317565917969,259.74835205078125,279.7585754394531,293.2637634277344,291.14892578125,1.0,0.2295906245708465,0.7865514755249023,0.7865514755249023,1.0,1.0,-1.0914078950881958,0.4618604481220245,0.6295475363731384,0.1932185590267181,0.0,0.0,0.6637291312217712,34.27119064331055,40.0,-14.249298095703123,-12493.7080078125,137.41392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,309.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.2812937796115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683618068695068,0.7683694958686829,-7.656134584976826e-06,0.0,0.0002854774065781,0.0,0.0,69.80207061767578,0.0,0.0,0.0,0.472238540649414,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974223464727401,-2243.285888671875,304.1490478515625,0.7856562733650208,0.1577071398496627,0.1426971405744552,293.1725158691406,297.1499938964844,293.1499938964844,0.0038552419282495,-306.451904296875,296.3780212402344,0.5263676047325134,0.050000000745058,0.0484422966837883,293.1937561035156,297.1499938964844,293.1499938964844,0.1791132539510727,-2841.597412109375,304.1542663574219,0.9254132509231568,0.2573488652706146,0.1806836724281311,293.0819396972656,297.1499938964844,293.1499938964844,0.2412555068731308,-4876.43359375,304.1478576660156,0.9990000128746032,0.3970493972301483,0.3102278113365173,293.26336669921875,297.1499938964844,293.1499938964844,0.0056355590932071,-2053.201171875,298.5421142578125,0.5263676047325134,0.050000000745058,0.2297894060611724,291.14276123046875,291.1499938964844,261.3240051269531,259.74298095703125,279.75457763671875,293.2633972167969,291.14093017578125,1.0,0.2306416481733322,0.7864705920219421,0.7864705920219421,1.0,1.0,-1.0943033695220947,0.4631053507328033,0.631197988986969,0.1939622461795807,0.0,0.0,0.6649880409240723,34.72795867919922,40.0,-18.65787124633789,-12517.7392578125,139.02186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600646972656,309.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8828125,18000.0,0.0,0.0,0.2813591659069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698661088943481,0.7698737978935242,-7.664365512027871e-06,0.0,0.0002855437924154,0.0,0.0,70.06088256835938,0.0,0.0,0.0,0.4728318154811859,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.097596526145935,-2246.660400390625,304.1488952636719,0.7832573056221008,0.157820239663124,0.142819195985794,293.1713562011719,297.1499938964844,293.1499938964844,0.0038576431106776,-306.73394775390625,296.37213134765625,0.5243967175483704,0.050000000745058,0.0484623610973358,293.1934814453125,297.1499938964844,293.1499938964844,0.1788293868303299,-2838.163818359375,304.1540222167969,0.9212345480918884,0.2568484544754028,0.180350050330162,293.0857849121094,297.1499938964844,293.1499938964844,0.2442320436239242,-4925.771484375,304.1428527832031,0.9990000128746032,0.397156298160553,0.31328085064888,293.2631530761719,297.1499938964844,293.1499938964844,0.0056230621412396,-2050.0556640625,298.51934814453125,0.5243967175483704,0.050000000745058,0.2298845797777176,291.13427734375,291.1499938964844,261.3163146972656,259.7377014160156,279.7505798339844,293.26318359375,291.13232421875,1.0,0.2319092750549316,0.7863221764564514,0.7863221764564514,1.0,1.0,-1.0978517532348633,0.4646289348602295,0.633222758769989,0.1948628723621368,0.0,0.0,0.6668875217437744,35.2838020324707,43.0,-21.65614891052246,-12550.4150390625,140.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,309.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.52734375,18000.0,0.0,0.0,0.2814961671829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772750198841095,0.772757887840271,-7.685195669182576e-06,0.0,0.0002856828214135,0.0,0.0,70.59414672851562,0.0,0.0,0.0,0.4739995300769806,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.0979513972997665,-2253.53076171875,304.148681640625,0.7774453163146973,0.1580328941345214,0.1430616080760955,293.1690368652344,297.1499938964844,293.1499938964844,0.003863901598379,-307.41876220703125,296.3604736328125,0.5197492837905884,0.050000000745058,0.0485122315585613,293.1930236816406,297.1499938964844,293.1499938964844,0.1782818287611007,-2831.5390625,304.1535949707031,0.9117064476013184,0.2558433711528778,0.1796878278255462,293.0986328125,297.1499938964844,293.1499938964844,0.2515793144702911,-5046.24755859375,304.13299560546875,0.9990000128746032,0.3961905837059021,0.3207439482212066,293.2631225585937,297.1499938964844,293.1499938964844,0.0055986838415265,-2044.0069580078125,298.4723815917969,0.5197492837905884,0.050000000745058,0.2301211357116699,291.1164245605469,291.1499938964844,261.3011169433594,259.7274475097656,279.7421569824219,293.2631225585937,291.1144714355469,1.0,0.2350138872861862,0.7860252857208252,0.7860252857208252,1.0,1.0,-1.1066486835479736,0.4684210121631622,0.638227641582489,0.1970909237861633,0.0,0.0,0.6725568175315857,36.66551971435547,46.0,-24.40815734863281,-12638.671875,145.94459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,309.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17892.6171875,18000.0,0.0,0.0,0.2820672392845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826895117759705,0.7826972603797913,-7.766432645439636e-06,0.0,0.0002862623950932,0.0,0.0,72.51807403564453,0.0,0.0,0.0,0.4780922830104828,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979513972997665,-2253.53076171875,304.148681640625,0.7774453163146973,0.1580328941345214,0.1430616080760955,293.1690368652344,297.1499938964844,293.1499938964844,0.003863901598379,-307.41876220703125,296.3604736328125,0.5197492837905884,0.050000000745058,0.0485122315585613,293.1930236816406,297.1499938964844,293.1499938964844,0.1782818287611007,-2831.5390625,304.1535949707031,0.9117064476013184,0.2558433711528778,0.1796878278255462,293.0986328125,297.1499938964844,293.1499938964844,0.2515793144702911,-5046.24755859375,304.13299560546875,0.9990000128746032,0.3961905837059021,0.3207439482212066,293.2631225585937,297.1499938964844,293.1499938964844,0.0055986838415265,-2044.0069580078125,298.4723815917969,0.5197492837905884,0.050000000745058,0.2301211357116699,291.1164245605469,291.1499938964844,261.3011169433594,259.7274475097656,279.7421569824219,293.2631225585937,291.1144714355469,1.0,0.2350138872861862,0.7860252857208252,0.7860252857208252,1.0,1.0,-1.1066486835479736,0.4684210121631622,0.638227641582489,0.1970909237861633,0.0,0.0,0.6725568175315857,36.66551971435547,46.0,-24.40815734863281,-12638.671875,145.94459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,309.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17892.6171875,18000.0,0.0,0.0,0.2820672392845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826895117759705,0.7826972603797913,-7.766432645439636e-06,0.0,0.0002862623950932,0.0,0.0,72.51807403564453,0.0,0.0,0.0,0.4780922830104828,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.098299853503704,-2260.26416015625,304.1485290527344,0.7706665396690369,0.158223807811737,0.143296331167221,293.1667785644531,297.1499938964844,293.1499938964844,0.0038716399576514,-308.2153625488281,296.349609375,0.5144838690757751,0.050000000745058,0.0485736019909381,293.192626953125,297.1499938964844,293.1499938964844,0.1777365654706955,-2824.910888671875,304.1533203125,0.9015721082687378,0.2548294365406036,0.1790284812450409,293.1176452636719,297.1499938964844,293.1499938964844,0.2604885697364807,-5190.50830078125,304.12384033203125,0.9990000128746032,0.3936517536640167,0.3296970129013061,293.2636413574219,297.1499938964844,293.1499938964844,0.0055743381381034,-2037.94140625,298.4239196777344,0.5144838690757751,0.050000000745058,0.2304122596979141,291.0987548828125,291.1499938964844,261.2861022949219,259.7174987792969,279.7332458496094,293.2635803222656,291.0968933105469,1.0,0.2387507408857345,0.785728394985199,0.785728394985199,1.0,1.0,-1.1173076629638672,0.4730336964130401,0.6442739963531494,0.1997891813516616,0.0,0.0,0.6805819272994995,38.36474609375,49.0,-24.45139503479004,-12752.109375,152.08340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02545166015625,309.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.8125,18000.0,0.0,0.0,0.2831464111804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979886531829834,0.7979965806007385,-7.90088961366564e-06,0.0,0.0002873576013371,0.0,0.0,75.60919952392578,0.0,0.0,0.0,0.48448246717453,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.098299853503704,-2260.26416015625,304.1485290527344,0.7706665396690369,0.158223807811737,0.143296331167221,293.1667785644531,297.1499938964844,293.1499938964844,0.0038716399576514,-308.2153625488281,296.349609375,0.5144838690757751,0.050000000745058,0.0485736019909381,293.192626953125,297.1499938964844,293.1499938964844,0.1777365654706955,-2824.910888671875,304.1533203125,0.9015721082687378,0.2548294365406036,0.1790284812450409,293.1176452636719,297.1499938964844,293.1499938964844,0.2604885697364807,-5190.50830078125,304.12384033203125,0.9990000128746032,0.3936517536640167,0.3296970129013061,293.2636413574219,297.1499938964844,293.1499938964844,0.0055743381381034,-2037.94140625,298.4239196777344,0.5144838690757751,0.050000000745058,0.2304122596979141,291.0987548828125,291.1499938964844,261.2861022949219,259.7174987792969,279.7332458496094,293.2635803222656,291.0968933105469,1.0,0.2387507408857345,0.785728394985199,0.785728394985199,1.0,1.0,-1.1173076629638672,0.4730336964130401,0.6442739963531494,0.1997891813516616,0.0,0.0,0.6805819272994995,38.36474609375,49.0,-24.45139503479004,-12752.109375,152.08340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02545166015625,309.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.8125,18000.0,0.0,0.0,0.2831464111804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979886531829834,0.7979965806007385,-7.90088961366564e-06,0.0,0.0002873576013371,0.0,0.0,75.60919952392578,0.0,0.0,0.0,0.48448246717453,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0986307114362716,-2266.641357421875,304.1484680175781,0.7633274793624878,0.1583914309740066,0.143519714474678,293.1645812988281,297.1499938964844,293.1499938964844,0.0038804661016911,-309.0832824707031,296.3399658203125,0.5089223980903625,0.050000000745058,0.0486449301242828,293.1923522949219,297.1499938964844,293.1499938964844,0.1771750748157501,-2818.035400390625,304.15313720703125,0.8911375403404236,0.2538050711154938,0.1783693432807922,293.1419677734375,297.1499938964844,293.1499938964844,0.2706498801708221,-5353.07861328125,304.1156616210937,0.9990000128746032,0.3895484507083893,0.3398053646087646,293.2646484375,297.1499938964844,293.1499938964844,0.0055495174601674,-2031.6273193359373,298.37420654296875,0.5089223980903625,0.050000000745058,0.2307505905628204,291.08221435546875,291.1499938964844,261.2712097167969,259.70782470703125,279.72418212890625,293.2645874023437,291.0805358886719,1.0,0.2429867833852768,0.7853336334228516,0.7853336334228516,1.0,1.0,-1.129408836364746,0.4782758951187134,0.6511328816413879,0.2028428614139557,0.0,0.0,0.6907446384429932,40.33707809448242,37.0,-22.98142433166504,-12885.09375,159.26296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,309.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8828125,18000.0,0.0,0.0,0.2848327159881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182677030563354,0.8182758092880249,-8.088178219622932e-06,0.0,0.0002890689938794,0.0,0.0,79.89408874511719,0.0,0.0,0.0,0.4930601716041565,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0986307114362716,-2266.641357421875,304.1484680175781,0.7633274793624878,0.1583914309740066,0.143519714474678,293.1645812988281,297.1499938964844,293.1499938964844,0.0038804661016911,-309.0832824707031,296.3399658203125,0.5089223980903625,0.050000000745058,0.0486449301242828,293.1923522949219,297.1499938964844,293.1499938964844,0.1771750748157501,-2818.035400390625,304.15313720703125,0.8911375403404236,0.2538050711154938,0.1783693432807922,293.1419677734375,297.1499938964844,293.1499938964844,0.2706498801708221,-5353.07861328125,304.1156616210937,0.9990000128746032,0.3895484507083893,0.3398053646087646,293.2646484375,297.1499938964844,293.1499938964844,0.0055495174601674,-2031.6273193359373,298.37420654296875,0.5089223980903625,0.050000000745058,0.2307505905628204,291.08221435546875,291.1499938964844,261.2712097167969,259.70782470703125,279.72418212890625,293.2645874023437,291.0805358886719,1.0,0.2429867833852768,0.7853336334228516,0.7853336334228516,1.0,1.0,-1.129408836364746,0.4782758951187134,0.6511328816413879,0.2028428614139557,0.0,0.0,0.6907446384429932,40.33707809448242,37.0,-22.98142433166504,-12885.09375,159.26296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,309.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8828125,18000.0,0.0,0.0,0.2848327159881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182677030563354,0.8182758092880249,-8.088178219622932e-06,0.0,0.0002890689938794,0.0,0.0,79.89408874511719,0.0,0.0,0.0,0.4930601716041565,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0987604781985282,-2268.9912109375,304.1488037109375,0.7652251124382019,0.1585853993892669,0.1436680257320404,293.162353515625,297.1499938964844,293.1499938964844,0.003882089164108,-309.2022399902344,296.3402099609375,0.5100898146629333,0.050000000745058,0.0486293360590934,293.19195556640625,297.1499938964844,293.1499938964844,0.176299586892128,-2806.843994140625,304.1535949707031,0.8918862342834473,0.2528139054775238,0.1776585131883621,293.16131591796875,297.1499938964844,293.1499938964844,0.2691836655139923,-5324.81591796875,304.13018798828125,0.9990000128746032,0.3857917487621307,0.3376239538192749,293.26580810546875,297.1499938964844,293.1499938964844,0.0055105350911617,-2019.4029541015625,298.3303527832031,0.5100898146629333,0.050000000745058,0.2306766360998153,291.0806884765625,291.1499938964844,261.25640869140625,259.6983642578125,279.72247314453125,293.2657470703125,291.0830993652344,1.0,0.2414563149213791,0.7849389314651489,0.7849389314651489,1.0,1.0,-1.1260170936584473,0.4766846895217895,0.6493324637413025,0.2021117210388183,0.0,0.0,0.7005486488342285,39.900150299072266,25.0,6.226566791534424,-12916.8603515625,157.45761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,309.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.927734375,18000.0,0.0,0.0,0.2869964241981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414190411567688,0.8414273858070374,-8.31789930089144e-06,0.0,0.0002912648778874,0.0,0.0,85.08112335205078,0.0,0.0,0.0,0.5029329061508179,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0987604781985282,-2268.9912109375,304.1488037109375,0.7652251124382019,0.1585853993892669,0.1436680257320404,293.162353515625,297.1499938964844,293.1499938964844,0.003882089164108,-309.2022399902344,296.3402099609375,0.5100898146629333,0.050000000745058,0.0486293360590934,293.19195556640625,297.1499938964844,293.1499938964844,0.176299586892128,-2806.843994140625,304.1535949707031,0.8918862342834473,0.2528139054775238,0.1776585131883621,293.16131591796875,297.1499938964844,293.1499938964844,0.2691836655139923,-5324.81591796875,304.13018798828125,0.9990000128746032,0.3857917487621307,0.3376239538192749,293.26580810546875,297.1499938964844,293.1499938964844,0.0055105350911617,-2019.4029541015625,298.3303527832031,0.5100898146629333,0.050000000745058,0.2306766360998153,291.0806884765625,291.1499938964844,261.25640869140625,259.6983642578125,279.72247314453125,293.2657470703125,291.0830993652344,1.0,0.2414563149213791,0.7849389314651489,0.7849389314651489,1.0,1.0,-1.1260170936584473,0.4766846895217895,0.6493324637413025,0.2021117210388183,0.0,0.0,0.7005486488342285,39.900150299072266,25.0,6.226566791534424,-12916.8603515625,157.45761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,309.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.927734375,18000.0,0.0,0.0,0.2869964241981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414190411567688,0.8414273858070374,-8.31789930089144e-06,0.0,0.0002912648778874,0.0,0.0,85.08112335205078,0.0,0.0,0.0,0.5029329061508179,4.0,0.0,1.0
487500,293.142578125,297.1499938964844,293.1499938964844,0.0986782982945442,-2267.177490234375,304.149169921875,0.7695602774620056,0.1586997956037521,0.143728420138359,293.1612548828125,297.1499938964844,293.1499938964844,0.003877866314724,-308.69024658203125,296.3502197265625,0.5131218433380127,0.050000000745058,0.0485903955996036,293.1916809082031,297.1499938964844,293.1499938964844,0.1756038814783096,-2797.69580078125,304.1542053222656,0.8963111042976379,0.2523345649242401,0.1772922575473785,293.16278076171875,297.1499938964844,293.1499938964844,0.2638686299324035,-5236.6591796875,304.1434936523437,0.9990000128746032,0.3853524327278137,0.3321075141429901,293.26629638671875,297.1499938964844,293.1499938964844,0.005483339074999,-2009.5885009765625,298.3157958984375,0.5131218433380127,0.050000000745058,0.2304919064044952,291.0960998535156,291.1499938964844,261.2489929199219,259.6936950683594,279.7239990234375,293.2662353515625,291.1004333496094,1.0,0.2389366626739502,0.7847415208816528,0.7847415208816528,1.0,1.0,-1.118762731552124,0.4734561443328857,0.6453065872192383,0.200340136885643,0.0,0.0,0.7026458978652954,38.81707000732422,25.0,29.37257575988769,-12885.1142578125,153.34751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,309.15838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.67578125,18000.0,0.0,0.0,0.2880632877349853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497568368911743,0.8497653007507324,-8.415002412220929e-06,0.0,0.000292347598588,0.0,0.0,87.1074447631836,0.0,0.0,0.0,0.5065490007400513,4.0,0.0,1.0
487560,293.14239501953125,297.1499938964844,293.1499938964844,0.0985271036624908,-2263.96533203125,304.14959716796875,0.7760307788848877,0.1588277667760849,0.1437844038009643,293.1601867675781,297.1499938964844,293.1499938964844,0.0038709477521479,-307.884033203125,296.3650817871094,0.517737865447998,0.050000000745058,0.0485350005328655,293.1913757324219,297.1499938964844,293.1499938964844,0.1747859865427017,-2786.87158203125,304.1549377441406,0.9032133221626282,0.2518672347068786,0.1769216209650039,293.15771484375,297.1499938964844,293.1499938964844,0.2559947669506073,-5107.083984375,304.15899658203125,0.9990000128746032,0.3861778378486633,0.324098140001297,293.2665710449219,297.1499938964844,293.1499938964844,0.0054524755105376,-1998.00634765625,298.30523681640625,0.517737865447998,0.050000000745058,0.2302291542291641,291.1193542480469,291.1499938964844,261.2416076660156,259.6890563964844,279.7266540527344,293.2665710449219,291.1252746582031,1.0,0.23538538813591,0.7845791578292847,0.7845791578292847,1.0,1.0,-1.1083920001983645,0.4688703119754791,0.6395216584205627,0.1977959126234054,0.0,0.0,0.702388346195221,37.27602767944336,28.0,51.2088623046875,-12820.876953125,147.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765625,309.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.61328125,18000.0,0.0,0.0,0.2890012860298157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853825032711029,0.8538334965705872,-8.475165486743208e-06,0.0,0.0002932995557785,0.0,0.0,88.20507049560547,0.0,0.0,0.0,0.5083712935447693,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.0982444658875465,-2257.900146484375,304.1501770019531,0.7840241193771362,0.1590873897075653,0.143957644701004,293.1582336425781,297.1499938964844,293.1499938964844,0.0038584608118981,-306.3454895019531,296.3979187011719,0.5233834385871887,0.050000000745058,0.0484729185700416,293.1907958984375,297.1499938964844,293.1499938964844,0.1731516718864441,-2765.248046875,304.1559753417969,0.9113698601722716,0.2509352564811706,0.1762260049581527,293.13702392578125,297.1499938964844,293.1499938964844,0.2461931556463241,-4946.939453125,304.1718139648437,0.9990000128746032,0.3901706635951996,0.3148757517337799,293.26666259765625,297.1499938964844,293.1499938964844,0.0053958385251462,-1976.28466796875,298.2878723144531,0.5233834385871887,0.050000000745058,0.2299346476793289,291.171142578125,291.1499938964844,261.2268371582031,259.67987060546875,279.7273864746094,293.2666931152344,291.17547607421875,1.0,0.2317630499601364,0.7842543125152588,0.7842543125152588,1.0,1.0,-1.0962616205215454,0.4635146558284759,0.6327469944953918,0.1947715878486633,0.0,0.0,0.6959283947944641,35.54225158691406,31.0,60.55536651611328,-12719.90625,141.05563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857666015625,309.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18087.365234375,18000.0,0.0,0.0,0.2903188169002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475353121757507,0.8475437164306641,-8.452417205262464e-06,0.0,0.000294636702165,0.0,0.0,87.05105590820312,0.0,0.0,0.0,0.5058850049972534,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0982444658875465,-2257.900146484375,304.1501770019531,0.7840241193771362,0.1590873897075653,0.143957644701004,293.1582336425781,297.1499938964844,293.1499938964844,0.0038584608118981,-306.3454895019531,296.3979187011719,0.5233834385871887,0.050000000745058,0.0484729185700416,293.1907958984375,297.1499938964844,293.1499938964844,0.1731516718864441,-2765.248046875,304.1559753417969,0.9113698601722716,0.2509352564811706,0.1762260049581527,293.13702392578125,297.1499938964844,293.1499938964844,0.2461931556463241,-4946.939453125,304.1718139648437,0.9990000128746032,0.3901706635951996,0.3148757517337799,293.26666259765625,297.1499938964844,293.1499938964844,0.0053958385251462,-1976.28466796875,298.2878723144531,0.5233834385871887,0.050000000745058,0.2299346476793289,291.171142578125,291.1499938964844,261.2268371582031,259.67987060546875,279.7273864746094,293.2666931152344,291.17547607421875,1.0,0.2317630499601364,0.7842543125152588,0.7842543125152588,1.0,1.0,-1.0962616205215454,0.4635146558284759,0.6327469944953918,0.1947715878486633,0.0,0.0,0.6959283947944641,35.54225158691406,31.0,60.55536651611328,-12719.90625,141.05563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857666015625,309.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18087.365234375,18000.0,0.0,0.0,0.2903188169002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475353121757507,0.8475437164306641,-8.452417205262464e-06,0.0,0.000294636702165,0.0,0.0,87.05105590820312,0.0,0.0,0.0,0.5058850049972534,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982003733515739,-2256.690673828125,304.1501770019531,0.7881999015808105,0.1593679040670395,0.1441763639450073,293.1562194824219,297.1499938964844,293.1499938964844,0.0038528977893292,-305.61724853515625,296.417236328125,0.5261898040771484,0.050000000745058,0.0484440922737121,293.190185546875,297.1499938964844,293.1499938964844,0.1719255596399307,-2749.2783203125,304.156005859375,0.9148969650268556,0.2500288784503937,0.1755679994821548,293.11724853515625,297.1499938964844,293.1499938964844,0.2413039952516555,-4868.38525390625,304.1724548339844,0.9990000128746032,0.3945154547691345,0.3105007112026214,293.2660522460937,297.1499938964844,293.1499938964844,0.0053508765995502,-1960.070068359375,298.2618103027344,0.5261898040771484,0.050000000745058,0.2297979146242141,291.19891357421875,291.1499938964844,261.2120056152344,259.6707458496094,279.72509765625,293.26611328125,291.20074462890625,1.0,0.2299745231866836,0.7839294672012329,0.7839294672012329,1.0,1.0,-1.0902824401855469,0.4608430862426758,0.6294393539428711,0.1933131217956543,0.0,0.0,0.6873107552528381,34.734378814697266,34.0,38.289947509765625,-12642.6962890625,137.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,309.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.8203125,18000.0,0.0,0.0,0.2908957600593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307810425758362,0.8307893872261047,-8.301669367938302e-06,0.0,0.0002952222130261,0.0,0.0,83.34635925292969,0.0,0.0,0.0,0.498850017786026,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982003733515739,-2256.690673828125,304.1501770019531,0.7881999015808105,0.1593679040670395,0.1441763639450073,293.1562194824219,297.1499938964844,293.1499938964844,0.0038528977893292,-305.61724853515625,296.417236328125,0.5261898040771484,0.050000000745058,0.0484440922737121,293.190185546875,297.1499938964844,293.1499938964844,0.1719255596399307,-2749.2783203125,304.156005859375,0.9148969650268556,0.2500288784503937,0.1755679994821548,293.11724853515625,297.1499938964844,293.1499938964844,0.2413039952516555,-4868.38525390625,304.1724548339844,0.9990000128746032,0.3945154547691345,0.3105007112026214,293.2660522460937,297.1499938964844,293.1499938964844,0.0053508765995502,-1960.070068359375,298.2618103027344,0.5261898040771484,0.050000000745058,0.2297979146242141,291.19891357421875,291.1499938964844,261.2120056152344,259.6707458496094,279.72509765625,293.26611328125,291.20074462890625,1.0,0.2299745231866836,0.7839294672012329,0.7839294672012329,1.0,1.0,-1.0902824401855469,0.4608430862426758,0.6294393539428711,0.1933131217956543,0.0,0.0,0.6873107552528381,34.734378814697266,34.0,38.289947509765625,-12642.6962890625,137.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,309.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.8203125,18000.0,0.0,0.0,0.2908957600593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307810425758362,0.8307893872261047,-8.301669367938302e-06,0.0,0.0002952222130261,0.0,0.0,83.34635925292969,0.0,0.0,0.0,0.498850017786026,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0983629673719406,-2259.654296875,304.1498413085937,0.7893228530883789,0.1596705615520477,0.1444389671087265,293.1539611816406,297.1499938964844,293.1499938964844,0.0038538316730409,-305.6172180175781,296.42559814453125,0.5266618132591248,0.050000000745058,0.048439372330904,293.1894836425781,297.1499938964844,293.1499938964844,0.1710521280765533,-2738.1484375,304.15545654296875,0.9144799709320068,0.2491525113582611,0.1749489605426788,293.1038818359375,297.1499938964844,293.1499938964844,0.2402022629976272,-4852.5126953125,304.16668701171875,0.9990000128746032,0.3980737924575805,0.3097775280475616,293.2650451660156,297.1499938964844,293.1499938964844,0.0053153368644416,-1948.330322265625,298.2277526855469,0.5266618132591248,0.050000000745058,0.229775533080101,291.20611572265625,291.1499938964844,261.1970520019531,259.6616516113281,279.7200622558594,293.26513671875,291.2058410644531,1.0,0.2297066897153854,0.7837879657745361,0.7837879657745361,1.0,1.0,-1.0889525413513184,0.4602230489253998,0.6287294626235962,0.1930306851863861,0.0,0.0,0.6791499853134155,34.598575592041016,37.0,11.600496292114258,-12600.033203125,137.38046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,309.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18188.15234375,18000.0,0.0,0.0,0.2908133566379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120145201683044,0.8120226263999939,-8.117245670291595e-06,0.0,0.0002951385977212,0.0,0.0,79.1967544555664,0.0,0.0,0.0,0.4908918440341949,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0983629673719406,-2259.654296875,304.1498413085937,0.7893228530883789,0.1596705615520477,0.1444389671087265,293.1539611816406,297.1499938964844,293.1499938964844,0.0038538316730409,-305.6172180175781,296.42559814453125,0.5266618132591248,0.050000000745058,0.048439372330904,293.1894836425781,297.1499938964844,293.1499938964844,0.1710521280765533,-2738.1484375,304.15545654296875,0.9144799709320068,0.2491525113582611,0.1749489605426788,293.1038818359375,297.1499938964844,293.1499938964844,0.2402022629976272,-4852.5126953125,304.16668701171875,0.9990000128746032,0.3980737924575805,0.3097775280475616,293.2650451660156,297.1499938964844,293.1499938964844,0.0053153368644416,-1948.330322265625,298.2277526855469,0.5266618132591248,0.050000000745058,0.229775533080101,291.20611572265625,291.1499938964844,261.1970520019531,259.6616516113281,279.7200622558594,293.26513671875,291.2058410644531,1.0,0.2297066897153854,0.7837879657745361,0.7837879657745361,1.0,1.0,-1.0889525413513184,0.4602230489253998,0.6287294626235962,0.1930306851863861,0.0,0.0,0.6791499853134155,34.598575592041016,37.0,11.600496292114258,-12600.033203125,137.38046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,309.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18188.15234375,18000.0,0.0,0.0,0.2908133566379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120145201683044,0.8120226263999939,-8.117245670291595e-06,0.0,0.0002951385977212,0.0,0.0,79.1967544555664,0.0,0.0,0.0,0.4908918440341949,4.0,0.0,1.0
